time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1099754050374031,-2486.478271484375,304.15216064453125,0.7785610556602478,0.1626459062099456,0.1474388986825943,293.33807373046875,297.1499938964844,293.1499938964844,0.0142834112048149,-794.2096557617188,303.7519226074219,0.5147846341133118,0.050000000745058,0.0485694408416748,293.2112731933594,297.1499938964844,293.1499938964844,0.2226495742797851,-3388.594482421875,304.1571655273437,0.9422426819801332,0.2860534489154815,0.200859248638153,293.1407775878906,297.1499938964844,293.1499938964844,0.284921258687973,-5562.9560546875,304.1827392578125,0.9990000128746032,0.4219439625740051,0.3291667699813843,293.2007141113281,297.1499938964844,293.1499938964844,0.014183017425239,-3756.7587890625,303.6936950683594,0.5147846341133118,0.050000000745058,0.2303925156593322,291.2079162597656,291.1499938964844,271.65106201171875,268.8488464355469,284.2422790527344,293.27496337890625,290.2027282714844,1.0,0.243754506111145,0.8094741702079773,0.8094741702079773,1.0,1.0,-1.1478222608566284,0.4795781373977661,0.6682441830635071,0.2365797162055969,0.0,0.0,0.2573624849319458,39.31242752075195,64.0,-40.45841217041016,-6810.49755859375,162.58314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1126403808594,305.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.087890625,18000.0,0.0,0.0,0.1572843492031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823456436395645,0.1823500096797943,-4.3634436224238016e-06,0.0,0.0001596236106706,0.0,0.0,7.432435512542725,0.0,0.0,0.0,0.2836606502532959,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1100217252969741,-2487.78173828125,304.1517028808594,0.7703036665916443,0.162338301539421,0.1472358852624893,293.3521423339844,297.1499938964844,293.1499938964844,0.0141709968447685,-792.7892456054688,303.6803283691406,0.5092236995697021,0.050000000745058,0.0486404001712799,293.2113342285156,297.1499938964844,293.1499938964844,0.2224429994821548,-3386.630126953125,304.1562194824219,0.9304818511009216,0.2852655947208404,0.2003678977489471,293.1430358886719,297.1499938964844,293.1499938964844,0.2954535484313965,-5733.85693359375,304.1575927734375,0.9990000128746032,0.421625405550003,0.3392358422279358,293.20123291015625,297.1499938964844,293.1499938964844,0.0142264431342482,-3766.55712890625,303.68243408203125,0.5092236995697021,0.050000000745058,0.2307291179895401,291.18133544921875,291.1499938964844,271.69366455078125,268.88287353515625,284.2475280761719,293.28662109375,290.1754455566406,1.0,0.2479957640171051,0.8094533681869507,0.8094533681869507,1.0,1.0,-1.1595598459243774,0.4855486154556274,0.67401123046875,0.2374542951583862,0.0,0.0,0.2579159736633301,41.227806091308594,64.0,-58.23909759521485,-6826.25439453125,169.80747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1518859863281,305.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.1549239009618759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817541867494583,0.1817585378885269,-4.359043487056624e-06,0.0,0.0001572280598338,0.0,0.0,7.399659633636475,0.0,0.0,0.0,0.2834974825382232,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1101030111312866,-2489.744384765625,304.1512451171875,0.7600390315055847,0.1620330810546875,0.1470530331134796,293.36444091796875,297.1499938964844,293.1499938964844,0.0140814082697033,-792.0255737304688,303.6106872558594,0.5023316740989685,0.050000000745058,0.0487390086054801,293.2114562988281,297.1499938964844,293.1499938964844,0.2222870141267776,-3385.28173828125,304.1553955078125,0.9156455397605896,0.2844637036323547,0.1998873651027679,293.1563720703125,297.1499938964844,293.1499938964844,0.3098168075084686,-5962.88037109375,304.1300964355469,0.9990000128746032,0.419104129076004,0.3527521789073944,293.2020874023437,297.1499938964844,293.1499938964844,0.0142840296030044,-3778.7119140625,303.67010498046875,0.5023316740989685,0.050000000745058,0.2311968803405761,291.152587890625,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.29498291015625,290.1465759277344,1.0,0.2536885142326355,0.809283435344696,0.809283435344696,1.0,1.0,-1.1756632328033447,0.4936290383338928,0.6820341348648071,0.2389371246099472,0.0,0.0,0.2606156766414642,43.896114349365234,82.0,-69.42610931396484,-6880.16064453125,180.01296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1660461425781,305.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.1527600288391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828109323978424,0.182815283536911,-4.358039859653218e-06,0.0,0.0001550320157548,0.0,0.0,7.4435715675354,0.0,0.0,0.0,0.2836338579654693,4.0,0.0,1.0
733020,293.1759033203125,297.1499938964844,293.1499938964844,0.1103233769536018,-2494.71044921875,304.1504821777344,0.7366238832473755,0.1613564938306808,0.1467407494783401,293.3852233886719,297.1499938964844,293.1499938964844,0.0139541430398821,-791.9973754882812,303.47479248046875,0.4863665699958801,0.050000000745058,0.0490167550742626,293.2119140625,297.1499938964844,293.1499938964844,0.2220343649387359,-3383.24072265625,304.1540222167969,0.8837862014770508,0.2828137874603271,0.1989544183015823,293.216064453125,297.1499938964844,293.1499938964844,0.3481246829032898,-6559.51416015625,304.07293701171875,0.9990000128746032,0.4069324433803558,0.3880230784416199,293.2048034667969,297.1499938964844,293.1499938964844,0.0144347604364156,-3808.640869140625,303.6420288085937,0.4863665699958801,0.050000000745058,0.2325143665075302,291.0938415527344,291.1499938964844,271.8196105957031,268.9833984375,284.2337341308594,293.3123779296875,290.0884704589844,1.0,0.2687284350395202,0.8089436888694763,0.8089436888694763,1.0,1.0,-1.2183748483657837,0.5148302316665649,0.7035446166992188,0.2436636090278625,0.0,0.0,0.2720527052879333,51.41188430786133,85.0,-76.54554748535156,-7081.00439453125,209.2123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0970764160156,305.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.525390625,18000.0,0.0,0.0,0.149477943778038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894249022006988,0.1894292533397674,-4.3658192225848325e-06,0.0,0.0001517011114628,0.0,0.0,7.743153095245361,0.0,0.0,0.0,0.284757137298584,4.0,0.0,1.0
733080,293.1759033203125,297.1499938964844,293.1499938964844,0.1103233769536018,-2494.71044921875,304.1504821777344,0.7366238832473755,0.1613564938306808,0.1467407494783401,293.3852233886719,297.1499938964844,293.1499938964844,0.0139541430398821,-791.9973754882812,303.47479248046875,0.4863665699958801,0.050000000745058,0.0490167550742626,293.2119140625,297.1499938964844,293.1499938964844,0.2220343649387359,-3383.24072265625,304.1540222167969,0.8837862014770508,0.2828137874603271,0.1989544183015823,293.216064453125,297.1499938964844,293.1499938964844,0.3481246829032898,-6559.51416015625,304.07293701171875,0.9990000128746032,0.4069324433803558,0.3880230784416199,293.2048034667969,297.1499938964844,293.1499938964844,0.0144347604364156,-3808.640869140625,303.6420288085937,0.4863665699958801,0.050000000745058,0.2325143665075302,291.0938415527344,291.1499938964844,271.8196105957031,268.9833984375,284.2337341308594,293.3123779296875,290.0884704589844,1.0,0.2687284350395202,0.8089436888694763,0.8089436888694763,1.0,1.0,-1.2183748483657837,0.5148302316665649,0.7035446166992188,0.2436636090278625,0.0,0.0,0.2720527052879333,51.41188430786133,85.0,-76.54554748535156,-7081.00439453125,209.2123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0970764160156,305.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.525390625,18000.0,0.0,0.0,0.149477943778038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894249022006988,0.1894292533397674,-4.3658192225848325e-06,0.0,0.0001517011114628,0.0,0.0,7.743153095245361,0.0,0.0,0.0,0.284757137298584,4.0,0.0,1.0
733140,293.1768493652344,297.1499938964844,293.1499938964844,0.1098397374153137,-2485.518798828125,304.15118408203125,0.7096500992774963,0.1605061888694763,0.146411657333374,293.40216064453125,297.1499938964844,293.1499938964844,0.0138100758194923,-789.8331909179688,303.3461608886719,0.4642742574214935,0.050000000745058,0.0494305305182933,293.2123107910156,297.1499938964844,293.1499938964844,0.2205077111721038,-3364.295166015625,304.1553649902344,0.8492435216903687,0.2811655402183532,0.1981178522109985,293.2679138183594,297.1499938964844,293.1499938964844,0.337581992149353,-6383.6103515625,304.1161499023437,0.9582058787345886,0.394633948802948,0.3769600987434387,293.2080383300781,297.1499938964844,293.1499938964844,0.0145512837916612,-3827.112548828125,303.614501953125,0.4642742574214935,0.050000000745058,0.234477162361145,291.1092529296875,291.1499938964844,271.90155029296875,269.0487060546875,284.2846374511719,293.3326416015625,290.115966796875,1.0,0.2799787819385528,0.8086038827896118,0.8086038827896118,1.0,1.0,-1.2065999507904053,0.5094200968742371,0.6971798539161682,0.2409142106771469,0.0,0.0,0.2782244980335235,61.72059631347656,73.0,27.10640335083008,-7154.25048828125,226.39064025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9037475585937,305.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.205078125,18000.0,0.0,0.0,0.1479817777872085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968645453453064,0.1968689262866974,-4.383712166600162e-06,0.0,0.0001501826918683,0.0,0.0,8.099740982055664,0.0,0.0,0.0,0.2861445248126983,4.0,0.0,1.0
733200,293.1768493652344,297.1499938964844,293.1499938964844,0.1098397374153137,-2485.518798828125,304.15118408203125,0.7096500992774963,0.1605061888694763,0.146411657333374,293.40216064453125,297.1499938964844,293.1499938964844,0.0138100758194923,-789.8331909179688,303.3461608886719,0.4642742574214935,0.050000000745058,0.0494305305182933,293.2123107910156,297.1499938964844,293.1499938964844,0.2205077111721038,-3364.295166015625,304.1553649902344,0.8492435216903687,0.2811655402183532,0.1981178522109985,293.2679138183594,297.1499938964844,293.1499938964844,0.337581992149353,-6383.6103515625,304.1161499023437,0.9582058787345886,0.394633948802948,0.3769600987434387,293.2080383300781,297.1499938964844,293.1499938964844,0.0145512837916612,-3827.112548828125,303.614501953125,0.4642742574214935,0.050000000745058,0.234477162361145,291.1092529296875,291.1499938964844,271.90155029296875,269.0487060546875,284.2846374511719,293.3326416015625,290.115966796875,1.0,0.2799787819385528,0.8086038827896118,0.8086038827896118,1.0,1.0,-1.2065999507904053,0.5094200968742371,0.6971798539161682,0.2409142106771469,0.0,0.0,0.2782244980335235,61.72059631347656,73.0,27.10640335083008,-7154.25048828125,226.39064025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9037475585937,305.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.205078125,18000.0,0.0,0.0,0.1479817777872085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968645453453064,0.1968689262866974,-4.383712166600162e-06,0.0,0.0001501826918683,0.0,0.0,8.099740982055664,0.0,0.0,0.0,0.2861445248126983,4.0,0.0,1.0
733260,293.1780090332031,297.1499938964844,293.1499938964844,0.1089502349495887,-2468.7724609375,304.1522521972656,0.6988012790679932,0.1595919579267501,0.145736888051033,293.4170227050781,297.1499938964844,293.1499938964844,0.0135325184091925,-782.9385986328125,303.2193298339844,0.4547809958457947,0.050000000745058,0.0495937280356884,293.2130126953125,297.1499938964844,293.1499938964844,0.2184701561927795,-3339.012451171875,304.15692138671875,0.8373224139213562,0.2794456481933594,0.1970434933900833,293.28399658203125,297.1499938964844,293.1499938964844,0.3302650451660156,-6264.9794921875,304.1390991210937,0.9380841851234436,0.3883456289768219,0.3701750934123993,293.2119140625,297.1499938964844,293.1499938964844,0.0145125268027186,-3822.405517578125,303.5851135253906,0.4547809958457947,0.050000000745058,0.2352512925863266,291.1428527832031,291.1499938964844,271.9814453125,269.11236572265625,284.3323669433594,293.3471984863281,290.1441955566406,1.0,0.2832757830619812,0.8079466223716736,0.8079466223716736,1.0,1.0,-1.197492003440857,0.5052657723426819,0.6922261714935303,0.2385729402303695,0.0,0.0,0.2762743830680847,65.71800994873047,61.0,28.95182037353516,-7048.09326171875,231.3362731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6924743652344,305.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1475131213665008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955085545778274,0.1955129504203796,-4.386601631267695e-06,0.0,0.000149707077071,0.0,0.0,8.045293807983398,0.0,0.0,0.0,0.2860268354415893,4.0,0.0,1.0
733320,293.1780090332031,297.1499938964844,293.1499938964844,0.1089502349495887,-2468.7724609375,304.1522521972656,0.6988012790679932,0.1595919579267501,0.145736888051033,293.4170227050781,297.1499938964844,293.1499938964844,0.0135325184091925,-782.9385986328125,303.2193298339844,0.4547809958457947,0.050000000745058,0.0495937280356884,293.2130126953125,297.1499938964844,293.1499938964844,0.2184701561927795,-3339.012451171875,304.15692138671875,0.8373224139213562,0.2794456481933594,0.1970434933900833,293.28399658203125,297.1499938964844,293.1499938964844,0.3302650451660156,-6264.9794921875,304.1390991210937,0.9380841851234436,0.3883456289768219,0.3701750934123993,293.2119140625,297.1499938964844,293.1499938964844,0.0145125268027186,-3822.405517578125,303.5851135253906,0.4547809958457947,0.050000000745058,0.2352512925863266,291.1428527832031,291.1499938964844,271.9814453125,269.11236572265625,284.3323669433594,293.3471984863281,290.1441955566406,1.0,0.2832757830619812,0.8079466223716736,0.8079466223716736,1.0,1.0,-1.197492003440857,0.5052657723426819,0.6922261714935303,0.2385729402303695,0.0,0.0,0.2762743830680847,65.71800994873047,61.0,28.95182037353516,-7048.09326171875,231.3362731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6924743652344,305.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1475131213665008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955085545778274,0.1955129504203796,-4.386601631267695e-06,0.0,0.000149707077071,0.0,0.0,8.045293807983398,0.0,0.0,0.0,0.2860268354415893,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.1081194132566452,-2453.3642578125,304.15289306640625,0.6990665793418884,0.1588028520345688,0.1449727714061737,293.4301452636719,297.1499938964844,293.1499938964844,0.013195808045566,-773.974365234375,303.0915222167969,0.4562882483005523,0.050000000745058,0.0495665222406387,293.2133178710937,297.1499938964844,293.1499938964844,0.2165651619434356,-3315.615966796875,304.15777587890625,0.8373963236808777,0.2777868211269378,0.195855900645256,293.28790283203125,297.1499938964844,293.1499938964844,0.3255673348903656,-6190.19482421875,304.150390625,0.9361237287521362,0.3841473758220672,0.3658488392829895,293.21539306640625,297.1499938964844,293.1499938964844,0.0143967382609844,-3807.5830078125,303.5549011230469,0.4562882483005523,0.050000000745058,0.2351222336292266,291.1576232910156,291.1499938964844,272.0589294433594,269.174072265625,284.3766784667969,293.358642578125,290.158935546875,1.0,0.2812070548534393,0.8072893023490906,0.8072893023490906,1.0,1.0,-1.1897685527801514,0.5017296671867371,0.6880388855934143,0.2365998774766922,0.0,0.0,0.2742801904678345,64.91620635986328,49.0,23.111888885498047,-6958.38330078125,226.9760589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5153503417969,304.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1474806517362594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943582147359848,0.1943625956773758,-4.384959538583644e-06,0.0,0.000149674116983,0.0,0.0,7.991897583007812,0.0,0.0,0.0,0.2858206331729889,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.1081194132566452,-2453.3642578125,304.15289306640625,0.6990665793418884,0.1588028520345688,0.1449727714061737,293.4301452636719,297.1499938964844,293.1499938964844,0.013195808045566,-773.974365234375,303.0915222167969,0.4562882483005523,0.050000000745058,0.0495665222406387,293.2133178710937,297.1499938964844,293.1499938964844,0.2165651619434356,-3315.615966796875,304.15777587890625,0.8373963236808777,0.2777868211269378,0.195855900645256,293.28790283203125,297.1499938964844,293.1499938964844,0.3255673348903656,-6190.19482421875,304.150390625,0.9361237287521362,0.3841473758220672,0.3658488392829895,293.21539306640625,297.1499938964844,293.1499938964844,0.0143967382609844,-3807.5830078125,303.5549011230469,0.4562882483005523,0.050000000745058,0.2351222336292266,291.1576232910156,291.1499938964844,272.0589294433594,269.174072265625,284.3766784667969,293.358642578125,290.158935546875,1.0,0.2812070548534393,0.8072893023490906,0.8072893023490906,1.0,1.0,-1.1897685527801514,0.5017296671867371,0.6880388855934143,0.2365998774766922,0.0,0.0,0.2742801904678345,64.91620635986328,49.0,23.111888885498047,-6958.38330078125,226.9760589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5153503417969,304.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1474806517362594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943582147359848,0.1943625956773758,-4.384959538583644e-06,0.0,0.000149674116983,0.0,0.0,7.991897583007812,0.0,0.0,0.0,0.2858206331729889,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.1077175438404083,-2445.94580078125,304.153076171875,0.7021706104278564,0.1584537476301193,0.1445855498313903,293.43609619140625,297.1499938964844,293.1499938964844,0.0130118178203701,-768.8277587890625,303.0274963378906,0.4599575996398926,0.050000000745058,0.0495025180280208,293.2133178710937,297.1499938964844,293.1499938964844,0.2156257480382919,-3304.116455078125,304.1580810546875,0.840577244758606,0.2769858837127685,0.1952444314956665,293.2880859375,297.1499938964844,293.1499938964844,0.3235548138618469,-6158.64453125,304.1539611816406,0.9397995471954346,0.382361501455307,0.3640262484550476,293.2168273925781,297.1499938964844,293.1499938964844,0.0143169751390814,-3796.997802734375,303.5400390625,0.4599575996398926,0.050000000745058,0.2348186373710632,291.1630249023437,291.1499938964844,272.0966796875,269.2041320800781,284.3982849121094,293.3637390136719,290.16387939453125,1.0,0.2786526679992676,0.8069607019424438,0.8069607019424438,1.0,1.0,-1.185940861701965,0.4999620020389557,0.685978889465332,0.2356699705123901,0.0,0.0,0.2728574573993683,63.241092681884766,49.0,18.31162643432617,-6908.92236328125,222.25363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,304.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.1475675851106643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933588981628418,0.1933632791042328,-4.383270606922451e-06,0.0,0.0001497623452451,0.0,0.0,7.945125102996826,0.0,0.0,0.0,0.2856408059597015,4.0,0.0,1.0
733560,293.1781616210937,297.1499938964844,293.1499938964844,0.1073292791843414,-2438.801513671875,304.1532287597656,0.7069820761680603,0.1581298857927322,0.144198402762413,293.4416809082031,297.1499938964844,293.1499938964844,0.0128221539780497,-763.384033203125,302.9632873535156,0.4653295576572418,0.050000000745058,0.049412939697504,293.2132263183594,297.1499938964844,293.1499938964844,0.2147056013345718,-3292.87646484375,304.15826416015625,0.8456265926361084,0.2762028276920318,0.1946268677711486,293.2877197265625,297.1499938964844,293.1499938964844,0.3216620981693268,-6129.224609375,304.1566772460937,0.9459931254386902,0.3806858360767364,0.3623098134994507,293.2181091308594,297.1499938964844,293.1499938964844,0.0142275188118219,-3784.984375,303.525390625,0.4653295576572418,0.050000000745058,0.2343937158584594,291.166748046875,291.1499938964844,272.1336975097656,269.2336120605469,284.4194030761719,293.3685913085937,290.1673889160156,1.0,0.2752850949764251,0.8068181872367859,0.8068181872367859,1.0,1.0,-1.1820571422576904,0.4981750249862671,0.6838820576667786,0.2347780615091323,0.0,0.0,0.2713656723499298,60.91862869262695,37.0,14.159960746765137,-6860.7734375,216.2377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779296875,304.84844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.271484375,18000.0,0.0,0.0,0.1476831138134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922874599695205,0.1922918409109115,-4.381194685265655e-06,0.0,0.0001498795900261,0.0,0.0,7.894595623016357,0.0,0.0,0.0,0.2854428291320801,4.0,0.0,1.0
733620,293.1775207519531,297.1499938964844,293.1499938964844,0.106569267809391,-2424.8330078125,304.1534118652344,0.7207738161087036,0.1575438231229782,0.1434286832809448,293.451904296875,297.1499938964844,293.1499938964844,0.0124317109584808,-751.7166137695312,302.83465576171875,0.4782433211803436,0.050000000745058,0.049175314605236,293.2127990722656,297.1499938964844,293.1499938964844,0.212878942489624,-3270.5732421875,304.1585693359375,0.8615052103996277,0.2746835649013519,0.1933830380439758,293.2860412597656,297.1499938964844,293.1499938964844,0.318030446767807,-6073.27978515625,304.16046142578125,0.964682936668396,0.3775390982627868,0.3590518832206726,293.2200622558594,297.1499938964844,293.1499938964844,0.0140254329890012,-3757.18408203125,303.49688720703125,0.4782433211803436,0.050000000745058,0.233266532421112,291.17254638671875,291.1499938964844,272.205322265625,269.2906494140625,284.4608154296875,293.3775634765625,290.1730651855469,1.0,0.2665417194366455,0.80653315782547,0.80653315782547,1.0,1.0,-1.1740916967391968,0.4944852590560913,0.6796064376831055,0.2330419868230819,0.0,0.0,0.2679570615291595,54.79316711425781,25.0,9.392626762390137,-6767.40771484375,201.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,304.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96484375,18000.0,0.0,0.0,0.1479141563177108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189900740981102,0.1899051070213318,-4.376435754238628e-06,0.0,0.0001501140650361,0.0,0.0,7.782124042510986,0.0,0.0,0.0,0.2849981188774109,4.0,0.0,1.0
733680,293.1775207519531,297.1499938964844,293.1499938964844,0.106569267809391,-2424.8330078125,304.1534118652344,0.7207738161087036,0.1575438231229782,0.1434286832809448,293.451904296875,297.1499938964844,293.1499938964844,0.0124317109584808,-751.7166137695312,302.83465576171875,0.4782433211803436,0.050000000745058,0.049175314605236,293.2127990722656,297.1499938964844,293.1499938964844,0.212878942489624,-3270.5732421875,304.1585693359375,0.8615052103996277,0.2746835649013519,0.1933830380439758,293.2860412597656,297.1499938964844,293.1499938964844,0.318030446767807,-6073.27978515625,304.16046142578125,0.964682936668396,0.3775390982627868,0.3590518832206726,293.2200622558594,297.1499938964844,293.1499938964844,0.0140254329890012,-3757.18408203125,303.49688720703125,0.4782433211803436,0.050000000745058,0.233266532421112,291.17254638671875,291.1499938964844,272.205322265625,269.2906494140625,284.4608154296875,293.3775634765625,290.1730651855469,1.0,0.2665417194366455,0.80653315782547,0.80653315782547,1.0,1.0,-1.1740916967391968,0.4944852590560913,0.6796064376831055,0.2330419868230819,0.0,0.0,0.2679570615291595,54.79316711425781,25.0,9.392626762390137,-6767.40771484375,201.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,304.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96484375,18000.0,0.0,0.0,0.1479141563177108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189900740981102,0.1899051070213318,-4.376435754238628e-06,0.0,0.0001501140650361,0.0,0.0,7.782124042510986,0.0,0.0,0.0,0.2849981188774109,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.1058273538947105,-2411.2021484375,304.15350341796875,0.7402905225753784,0.157021552324295,0.1426688879728317,293.46099853515625,297.1499938964844,293.1499938964844,0.0120365917682647,-739.3223266601562,302.7055358886719,0.493617981672287,0.050000000745058,0.0488827228546142,293.2121887207031,297.1499938964844,293.1499938964844,0.211067721247673,-3248.452392578125,304.1587219238281,0.8865819573402405,0.2732157409191131,0.1921366751194,293.2836608886719,297.1499938964844,293.1499938964844,0.3145093321800232,-6019.46240234375,304.1628112792969,0.9892929196357728,0.3745689988136291,0.3559290468692779,293.22137451171875,297.1499938964844,293.1499938964844,0.0138037158176302,-3725.859375,303.46942138671875,0.493617981672287,0.050000000745058,0.2318785786628723,291.1773376464844,291.1499938964844,272.2735290527344,269.3450012207031,284.5010986328125,293.3858337402344,290.1777648925781,1.0,0.2556333839893341,0.8062481880187988,0.8062481880187988,1.0,1.0,-1.1659181118011477,0.4906715750694275,0.67524653673172,0.2313553541898727,0.0,0.0,0.2639828324317932,47.27597427368164,25.0,7.0711188316345215,-6676.15380859375,183.7142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,304.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.1480233073234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871254444122314,0.1871298253536224,-4.370888291305164e-06,0.0,0.0001502248342148,0.0,0.0,7.651875019073486,0.0,0.0,0.0,0.2844834327697754,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.1058273538947105,-2411.2021484375,304.15350341796875,0.7402905225753784,0.157021552324295,0.1426688879728317,293.46099853515625,297.1499938964844,293.1499938964844,0.0120365917682647,-739.3223266601562,302.7055358886719,0.493617981672287,0.050000000745058,0.0488827228546142,293.2121887207031,297.1499938964844,293.1499938964844,0.211067721247673,-3248.452392578125,304.1587219238281,0.8865819573402405,0.2732157409191131,0.1921366751194,293.2836608886719,297.1499938964844,293.1499938964844,0.3145093321800232,-6019.46240234375,304.1628112792969,0.9892929196357728,0.3745689988136291,0.3559290468692779,293.22137451171875,297.1499938964844,293.1499938964844,0.0138037158176302,-3725.859375,303.46942138671875,0.493617981672287,0.050000000745058,0.2318785786628723,291.1773376464844,291.1499938964844,272.2735290527344,269.3450012207031,284.5010986328125,293.3858337402344,290.1777648925781,1.0,0.2556333839893341,0.8062481880187988,0.8062481880187988,1.0,1.0,-1.1659181118011477,0.4906715750694275,0.67524653673172,0.2313553541898727,0.0,0.0,0.2639828324317932,47.27597427368164,25.0,7.0711188316345215,-6676.15380859375,183.7142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,304.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.1480233073234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871254444122314,0.1871298253536224,-4.370888291305164e-06,0.0,0.0001502248342148,0.0,0.0,7.651875019073486,0.0,0.0,0.0,0.2844834327697754,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.1051940396428108,-2399.54541015625,304.15338134765625,0.7559465765953064,0.1565334051847458,0.1420439481735229,293.4693298339844,297.1499938964844,293.1499938964844,0.0116953616961836,-728.41796875,302.5755920410156,0.5054932832717896,0.050000000745058,0.0486923344433307,293.2115173339844,297.1499938964844,293.1499938964844,0.2093641310930252,-3227.6279296875,304.1586608886719,0.9063881039619446,0.2717777788639068,0.1909912824630737,293.2781677246094,297.1499938964844,293.1499938964844,0.3043816983699798,-5861.4404296875,304.176513671875,0.9990000128746032,0.3722740113735199,0.3464040160179138,293.2221984863281,297.1499938964844,293.1499938964844,0.0136362388730049,-3702.212646484375,303.4427490234375,0.5054932832717896,0.050000000745058,0.2309754788875579,291.18310546875,291.1499938964844,272.337890625,269.3963317871094,284.54705810546875,293.39453125,290.1849060058594,1.0,0.2473685294389724,0.8059856295585632,0.8059856295585632,1.0,1.0,-1.150998592376709,0.4835841357707977,0.6674144268035889,0.2287639528512954,0.0,0.0,0.2592704892158508,42.27027130126953,25.0,13.99159049987793,-6573.28857421875,169.30982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,304.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1478887349367141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839972585439682,0.184001624584198,-4.364679625723511e-06,0.0,0.0001500882644904,0.0,0.0,7.505853176116943,0.0,0.0,0.0,0.2839051783084869,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.1051940396428108,-2399.54541015625,304.15338134765625,0.7559465765953064,0.1565334051847458,0.1420439481735229,293.4693298339844,297.1499938964844,293.1499938964844,0.0116953616961836,-728.41796875,302.5755920410156,0.5054932832717896,0.050000000745058,0.0486923344433307,293.2115173339844,297.1499938964844,293.1499938964844,0.2093641310930252,-3227.6279296875,304.1586608886719,0.9063881039619446,0.2717777788639068,0.1909912824630737,293.2781677246094,297.1499938964844,293.1499938964844,0.3043816983699798,-5861.4404296875,304.176513671875,0.9990000128746032,0.3722740113735199,0.3464040160179138,293.2221984863281,297.1499938964844,293.1499938964844,0.0136362388730049,-3702.212646484375,303.4427490234375,0.5054932832717896,0.050000000745058,0.2309754788875579,291.18310546875,291.1499938964844,272.337890625,269.3963317871094,284.54705810546875,293.39453125,290.1849060058594,1.0,0.2473685294389724,0.8059856295585632,0.8059856295585632,1.0,1.0,-1.150998592376709,0.4835841357707977,0.6674144268035889,0.2287639528512954,0.0,0.0,0.2592704892158508,42.27027130126953,25.0,13.99159049987793,-6573.28857421875,169.30982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,304.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1478887349367141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839972585439682,0.184001624584198,-4.364679625723511e-06,0.0,0.0001500882644904,0.0,0.0,7.505853176116943,0.0,0.0,0.0,0.2839051783084869,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.1044794991612434,-2386.062255859375,304.1534423828125,0.7668861746788025,0.1560742557048797,0.14151531457901,293.477294921875,297.1499938964844,293.1499938964844,0.011375568807125,-717.5411987304688,302.4465026855469,0.5140776038169861,0.050000000745058,0.0485782511532306,293.2110595703125,297.1499938964844,293.1499938964844,0.2073860317468643,-3203.064208984375,304.1590576171875,0.9206405282020568,0.2703114151954651,0.189894437789917,293.254638671875,297.1499938964844,293.1499938964844,0.2869483232498169,-5588.24658203125,304.19635009765625,0.9990000128746032,0.3737660348415375,0.3304097950458526,293.22265625,297.1499938964844,293.1499938964844,0.0134866060689091,-3679.25341796875,303.4179992675781,0.5140776038169861,0.050000000745058,0.230434313416481,291.2096252441406,291.1499938964844,272.3980712890625,269.4444274902344,284.60467529296875,293.41046142578125,290.2117614746094,1.0,0.2405158132314682,0.8057231307029724,0.8057231307029724,1.0,1.0,-1.129117131233215,0.4731796383857727,0.6559374928474426,0.2251001298427581,0.0,0.0,0.2495685368776321,39.116058349609375,25.0,28.420690536499023,-6413.17822265625,156.82701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,304.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.97265625,18000.0,0.0,0.0,0.1472876816987991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782372593879699,0.1782416105270385,-4.355612873041537e-06,0.0,0.0001494782773079,0.0,0.0,7.242763042449951,0.0,0.0,0.0,0.282889187335968,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.1044794991612434,-2386.062255859375,304.1534423828125,0.7668861746788025,0.1560742557048797,0.14151531457901,293.477294921875,297.1499938964844,293.1499938964844,0.011375568807125,-717.5411987304688,302.4465026855469,0.5140776038169861,0.050000000745058,0.0485782511532306,293.2110595703125,297.1499938964844,293.1499938964844,0.2073860317468643,-3203.064208984375,304.1590576171875,0.9206405282020568,0.2703114151954651,0.189894437789917,293.254638671875,297.1499938964844,293.1499938964844,0.2869483232498169,-5588.24658203125,304.19635009765625,0.9990000128746032,0.3737660348415375,0.3304097950458526,293.22265625,297.1499938964844,293.1499938964844,0.0134866060689091,-3679.25341796875,303.4179992675781,0.5140776038169861,0.050000000745058,0.230434313416481,291.2096252441406,291.1499938964844,272.3980712890625,269.4444274902344,284.60467529296875,293.41046142578125,290.2117614746094,1.0,0.2405158132314682,0.8057231307029724,0.8057231307029724,1.0,1.0,-1.129117131233215,0.4731796383857727,0.6559374928474426,0.2251001298427581,0.0,0.0,0.2495685368776321,39.116058349609375,25.0,28.420690536499023,-6413.17822265625,156.82701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,304.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.97265625,18000.0,0.0,0.0,0.1472876816987991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782372593879699,0.1782416105270385,-4.355612873041537e-06,0.0,0.0001494782773079,0.0,0.0,7.242763042449951,0.0,0.0,0.0,0.282889187335968,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.1041964441537857,-2380.781982421875,304.1533203125,0.7719180583953857,0.1558671742677688,0.1412771344184875,293.4812316894531,297.1499938964844,293.1499938964844,0.0112270470708608,-712.5191040039062,302.3805236816406,0.5180984139442444,0.050000000745058,0.0485305599868297,293.2093811035156,297.1499938964844,293.1499938964844,0.2065794914960861,-3193.1552734375,304.15887451171875,0.9273273944854736,0.2698629796504974,0.1894089728593826,293.23883056640625,297.1499938964844,293.1499938964844,0.2793972492218017,-5470.36376953125,304.2016296386719,0.9990000128746032,0.3755409717559814,0.3234890103340149,293.2227478027344,297.1499938964844,293.1499938964844,0.0134243909269571,-3670.143798828125,303.4056091308594,0.5180984139442444,0.050000000745058,0.230208083987236,291.21746826171875,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4178771972656,290.21856689453125,1.0,0.2375596910715103,0.805591881275177,0.805591881275177,1.0,1.0,-1.119612216949463,0.4686659574508667,0.650946319103241,0.2235090881586074,0.0,0.0,0.244262084364891,37.794429779052734,25.0,22.64418029785156,-6325.837890625,151.6314239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,304.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.90234375,18000.0,0.0,0.0,0.1467122137546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746215522289276,0.174625888466835,-4.348920811025892e-06,0.0,0.0001488942507421,0.0,0.0,7.077192306518555,0.0,0.0,0.0,0.2822494506835937,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.1039636731147766,-2376.488525390625,304.15313720703125,0.7767568230628967,0.1556728482246399,0.1410559564828872,293.4851379394531,297.1499938964844,293.1499938964844,0.0110849300399422,-707.7427978515625,302.3134155273437,0.5220040082931519,0.050000000745058,0.0484872497618198,293.2048034667969,297.1499938964844,293.1499938964844,0.2063123285770416,-3190.082763671875,304.1577453613281,0.9343445897102356,0.2700080573558807,0.1892854422330856,293.2216186523437,297.1499938964844,293.1499938964844,0.2724451720714569,-5361.87451171875,304.204833984375,0.9990000128746032,0.3777942061424255,0.3170731365680694,293.2229309082031,297.1499938964844,293.1499938964844,0.0133688263595104,-3662.403076171875,303.392822265625,0.5220040082931519,0.050000000745058,0.2300026416778564,291.2210388183594,291.1499938964844,272.4537048339844,269.489013671875,284.6530456542969,293.4210205078125,290.22137451171875,1.0,0.2348799109458923,0.8055493831634521,0.8055493831634521,1.0,1.0,-1.1111981868743896,0.4646823108196258,0.6465158462524414,0.222102865576744,0.0,0.0,0.2391489297151565,36.59731674194336,28.0,14.818366050720217,-6245.982421875,147.0452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,304.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.875,18000.0,0.0,0.0,0.1459341049194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711386293172836,0.1711429804563522,-4.3419272515166085e-06,0.0,0.0001481045619584,0.0,0.0,6.917752742767334,0.0,0.0,0.0,0.2816240489482879,4.0,0.0,1.0
734220,293.1741638183594,297.1499938964844,293.1499938964844,0.1035274937748909,-2368.56103515625,304.15283203125,0.7831013202667236,0.1549830585718155,0.1405518949031829,293.49298095703125,297.1499938964844,293.1499938964844,0.0108222486451268,-699.0167236328125,302.17578125,0.5275083184242249,0.050000000745058,0.0484306514263153,293.1942749023437,297.1499938964844,293.1499938964844,0.2068353742361068,-3197.207275390625,304.1542663574219,0.945011019706726,0.2707567512989044,0.1897063553333282,293.1878662109375,297.1499938964844,293.1499938964844,0.2630396485328674,-5216.8232421875,304.20196533203125,0.9990000128746032,0.3828318417072296,0.3084871470928192,293.2232666015625,297.1499938964844,293.1499938964844,0.0132835395634174,-3651.75244140625,303.366455078125,0.5275083184242249,0.050000000745058,0.2297341525554657,291.2185363769531,291.1499938964844,272.5044860839844,269.5298156738281,284.6789245605469,293.4099426269531,290.2169189453125,1.0,0.2314904630184173,0.8054643869400024,0.8054643869400024,1.0,1.0,-1.1003998517990112,0.4595947265625,0.6408050656318665,0.2202366590499878,0.0,0.0,0.2299935519695282,35.03463363647461,31.0,-5.272479057312012,-6118.22119140625,141.19985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444885253906,304.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.126953125,18000.0,0.0,0.0,0.1438290923833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648638695478439,0.1648681908845901,-4.328724571678322e-06,0.0,0.0001459682389395,0.0,0.0,6.631894588470459,0.0,0.0,0.0,0.2804938554763794,4.0,0.0,1.0
734280,293.1741638183594,297.1499938964844,293.1499938964844,0.1035274937748909,-2368.56103515625,304.15283203125,0.7831013202667236,0.1549830585718155,0.1405518949031829,293.49298095703125,297.1499938964844,293.1499938964844,0.0108222486451268,-699.0167236328125,302.17578125,0.5275083184242249,0.050000000745058,0.0484306514263153,293.1942749023437,297.1499938964844,293.1499938964844,0.2068353742361068,-3197.207275390625,304.1542663574219,0.945011019706726,0.2707567512989044,0.1897063553333282,293.1878662109375,297.1499938964844,293.1499938964844,0.2630396485328674,-5216.8232421875,304.20196533203125,0.9990000128746032,0.3828318417072296,0.3084871470928192,293.2232666015625,297.1499938964844,293.1499938964844,0.0132835395634174,-3651.75244140625,303.366455078125,0.5275083184242249,0.050000000745058,0.2297341525554657,291.2185363769531,291.1499938964844,272.5044860839844,269.5298156738281,284.6789245605469,293.4099426269531,290.2169189453125,1.0,0.2314904630184173,0.8054643869400024,0.8054643869400024,1.0,1.0,-1.1003998517990112,0.4595947265625,0.6408050656318665,0.2202366590499878,0.0,0.0,0.2299935519695282,35.03463363647461,31.0,-5.272479057312012,-6118.22119140625,141.19985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444885253906,304.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.126953125,18000.0,0.0,0.0,0.1438290923833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648638695478439,0.1648681908845901,-4.328724571678322e-06,0.0,0.0001459682389395,0.0,0.0,6.631894588470459,0.0,0.0,0.0,0.2804938554763794,4.0,0.0,1.0
734340,293.17938232421875,297.1499938964844,293.1499938964844,0.1023961007595062,-2347.88134765625,304.15380859375,0.7836454510688782,0.153313934803009,0.1391406804323196,293.5007629394531,297.1499938964844,293.1499938964844,0.0105840479955077,-691.2896728515625,302.0330810546875,0.5299919843673706,0.050000000745058,0.0484066344797611,293.187255859375,297.1499938964844,293.1499938964844,0.2074843049049377,-3205.8359375,304.1518249511719,0.949862003326416,0.2710679173469543,0.1900131404399871,293.1624450683594,297.1499938964844,293.1499938964844,0.2589301168918609,-5156.4423828125,304.1913757324219,0.9990000128746032,0.3870542049407959,0.304769903421402,293.2235412597656,297.1499938964844,293.1499938964844,0.0132298413664102,-3647.223388671875,303.3392944335937,0.5299919843673706,0.050000000745058,0.2296202331781387,291.2012939453125,291.1499938964844,272.54998779296875,269.5666198730469,284.6923522949219,293.38922119140625,290.1995544433594,1.0,0.2298889756202697,0.8053793907165527,0.8053793907165527,1.0,1.0,-1.0944452285766602,0.4567929208278656,0.6376523375511169,0.2191923260688781,0.0,0.0,0.2243130207061767,34.35528945922852,34.0,-18.43878173828125,-6044.076171875,138.3594207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657653808594,304.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.1411908715963363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607244610786438,0.1607287675142288,-4.318647370382678e-06,0.0,0.0001432907884009,0.0,0.0,6.442949771881104,0.0,0.0,0.0,0.2797282338142395,4.0,0.0,1.0
734400,293.17938232421875,297.1499938964844,293.1499938964844,0.1023961007595062,-2347.88134765625,304.15380859375,0.7836454510688782,0.153313934803009,0.1391406804323196,293.5007629394531,297.1499938964844,293.1499938964844,0.0105840479955077,-691.2896728515625,302.0330810546875,0.5299919843673706,0.050000000745058,0.0484066344797611,293.187255859375,297.1499938964844,293.1499938964844,0.2074843049049377,-3205.8359375,304.1518249511719,0.949862003326416,0.2710679173469543,0.1900131404399871,293.1624450683594,297.1499938964844,293.1499938964844,0.2589301168918609,-5156.4423828125,304.1913757324219,0.9990000128746032,0.3870542049407959,0.304769903421402,293.2235412597656,297.1499938964844,293.1499938964844,0.0132298413664102,-3647.223388671875,303.3392944335937,0.5299919843673706,0.050000000745058,0.2296202331781387,291.2012939453125,291.1499938964844,272.54998779296875,269.5666198730469,284.6923522949219,293.38922119140625,290.1995544433594,1.0,0.2298889756202697,0.8053793907165527,0.8053793907165527,1.0,1.0,-1.0944452285766602,0.4567929208278656,0.6376523375511169,0.2191923260688781,0.0,0.0,0.2243130207061767,34.35528945922852,34.0,-18.43878173828125,-6044.076171875,138.3594207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657653808594,304.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.1411908715963363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607244610786438,0.1607287675142288,-4.318647370382678e-06,0.0,0.0001432907884009,0.0,0.0,6.442949771881104,0.0,0.0,0.0,0.2797282338142395,4.0,0.0,1.0
734460,293.1758728027344,297.1499938964844,293.1499938964844,0.102172814309597,-2344.14306640625,304.1528625488281,0.7833595275878906,0.1532837301492691,0.1387734711170196,293.5021667480469,297.1499938964844,293.1499938964844,0.0103881554678082,-684.8204956054688,301.9053039550781,0.530316948890686,0.050000000745058,0.0484035611152648,293.1800842285156,297.1499938964844,293.1499938964844,0.2082249522209167,-3215.4404296875,304.1499938964844,0.9511100053787231,0.271601140499115,0.1903925836086273,293.1444396972656,297.1499938964844,293.1499938964844,0.2581981718540191,-5149.458984375,304.17877197265625,0.9990000128746032,0.3904160559177398,0.3042901754379272,293.2177429199219,297.1499938964844,293.1499938964844,0.0132289640605449,-3649.10302734375,303.32879638671875,0.530316948890686,0.050000000745058,0.2296056598424911,291.18572998046875,291.1499938964844,272.5926513671875,269.6015319824219,284.70635986328125,293.3813171386719,290.1838073730469,1.0,0.2297807782888412,0.805241584777832,0.805241584777832,1.0,1.0,-1.0938609838485718,0.4565278887748718,0.6373330354690552,0.2190182358026504,0.0,0.0,0.2205580323934555,34.268978118896484,52.0,-22.023935317993164,-6003.4130859375,138.0458221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641540527344,304.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.857421875,18000.0,0.0,0.0,0.1383364200592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580555289983749,0.1580598503351211,-4.312196779210353e-06,0.0,0.0001403938804287,0.0,0.0,6.321925163269043,0.0,0.0,0.0,0.2792364060878753,4.0,0.0,1.0
734520,293.1758728027344,297.1499938964844,293.1499938964844,0.102172814309597,-2344.14306640625,304.1528625488281,0.7833595275878906,0.1532837301492691,0.1387734711170196,293.5021667480469,297.1499938964844,293.1499938964844,0.0103881554678082,-684.8204956054688,301.9053039550781,0.530316948890686,0.050000000745058,0.0484035611152648,293.1800842285156,297.1499938964844,293.1499938964844,0.2082249522209167,-3215.4404296875,304.1499938964844,0.9511100053787231,0.271601140499115,0.1903925836086273,293.1444396972656,297.1499938964844,293.1499938964844,0.2581981718540191,-5149.458984375,304.17877197265625,0.9990000128746032,0.3904160559177398,0.3042901754379272,293.2177429199219,297.1499938964844,293.1499938964844,0.0132289640605449,-3649.10302734375,303.32879638671875,0.530316948890686,0.050000000745058,0.2296056598424911,291.18572998046875,291.1499938964844,272.5926513671875,269.6015319824219,284.70635986328125,293.3813171386719,290.1838073730469,1.0,0.2297807782888412,0.805241584777832,0.805241584777832,1.0,1.0,-1.0938609838485718,0.4565278887748718,0.6373330354690552,0.2190182358026504,0.0,0.0,0.2205580323934555,34.268978118896484,52.0,-22.023935317993164,-6003.4130859375,138.0458221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641540527344,304.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.857421875,18000.0,0.0,0.0,0.1383364200592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580555289983749,0.1580598503351211,-4.312196779210353e-06,0.0,0.0001403938804287,0.0,0.0,6.321925163269043,0.0,0.0,0.0,0.2792364060878753,4.0,0.0,1.0
