time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.1744384765625,297.1499938964844,293.1499938964844,0.10225560516119,-2346.21923828125,304.1517639160156,0.7691218852996826,0.1529259830713272,0.1386261582374572,293.50543212890625,297.1499938964844,293.1499938964844,0.0102247316390275,-679.9577026367188,301.7695007324219,0.5196765661239624,0.050000000745058,0.0485127829015255,293.1839904785156,297.1499938964844,293.1499938964844,0.2079919427633285,-3212.818115234375,304.1504821777344,0.9311111569404602,0.2700771987438202,0.1898450702428817,293.14862060546875,297.1499938964844,293.1499938964844,0.2749984860420227,-5425.7080078125,304.1404724121094,0.9990000128746032,0.3897815942764282,0.3208620846271515,293.2144470214844,297.1499938964844,293.1499938964844,0.0132748112082481,-3660.38818359375,303.31268310546875,0.5196765661239624,0.050000000745058,0.2301237434148788,291.15875244140625,291.1499938964844,272.6350402832031,269.6368713378906,284.71630859375,293.40380859375,290.1541748046875,1.0,0.2371168136596679,0.8051037788391113,0.8051037788391113,1.0,1.0,-1.1136597394943235,0.4660087525844574,0.6476510167121887,0.2218983769416809,0.0,0.0,0.2208557873964309,37.258697509765625,70.0,-42.52640914916992,-6026.94580078125,148.97262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7216796875,304.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.1355718821287155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572929173707962,0.1572972238063812,-4.308637016947614e-06,0.0,0.000137588212965,0.0,0.0,6.284999847412109,0.0,0.0,0.0,0.2790721356868744,4.0,0.0,1.0
734640,293.1744384765625,297.1499938964844,293.1499938964844,0.10225560516119,-2346.21923828125,304.1517639160156,0.7691218852996826,0.1529259830713272,0.1386261582374572,293.50543212890625,297.1499938964844,293.1499938964844,0.0102247316390275,-679.9577026367188,301.7695007324219,0.5196765661239624,0.050000000745058,0.0485127829015255,293.1839904785156,297.1499938964844,293.1499938964844,0.2079919427633285,-3212.818115234375,304.1504821777344,0.9311111569404602,0.2700771987438202,0.1898450702428817,293.14862060546875,297.1499938964844,293.1499938964844,0.2749984860420227,-5425.7080078125,304.1404724121094,0.9990000128746032,0.3897815942764282,0.3208620846271515,293.2144470214844,297.1499938964844,293.1499938964844,0.0132748112082481,-3660.38818359375,303.31268310546875,0.5196765661239624,0.050000000745058,0.2301237434148788,291.15875244140625,291.1499938964844,272.6350402832031,269.6368713378906,284.71630859375,293.40380859375,290.1541748046875,1.0,0.2371168136596679,0.8051037788391113,0.8051037788391113,1.0,1.0,-1.1136597394943235,0.4660087525844574,0.6476510167121887,0.2218983769416809,0.0,0.0,0.2208557873964309,37.258697509765625,70.0,-42.52640914916992,-6026.94580078125,148.97262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7216796875,304.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.1355718821287155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572929173707962,0.1572972238063812,-4.308637016947614e-06,0.0,0.000137588212965,0.0,0.0,6.284999847412109,0.0,0.0,0.0,0.2790721356868744,4.0,0.0,1.0
734700,293.1725158691406,297.1499938964844,293.1499938964844,0.1024151518940925,-2349.563720703125,304.1511535644531,0.7581431269645691,0.1529881805181503,0.1386108249425888,293.5076904296875,297.1499938964844,293.1499938964844,0.0101591702550649,-678.370849609375,301.6976013183594,0.5114941596984863,0.050000000745058,0.0486108176410198,293.1910095214844,297.1499938964844,293.1499938964844,0.2071397453546524,-3202.353515625,304.1519470214844,0.9139125347137452,0.2682684361934662,0.1889069080352783,293.1648254394531,297.1499938964844,293.1499938964844,0.289827287197113,-5664.1923828125,304.115234375,0.9990000128746032,0.3866254687309265,0.335040807723999,293.2137451171875,297.1499938964844,293.1499938964844,0.0133218020200729,-3670.782470703125,303.30181884765625,0.5114941596984863,0.050000000745058,0.2305887788534164,291.1367492675781,291.1499938964844,272.6561279296875,269.6546936035156,284.72418212890625,293.4322814941406,290.132080078125,1.0,0.2430436015129089,0.805034875869751,0.805034875869751,1.0,1.0,-1.1302062273025513,0.4739164710044861,0.6562897562980652,0.2244063168764114,0.0,0.0,0.2239403575658798,39.93328857421875,70.0,-51.31558227539063,-6078.265625,158.71080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72662353515625,304.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6015625,18000.0,0.0,0.0,0.1343710124492645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585541516542434,0.1585584580898285,-4.30901445724885e-06,0.0,0.0001363694900646,0.0,0.0,6.338186264038086,0.0,0.0,0.0,0.2792563438415527,4.0,0.0,1.0
734760,293.1692199707031,297.1499938964844,293.1499938964844,0.1029206365346908,-2359.341064453125,304.1500244140625,0.7466737627983093,0.1533527970314026,0.1389792710542678,293.5104064941406,297.1499938964844,293.1499938964844,0.010099172592163,-677.0292358398438,301.6239318847656,0.5026036500930786,0.050000000745058,0.0487351082265377,293.1993713378906,297.1499938964844,293.1499938964844,0.205745980143547,-3185.120361328125,304.1541442871094,0.89556884765625,0.2661048173904419,0.1875642985105514,293.19219970703125,297.1499938964844,293.1499938964844,0.3080110549926758,-5952.3046875,304.0885009765625,0.9990000128746032,0.3810756802558899,0.352197527885437,293.21368408203125,297.1499938964844,293.1499938964844,0.0133777298033237,-3682.75244140625,303.2893981933594,0.5026036500930786,0.050000000745058,0.2311783730983734,291.1147155761719,291.1499938964844,272.6771850585937,269.6725769042969,284.7174377441406,293.44244384765625,290.1097717285156,1.0,0.2502519488334656,0.8048094511032104,0.8048094511032104,1.0,1.0,-1.1504836082458496,0.4835858047008514,0.6668977737426758,0.2275429964065551,0.0,0.0,0.2284907847642898,43.320945739746094,73.0,-58.38286972045898,-6156.75244140625,171.2093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098999023437,304.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.1333979368209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608548909425735,0.1608591973781585,-4.311455995775759e-06,0.0,0.0001353819388896,0.0,0.0,6.437933444976807,0.0,0.0,0.0,0.2796213626861572,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.1033708453178405,-2367.911376953125,304.1493835449219,0.7222820520401001,0.1531169861555099,0.1393337249755859,293.5165405273437,297.1499938964844,293.1499938964844,0.0099814003333449,-673.8397216796875,301.477294921875,0.4844021201133728,0.050000000745058,0.0490551367402076,293.2074584960937,297.1499938964844,293.1499938964844,0.2032228112220764,-3153.823974609375,304.1569519042969,0.8597738146781921,0.2631996870040893,0.1854784488677978,293.2494201660156,297.1499938964844,293.1499938964844,0.3095821440219879,-5967.0029296875,304.10906982421875,0.9698310494422911,0.3683259189128876,0.3520800173282623,293.21466064453125,297.1499938964844,293.1499938964844,0.0134868323802948,-3704.021240234375,303.2630615234375,0.4844021201133728,0.050000000745058,0.2326964437961578,291.094482421875,291.1499938964844,272.7190856933594,269.70867919921875,284.7257995605469,293.4281311035156,290.0995788574219,1.0,0.2608565986156463,0.804358720779419,0.804358720779419,1.0,1.0,-1.1505450010299685,0.4834994971752167,0.6670454740524292,0.2277148962020874,0.0,0.0,0.2384323179721832,51.4310188293457,76.0,-0.2603292465209961,-6279.85302734375,187.0919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60601806640625,304.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5078125,18000.0,0.0,0.0,0.1323774456977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677698791027069,0.1677742153406143,-4.322509994381107e-06,0.0,0.0001343462790828,0.0,0.0,6.745161533355713,0.0,0.0,0.0,0.2807750403881073,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.1033708453178405,-2367.911376953125,304.1493835449219,0.7222820520401001,0.1531169861555099,0.1393337249755859,293.5165405273437,297.1499938964844,293.1499938964844,0.0099814003333449,-673.8397216796875,301.477294921875,0.4844021201133728,0.050000000745058,0.0490551367402076,293.2074584960937,297.1499938964844,293.1499938964844,0.2032228112220764,-3153.823974609375,304.1569519042969,0.8597738146781921,0.2631996870040893,0.1854784488677978,293.2494201660156,297.1499938964844,293.1499938964844,0.3095821440219879,-5967.0029296875,304.10906982421875,0.9698310494422911,0.3683259189128876,0.3520800173282623,293.21466064453125,297.1499938964844,293.1499938964844,0.0134868323802948,-3704.021240234375,303.2630615234375,0.4844021201133728,0.050000000745058,0.2326964437961578,291.094482421875,291.1499938964844,272.7190856933594,269.70867919921875,284.7257995605469,293.4281311035156,290.0995788574219,1.0,0.2608565986156463,0.804358720779419,0.804358720779419,1.0,1.0,-1.1505450010299685,0.4834994971752167,0.6670454740524292,0.2277148962020874,0.0,0.0,0.2384323179721832,51.4310188293457,76.0,-0.2603292465209961,-6279.85302734375,187.0919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60601806640625,304.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5078125,18000.0,0.0,0.0,0.1323774456977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677698791027069,0.1677742153406143,-4.322509994381107e-06,0.0,0.0001343462790828,0.0,0.0,6.745161533355713,0.0,0.0,0.0,0.2807750403881073,4.0,0.0,1.0
734940,293.16973876953125,297.1499938964844,293.1499938964844,0.1027045249938964,-2354.88232421875,304.1506652832031,0.7020502686500549,0.1523171961307525,0.1389661133289337,293.52410888671875,297.1499938964844,293.1499938964844,0.0098089361563324,-666.9725341796875,301.3379821777344,0.4691590368747711,0.050000000745058,0.0493463799357414,293.2106628417969,297.1499938964844,293.1499938964844,0.2007086873054504,-3122.066650390625,304.15875244140625,0.8354654908180237,0.261089026927948,0.1841336637735366,293.27008056640625,297.1499938964844,293.1499938964844,0.3016737699508667,-5836.814453125,304.1352844238281,0.9343588352203368,0.3615677952766418,0.3448121845722198,293.2171630859375,297.1499938964844,293.1499938964844,0.0135055547580122,-3706.563720703125,303.2366638183594,0.4691590368747711,0.050000000745058,0.234077975153923,291.1373291015625,291.1499938964844,272.7607421875,269.7450866699219,284.7548828125,293.4292297363281,290.13946533203125,1.0,0.2692303657531738,0.8039079308509827,0.8039079308509827,1.0,1.0,-1.1417198181152344,0.4792075157165527,0.6625123620033264,0.2263799607753753,0.0,0.0,0.2368741482496261,58.70202255249024,64.0,31.298355102539062,-6233.947265625,198.4789276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608154296875,304.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1322981715202331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680539548397064,0.1680582761764526,-4.328854629420675e-06,0.0,0.0001342658215435,0.0,0.0,6.7668232917785645,0.0,0.0,0.0,0.2809338867664337,4.0,0.0,1.0
735000,293.16973876953125,297.1499938964844,293.1499938964844,0.1027045249938964,-2354.88232421875,304.1506652832031,0.7020502686500549,0.1523171961307525,0.1389661133289337,293.52410888671875,297.1499938964844,293.1499938964844,0.0098089361563324,-666.9725341796875,301.3379821777344,0.4691590368747711,0.050000000745058,0.0493463799357414,293.2106628417969,297.1499938964844,293.1499938964844,0.2007086873054504,-3122.066650390625,304.15875244140625,0.8354654908180237,0.261089026927948,0.1841336637735366,293.27008056640625,297.1499938964844,293.1499938964844,0.3016737699508667,-5836.814453125,304.1352844238281,0.9343588352203368,0.3615677952766418,0.3448121845722198,293.2171630859375,297.1499938964844,293.1499938964844,0.0135055547580122,-3706.563720703125,303.2366638183594,0.4691590368747711,0.050000000745058,0.234077975153923,291.1373291015625,291.1499938964844,272.7607421875,269.7450866699219,284.7548828125,293.4292297363281,290.13946533203125,1.0,0.2692303657531738,0.8039079308509827,0.8039079308509827,1.0,1.0,-1.1417198181152344,0.4792075157165527,0.6625123620033264,0.2263799607753753,0.0,0.0,0.2368741482496261,58.70202255249024,64.0,31.298355102539062,-6233.947265625,198.4789276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608154296875,304.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1322981715202331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680539548397064,0.1680582761764526,-4.328854629420675e-06,0.0,0.0001342658215435,0.0,0.0,6.7668232917785645,0.0,0.0,0.0,0.2809338867664337,4.0,0.0,1.0
735060,293.1713256835937,297.1499938964844,293.1499938964844,0.1019742265343666,-2341.075439453125,304.15167236328125,0.6954717636108398,0.151493489742279,0.138295441865921,293.53240966796875,297.1499938964844,293.1499938964844,0.0095905466005206,-658.2053833007812,301.18878173828125,0.4642393887042999,0.050000000745058,0.0494315885007381,293.2114562988281,297.1499938964844,293.1499938964844,0.1987697184085846,-3097.91845703125,304.1590270996094,0.8281187415122986,0.2593790590763092,0.1829090714454651,293.2758483886719,297.1499938964844,293.1499938964844,0.2970874905586242,-5762.14013671875,304.1476135253906,0.9219598174095154,0.3573377728462219,0.3404841125011444,293.21990966796875,297.1499938964844,293.1499938964844,0.0134535003453493,-3700.10791015625,303.2070617675781,0.4642393887042999,0.050000000745058,0.2344821691513061,291.1532287597656,291.1499938964844,272.8021850585937,269.78179931640625,284.786376953125,293.43817138671875,290.1549072265625,1.0,0.2705834507942199,0.8035146594047546,0.8035146594047546,1.0,1.0,-1.134837627410889,0.4758287966251373,0.6590087413787842,0.2254205644130706,0.0,0.0,0.2353532165288925,60.78141403198242,52.0,25.30337905883789,-6171.94482421875,200.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388671875,304.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1325279921293258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671844124794006,0.1671887338161468,-4.328136583353626e-06,0.0,0.0001344990741927,0.0,0.0,6.728971481323242,0.0,0.0,0.0,0.2808034121990204,4.0,0.0,1.0
735120,293.1713256835937,297.1499938964844,293.1499938964844,0.1019742265343666,-2341.075439453125,304.15167236328125,0.6954717636108398,0.151493489742279,0.138295441865921,293.53240966796875,297.1499938964844,293.1499938964844,0.0095905466005206,-658.2053833007812,301.18878173828125,0.4642393887042999,0.050000000745058,0.0494315885007381,293.2114562988281,297.1499938964844,293.1499938964844,0.1987697184085846,-3097.91845703125,304.1590270996094,0.8281187415122986,0.2593790590763092,0.1829090714454651,293.2758483886719,297.1499938964844,293.1499938964844,0.2970874905586242,-5762.14013671875,304.1476135253906,0.9219598174095154,0.3573377728462219,0.3404841125011444,293.21990966796875,297.1499938964844,293.1499938964844,0.0134535003453493,-3700.10791015625,303.2070617675781,0.4642393887042999,0.050000000745058,0.2344821691513061,291.1532287597656,291.1499938964844,272.8021850585937,269.78179931640625,284.786376953125,293.43817138671875,290.1549072265625,1.0,0.2705834507942199,0.8035146594047546,0.8035146594047546,1.0,1.0,-1.134837627410889,0.4758287966251373,0.6590087413787842,0.2254205644130706,0.0,0.0,0.2353532165288925,60.78141403198242,52.0,25.30337905883789,-6171.94482421875,200.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388671875,304.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1325279921293258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671844124794006,0.1671887338161468,-4.328136583353626e-06,0.0,0.0001344990741927,0.0,0.0,6.728971481323242,0.0,0.0,0.0,0.2808034121990204,4.0,0.0,1.0
735180,293.1722106933594,297.1499938964844,293.1499938964844,0.1012031435966491,-2326.584716796875,304.1523742675781,0.698890745639801,0.1507709771394729,0.1375517398118972,293.5408020019531,297.1499938964844,293.1499938964844,0.0093346247449517,-647.3439331054688,301.0361022949219,0.4686191380023956,0.050000000745058,0.0493560880422592,293.2082214355469,297.1499938964844,293.1499938964844,0.1974192708730697,-3081.24951171875,304.15826416015625,0.8319180607795715,0.2584780156612396,0.1820933669805526,293.27642822265625,297.1499938964844,293.1499938964844,0.293402761220932,-5703.19677734375,304.1544494628906,0.9253010153770448,0.3540284633636474,0.33713099360466,293.2221374511719,297.1499938964844,293.1499938964844,0.0133328223600983,-3682.752197265625,303.177734375,0.4686191380023956,0.050000000745058,0.2341240346431732,291.165771484375,291.1499938964844,272.8434143066406,269.8187561035156,284.8199157714844,293.4510192871094,290.1667175292969,1.0,0.2671400010585785,0.8031213283538818,0.8031213283538818,1.0,1.0,-1.1284207105636597,0.4726583063602447,0.6557623744010925,0.2245802879333496,0.0,0.0,0.2323326170444488,58.79863739013672,40.0,17.702125549316406,-6099.24755859375,194.4187927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485656738281,304.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4765625,18000.0,0.0,0.0,0.1328672170639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654413938522339,0.1654457300901413,-4.325631834944943e-06,0.0,0.0001348433288512,0.0,0.0,6.6516194343566895,0.0,0.0,0.0,0.2805118262767792,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.1012031435966491,-2326.584716796875,304.1523742675781,0.698890745639801,0.1507709771394729,0.1375517398118972,293.5408020019531,297.1499938964844,293.1499938964844,0.0093346247449517,-647.3439331054688,301.0361022949219,0.4686191380023956,0.050000000745058,0.0493560880422592,293.2082214355469,297.1499938964844,293.1499938964844,0.1974192708730697,-3081.24951171875,304.15826416015625,0.8319180607795715,0.2584780156612396,0.1820933669805526,293.27642822265625,297.1499938964844,293.1499938964844,0.293402761220932,-5703.19677734375,304.1544494628906,0.9253010153770448,0.3540284633636474,0.33713099360466,293.2221374511719,297.1499938964844,293.1499938964844,0.0133328223600983,-3682.752197265625,303.177734375,0.4686191380023956,0.050000000745058,0.2341240346431732,291.165771484375,291.1499938964844,272.8434143066406,269.8187561035156,284.8199157714844,293.4510192871094,290.1667175292969,1.0,0.2671400010585785,0.8031213283538818,0.8031213283538818,1.0,1.0,-1.1284207105636597,0.4726583063602447,0.6557623744010925,0.2245802879333496,0.0,0.0,0.2323326170444488,58.79863739013672,40.0,17.702125549316406,-6099.24755859375,194.4187927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485656738281,304.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4765625,18000.0,0.0,0.0,0.1328672170639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654413938522339,0.1654457300901413,-4.325631834944943e-06,0.0,0.0001348433288512,0.0,0.0,6.6516194343566895,0.0,0.0,0.0,0.2805118262767792,4.0,0.0,1.0
735300,293.1724548339844,297.1499938964844,293.1499938964844,0.1008292213082313,-2319.595458984375,304.1526184082031,0.7035125494003296,0.1504452377557754,0.1371723115444183,293.5448913574219,297.1499938964844,293.1499938964844,0.0091987773776054,-641.4172973632812,300.95849609375,0.4730378687381744,0.050000000745058,0.0492753088474273,293.2058410644531,297.1499938964844,293.1499938964844,0.1969481706619262,-3075.5029296875,304.1575927734375,0.8370832204818726,0.2582070231437683,0.1818100363016128,293.27587890625,297.1499938964844,293.1499938964844,0.2917301654815674,-5676.75390625,304.1566772460937,0.931393265724182,0.3525369167327881,0.3356035649776459,293.2229919433594,297.1499938964844,293.1499938964844,0.0132569223642349,-3671.628173828125,303.163330078125,0.4730378687381744,0.050000000745058,0.2337408512830734,291.16961669921875,291.1499938964844,272.86395263671875,269.8373107910156,284.8371276855469,293.4580993652344,290.1703186035156,1.0,0.2640335261821747,0.802924633026123,0.802924633026123,1.0,1.0,-1.125235080718994,0.4710783958435058,0.6541566252708435,0.2241815030574798,0.0,0.0,0.2306359708309173,56.71849822998047,40.0,13.931670188903809,-6062.30908203125,189.42906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.43359375,18000.0,0.0,0.0,0.133019670844078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643982231616974,0.1644025444984436,-4.323818302509608e-06,0.0,0.0001349980593658,0.0,0.0,6.6049485206604,0.0,0.0,0.0,0.280332088470459,4.0,0.0,1.0
735360,293.17254638671875,297.1499938964844,293.1499938964844,0.1004588231444358,-2312.681640625,304.15283203125,0.7098936438560486,0.1501395255327224,0.1367914378643036,293.5488586425781,297.1499938964844,293.1499938964844,0.0090600233525037,-635.2418212890625,300.8803405761719,0.4783893525600433,0.050000000745058,0.0491727814078331,293.2032165527344,297.1499938964844,293.1499938964844,0.1965490877628326,-3070.653076171875,304.1569519042969,0.8443025350570679,0.2580102980136871,0.1815714538097381,293.2749938964844,297.1499938964844,293.1499938964844,0.2901091277599334,-5651.26611328125,304.1584167480469,0.9401124119758606,0.3511117994785309,0.3341288268566131,293.22369384765625,297.1499938964844,293.1499938964844,0.0131732020527124,-3659.167724609375,303.1492004394531,0.4783893525600433,0.050000000745058,0.2332545071840286,291.1727600097656,291.1499938964844,272.8844299316406,269.8558959960937,284.8544311523437,293.4653625488281,290.1733703613281,1.0,0.2601776123046875,0.802813708782196,0.802813708782196,1.0,1.0,-1.1220146417617798,0.4694859981536865,0.6525286436080933,0.2237965762615203,0.0,0.0,0.2288016229867935,54.08765411376953,28.0,11.191571235656738,-6025.806640625,183.40382385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,304.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.1331380009651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632855683565139,0.1632898896932602,-4.321824235375971e-06,0.0,0.0001351181563222,0.0,0.0,6.5551629066467285,0.0,0.0,0.0,0.2801388800144195,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.099728025496006,-2299.055419921875,304.1531066894531,0.7267948389053345,0.1495783030986786,0.1360308676958084,293.556396484375,297.1499938964844,293.1499938964844,0.0087779099121689,-622.320556640625,300.7228698730469,0.4916710257530212,0.050000000745058,0.0489179380238056,293.1976928710937,297.1499938964844,293.1499938964844,0.1959018409252166,-3062.811767578125,304.1557312011719,0.8656761646270752,0.257783830165863,0.1811876147985458,293.2727355957031,297.1499938964844,293.1499938964844,0.2869645655155182,-5602.10693359375,304.16082763671875,0.964421272277832,0.3484044969081878,0.3312826752662658,293.2245483398437,297.1499938964844,293.1499938964844,0.0129889640957117,-3631.19091796875,303.1218566894531,0.4916710257530212,0.050000000745058,0.2320456355810165,291.1778564453125,291.1499938964844,272.9252624511719,269.89324951171875,284.88934326171875,293.48004150390625,290.1783447265625,1.0,0.2505789995193481,0.8025918006896973,0.8025918006896973,1.0,1.0,-1.1154682636260986,0.4662411510944366,0.6492270827293396,0.2230453938245773,0.0,0.0,0.224731758236885,47.56500244140625,25.0,7.690265655517578,-5953.0595703125,169.0275115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,304.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.1332190185785293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608244180679321,0.1608287394046783,-4.317377715779003e-06,0.0,0.0001352003600914,0.0,0.0,6.445291042327881,0.0,0.0,0.0,0.2797121405601501,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.099728025496006,-2299.055419921875,304.1531066894531,0.7267948389053345,0.1495783030986786,0.1360308676958084,293.556396484375,297.1499938964844,293.1499938964844,0.0087779099121689,-622.320556640625,300.7228698730469,0.4916710257530212,0.050000000745058,0.0489179380238056,293.1976928710937,297.1499938964844,293.1499938964844,0.1959018409252166,-3062.811767578125,304.1557312011719,0.8656761646270752,0.257783830165863,0.1811876147985458,293.2727355957031,297.1499938964844,293.1499938964844,0.2869645655155182,-5602.10693359375,304.16082763671875,0.964421272277832,0.3484044969081878,0.3312826752662658,293.2245483398437,297.1499938964844,293.1499938964844,0.0129889640957117,-3631.19091796875,303.1218566894531,0.4916710257530212,0.050000000745058,0.2320456355810165,291.1778564453125,291.1499938964844,272.9252624511719,269.89324951171875,284.88934326171875,293.48004150390625,290.1783447265625,1.0,0.2505789995193481,0.8025918006896973,0.8025918006896973,1.0,1.0,-1.1154682636260986,0.4662411510944366,0.6492270827293396,0.2230453938245773,0.0,0.0,0.224731758236885,47.56500244140625,25.0,7.690265655517578,-5953.0595703125,169.0275115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,304.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.1332190185785293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608244180679321,0.1608287394046783,-4.317377715779003e-06,0.0,0.0001352003600914,0.0,0.0,6.445291042327881,0.0,0.0,0.0,0.2797121405601501,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.099078819155693,-2286.976806640625,304.15313720703125,0.7436324954032898,0.1490515023469925,0.135347381234169,293.5634460449219,297.1499938964844,293.1499938964844,0.0085146687924861,-609.9601440429688,300.56378173828125,0.5049633383750916,0.050000000745058,0.0487002395093441,293.1922607421875,297.1499938964844,293.1499938964844,0.1954703480005264,-3057.647216796875,304.154541015625,0.8887122869491577,0.2576752007007599,0.1809394508600235,293.2701110839844,297.1499938964844,293.1499938964844,0.2840086221694946,-5556.17333984375,304.162109375,0.9858245849609376,0.345826506614685,0.3286127746105194,293.2249450683594,297.1499938964844,293.1499938964844,0.0128279998898506,-3606.725341796875,303.0953369140625,0.5049633383750916,0.050000000745058,0.2310129702091217,291.18133544921875,291.1499938964844,272.96588134765625,269.93072509765625,284.92352294921875,293.4943542480469,290.1815490722656,1.0,0.2423402369022369,0.8023698925971985,0.8023698925971985,1.0,1.0,-1.1096441745758057,0.4633293151855469,0.6463148593902588,0.2224427014589309,0.0,0.0,0.2202984392642974,41.9924430847168,25.0,4.726680755615234,-5882.98779296875,156.8084259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,304.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.248046875,18000.0,0.0,0.0,0.1330290138721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581327468156814,0.1581370681524276,-4.312431428843411e-06,0.0,0.0001350075326627,0.0,0.0,6.3254876136779785,0.0,0.0,0.0,0.2792463898658752,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.099078819155693,-2286.976806640625,304.15313720703125,0.7436324954032898,0.1490515023469925,0.135347381234169,293.5634460449219,297.1499938964844,293.1499938964844,0.0085146687924861,-609.9601440429688,300.56378173828125,0.5049633383750916,0.050000000745058,0.0487002395093441,293.1922607421875,297.1499938964844,293.1499938964844,0.1954703480005264,-3057.647216796875,304.154541015625,0.8887122869491577,0.2576752007007599,0.1809394508600235,293.2701110839844,297.1499938964844,293.1499938964844,0.2840086221694946,-5556.17333984375,304.162109375,0.9858245849609376,0.345826506614685,0.3286127746105194,293.2249450683594,297.1499938964844,293.1499938964844,0.0128279998898506,-3606.725341796875,303.0953369140625,0.5049633383750916,0.050000000745058,0.2310129702091217,291.18133544921875,291.1499938964844,272.96588134765625,269.93072509765625,284.92352294921875,293.4943542480469,290.1815490722656,1.0,0.2423402369022369,0.8023698925971985,0.8023698925971985,1.0,1.0,-1.1096441745758057,0.4633293151855469,0.6463148593902588,0.2224427014589309,0.0,0.0,0.2202984392642974,41.9924430847168,25.0,4.726680755615234,-5882.98779296875,156.8084259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,304.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.248046875,18000.0,0.0,0.0,0.1330290138721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581327468156814,0.1581370681524276,-4.312431428843411e-06,0.0,0.0001350075326627,0.0,0.0,6.3254876136779785,0.0,0.0,0.0,0.2792463898658752,4.0,0.0,1.0
735660,293.172119140625,297.1499938964844,293.1499938964844,0.0984972268342971,-2276.177001953125,304.153076171875,0.7581520676612854,0.1485186666250229,0.1347243934869766,293.57012939453125,297.1499938964844,293.1499938964844,0.0082741994410753,-598.4427490234375,300.4027709960937,0.5168309807777405,0.050000000745058,0.048545341938734,293.1874694824219,297.1499938964844,293.1499938964844,0.1951592117547989,-3053.952880859375,304.1535339355469,0.9086027145385742,0.2575795948505401,0.1807540953159332,293.2672424316406,297.1499938964844,293.1499938964844,0.2804583609104156,-5499.9990234375,304.1641540527344,0.9990000128746032,0.3433641791343689,0.3252336978912353,293.2251281738281,297.1499938964844,293.1499938964844,0.0126995192840695,-3587.501220703125,303.069091796875,0.5168309807777405,0.050000000745058,0.230278193950653,291.1830444335937,291.1499938964844,273.0063171386719,269.9682922363281,284.9576416015625,293.5082397460937,290.1832275390625,1.0,0.2360591739416122,0.8021686673164368,0.8021686673164368,1.0,1.0,-1.1036452054977417,0.4603165090084076,0.6433286666870117,0.2218732982873916,0.0,0.0,0.2157736420631408,38.00959777832031,25.0,3.1096582412719727,-5816.423828125,147.63783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,304.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.1325271278619766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554041653871536,0.1554084718227386,-4.307302788220113e-06,0.0,0.0001344981865258,0.0,0.0,6.204389572143555,0.0,0.0,0.0,0.2787740230560303,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0984972268342971,-2276.177001953125,304.153076171875,0.7581520676612854,0.1485186666250229,0.1347243934869766,293.57012939453125,297.1499938964844,293.1499938964844,0.0082741994410753,-598.4427490234375,300.4027709960937,0.5168309807777405,0.050000000745058,0.048545341938734,293.1874694824219,297.1499938964844,293.1499938964844,0.1951592117547989,-3053.952880859375,304.1535339355469,0.9086027145385742,0.2575795948505401,0.1807540953159332,293.2672424316406,297.1499938964844,293.1499938964844,0.2804583609104156,-5499.9990234375,304.1641540527344,0.9990000128746032,0.3433641791343689,0.3252336978912353,293.2251281738281,297.1499938964844,293.1499938964844,0.0126995192840695,-3587.501220703125,303.069091796875,0.5168309807777405,0.050000000745058,0.230278193950653,291.1830444335937,291.1499938964844,273.0063171386719,269.9682922363281,284.9576416015625,293.5082397460937,290.1832275390625,1.0,0.2360591739416122,0.8021686673164368,0.8021686673164368,1.0,1.0,-1.1036452054977417,0.4603165090084076,0.6433286666870117,0.2218732982873916,0.0,0.0,0.2157736420631408,38.00959777832031,25.0,3.1096582412719727,-5816.423828125,147.63783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,304.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.1325271278619766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554041653871536,0.1554084718227386,-4.307302788220113e-06,0.0,0.0001344981865258,0.0,0.0,6.204389572143555,0.0,0.0,0.0,0.2787740230560303,4.0,0.0,1.0
735780,293.1719055175781,297.1499938964844,293.1499938964844,0.0978758409619331,-2264.42041015625,304.153076171875,0.7671159505844116,0.1480007916688919,0.1341712027788162,293.5765075683594,297.1499938964844,293.1499938964844,0.0080511383712291,-587.267333984375,300.2439880371094,0.5245869159698486,0.050000000745058,0.0484601631760597,293.1801452636719,297.1499938964844,293.1499938964844,0.195087119936943,-3053.076904296875,304.1524658203125,0.922683596611023,0.2581078112125397,0.1809092015028,293.2544860839844,297.1499938964844,293.1499938964844,0.2674790918827057,-5293.1005859375,304.1808776855469,0.9990000128746032,0.3429462313652038,0.3129820525646209,293.2250061035156,297.1499938964844,293.1499938964844,0.0125920912250876,-3570.387451171875,303.0445861816406,0.5245869159698486,0.050000000745058,0.2298741489648819,291.19696044921875,291.1499938964844,273.04656982421875,270.00592041015625,285.0114440917969,293.5354309082031,290.199462890625,1.0,0.2308727949857711,0.8019673824310303,0.8019673824310303,1.0,1.0,-1.0878181457519531,0.4525898396968841,0.6352282762527466,0.2198900878429412,0.0,0.0,0.2088605612516403,35.68181228637695,25.0,20.811731338500977,-5719.048828125,139.0790252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.791015625,18000.0,0.0,0.0,0.131670206785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519166976213455,0.1519209891557693,-4.301808530726703e-06,0.0,0.000133628520416,0.0,0.0,6.051819324493408,0.0,0.0,0.0,0.2781856954097748,4.0,0.0,1.0
735840,293.1719055175781,297.1499938964844,293.1499938964844,0.0978758409619331,-2264.42041015625,304.153076171875,0.7671159505844116,0.1480007916688919,0.1341712027788162,293.5765075683594,297.1499938964844,293.1499938964844,0.0080511383712291,-587.267333984375,300.2439880371094,0.5245869159698486,0.050000000745058,0.0484601631760597,293.1801452636719,297.1499938964844,293.1499938964844,0.195087119936943,-3053.076904296875,304.1524658203125,0.922683596611023,0.2581078112125397,0.1809092015028,293.2544860839844,297.1499938964844,293.1499938964844,0.2674790918827057,-5293.1005859375,304.1808776855469,0.9990000128746032,0.3429462313652038,0.3129820525646209,293.2250061035156,297.1499938964844,293.1499938964844,0.0125920912250876,-3570.387451171875,303.0445861816406,0.5245869159698486,0.050000000745058,0.2298741489648819,291.19696044921875,291.1499938964844,273.04656982421875,270.00592041015625,285.0114440917969,293.5354309082031,290.199462890625,1.0,0.2308727949857711,0.8019673824310303,0.8019673824310303,1.0,1.0,-1.0878181457519531,0.4525898396968841,0.6352282762527466,0.2198900878429412,0.0,0.0,0.2088605612516403,35.68181228637695,25.0,20.811731338500977,-5719.048828125,139.0790252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.791015625,18000.0,0.0,0.0,0.131670206785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519166976213455,0.1519209891557693,-4.301808530726703e-06,0.0,0.000133628520416,0.0,0.0,6.051819324493408,0.0,0.0,0.0,0.2781856954097748,4.0,0.0,1.0
735900,293.17169189453125,297.1499938964844,293.1499938964844,0.0975725799798965,-2258.654052734375,304.153076171875,0.7712107300758362,0.1477678716182708,0.1339184790849685,293.5796203613281,297.1499938964844,293.1499938964844,0.0079413708299398,-581.6251220703125,300.1649475097656,0.528178870677948,0.050000000745058,0.0484241470694541,293.1759033203125,297.1499938964844,293.1499938964844,0.1952636092901229,-3055.294921875,304.1517028808594,0.9296079277992249,0.2585581541061401,0.1811708062887191,293.2437744140625,297.1499938964844,293.1499938964844,0.2615071833133697,-5198.189453125,304.1860656738281,0.9990000128746032,0.3437264859676361,0.3074749708175659,293.22479248046875,297.1499938964844,293.1499938964844,0.0125402128323912,-3561.90966796875,303.0329895019531,0.528178870677948,0.050000000745058,0.2297033071517944,291.2066955566406,291.1499938964844,273.066650390625,270.0247497558594,285.03546142578125,293.5461120605469,290.208251953125,1.0,0.2286315560340881,0.8018667101860046,0.8018667101860046,1.0,1.0,-1.0809355974197388,0.4492176473140716,0.6317179799079895,0.2190666645765304,0.0,0.0,0.2040847539901733,34.69690704345703,25.0,20.583459854125977,-5656.3984375,135.47669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.724609375,18000.0,0.0,0.0,0.1310609430074691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492975652217865,0.1493018567562103,-4.297869509173324e-06,0.0,0.0001330101949861,0.0,0.0,5.93799352645874,0.0,0.0,0.0,0.2777572870254516,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0973257347941398,-2254.023193359375,304.1529541015625,0.7750779986381531,0.1475199609994888,0.1336813271045684,293.58270263671875,297.1499938964844,293.1499938964844,0.0078358501195907,-576.2386474609375,300.0839538574219,0.5315945744514465,0.050000000745058,0.0483916476368904,293.171875,297.1499938964844,293.1499938964844,0.1955749988555908,-3059.26904296875,304.1508178710937,0.9362030029296876,0.2590246200561523,0.1814671605825424,293.23150634765625,297.1499938964844,293.1499938964844,0.2561142444610595,-5112.4755859375,304.1893005371094,0.9990000128746032,0.3449465334415436,0.3024190664291382,293.2247009277344,297.1499938964844,293.1499938964844,0.0124948769807815,-3555.00341796875,303.0207214355469,0.5315945744514465,0.050000000745058,0.2295491397380828,291.21112060546875,291.1499938964844,273.086669921875,270.0435791015625,285.0525207519531,293.5460205078125,290.2114562988281,1.0,0.2265937477350235,0.80181485414505,0.80181485414505,1.0,1.0,-1.0747138261795044,0.4461641013622284,0.6285497546195984,0.2183537483215332,0.0,0.0,0.199538305401802,33.80889129638672,25.0,13.55743408203125,-5596.1552734375,132.25535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,304.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.955078125,18000.0,0.0,0.0,0.1303076446056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466143578290939,0.1466186642646789,-4.293248821340967e-06,0.0,0.0001322456955676,0.0,0.0,5.821037769317627,0.0,0.0,0.0,0.2773118019104004,4.0,0.0,1.0
736020,293.17626953125,297.1499938964844,293.1499938964844,0.096387967467308,-2236.550537109375,304.1535949707031,0.780572772026062,0.146032452583313,0.1325938254594802,293.58868408203125,297.1499938964844,293.1499938964844,0.0076348390430212,-566.028564453125,299.916748046875,0.5376870036125183,0.050000000745058,0.0483374260365963,293.1647033691406,297.1499938964844,293.1499938964844,0.1964105814695358,-3069.984375,304.149169921875,0.9477353692054749,0.259926438331604,0.1820631921291351,293.20513916015625,297.1499938964844,293.1499938964844,0.2470499128103256,-4968.88134765625,304.191162109375,0.9990000128746032,0.3482244312763214,0.2937903106212616,293.22467041015625,297.1499938964844,293.1499938964844,0.0124204820021986,-3544.986083984375,302.9945678710937,0.5376870036125183,0.050000000745058,0.2292919307947158,291.2071228027344,291.1499938964844,273.1265869140625,270.0812072753906,285.0644836425781,293.50958251953125,290.2062683105469,1.0,0.2230398654937744,0.8017110824584961,0.8017110824584961,1.0,1.0,-1.063393235206604,0.4405878782272339,0.6228053569793701,0.2171225696802139,0.0,0.0,0.1920565068721771,32.319766998291016,28.0,-2.7729029655456543,-5501.02392578125,126.70765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,304.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.501953125,18000.0,0.0,0.0,0.1284013986587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421077102422714,0.142111986875534,-4.284348506189417e-06,0.0,0.0001303110911976,0.0,0.0,5.624167442321777,0.0,0.0,0.0,0.2765429019927978,4.0,0.0,1.0
736080,293.17626953125,297.1499938964844,293.1499938964844,0.096387967467308,-2236.550537109375,304.1535949707031,0.780572772026062,0.146032452583313,0.1325938254594802,293.58868408203125,297.1499938964844,293.1499938964844,0.0076348390430212,-566.028564453125,299.916748046875,0.5376870036125183,0.050000000745058,0.0483374260365963,293.1647033691406,297.1499938964844,293.1499938964844,0.1964105814695358,-3069.984375,304.149169921875,0.9477353692054749,0.259926438331604,0.1820631921291351,293.20513916015625,297.1499938964844,293.1499938964844,0.2470499128103256,-4968.88134765625,304.191162109375,0.9990000128746032,0.3482244312763214,0.2937903106212616,293.22467041015625,297.1499938964844,293.1499938964844,0.0124204820021986,-3544.986083984375,302.9945678710937,0.5376870036125183,0.050000000745058,0.2292919307947158,291.2071228027344,291.1499938964844,273.1265869140625,270.0812072753906,285.0644836425781,293.50958251953125,290.2062683105469,1.0,0.2230398654937744,0.8017110824584961,0.8017110824584961,1.0,1.0,-1.063393235206604,0.4405878782272339,0.6228053569793701,0.2171225696802139,0.0,0.0,0.1920565068721771,32.319766998291016,28.0,-2.7729029655456543,-5501.02392578125,126.70765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,304.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.501953125,18000.0,0.0,0.0,0.1284013986587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421077102422714,0.142111986875534,-4.284348506189417e-06,0.0,0.0001303110911976,0.0,0.0,5.624167442321777,0.0,0.0,0.0,0.2765429019927978,4.0,0.0,1.0
736140,293.18096923828125,297.1499938964844,293.1499938964844,0.0949993953108787,-2210.66845703125,304.1546630859375,0.7810823321342468,0.1443996429443359,0.1309759020805359,293.5945129394531,297.1499938964844,293.1499938964844,0.0074449395760893,-556.228515625,299.74658203125,0.5407273173332214,0.050000000745058,0.0483119785785675,293.16180419921875,297.1499938964844,293.1499938964844,0.1970006823539734,-3077.49072265625,304.1485290527344,0.9533636569976808,0.2601592242717743,0.1824129074811935,293.1819763183594,297.1499938964844,293.1499938964844,0.2425299882888794,-4899.31103515625,304.1847839355469,0.9990000128746032,0.3515397012233734,0.2896507680416107,293.2248229980469,297.1499938964844,293.1499938964844,0.0123612228780984,-3537.803466796875,302.9676208496094,0.5407273173332214,0.050000000745058,0.2291712313890457,291.1994934082031,291.1499938964844,273.1663818359375,270.1187744140625,285.0783386230469,293.4847412109375,290.1982727050781,1.0,0.221311017870903,0.8016073703765869,0.8016073703765869,1.0,1.0,-1.0567247867584229,0.4372318983078003,0.6194928884506226,0.2165846079587936,0.0,0.0,0.1859261244535446,31.611608505249023,46.0,-10.376951217651367,-5432.052734375,123.79246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,304.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.966796875,18000.0,0.0,0.0,0.1261145174503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13858363032341,0.1385879069566726,-4.27729128205101e-06,0.0,0.0001279902062378,0.0,0.0,5.471054553985596,0.0,0.0,0.0,0.2759397625923157,4.0,0.0,1.0
736200,293.18096923828125,297.1499938964844,293.1499938964844,0.0949993953108787,-2210.66845703125,304.1546630859375,0.7810823321342468,0.1443996429443359,0.1309759020805359,293.5945129394531,297.1499938964844,293.1499938964844,0.0074449395760893,-556.228515625,299.74658203125,0.5407273173332214,0.050000000745058,0.0483119785785675,293.16180419921875,297.1499938964844,293.1499938964844,0.1970006823539734,-3077.49072265625,304.1485290527344,0.9533636569976808,0.2601592242717743,0.1824129074811935,293.1819763183594,297.1499938964844,293.1499938964844,0.2425299882888794,-4899.31103515625,304.1847839355469,0.9990000128746032,0.3515397012233734,0.2896507680416107,293.2248229980469,297.1499938964844,293.1499938964844,0.0123612228780984,-3537.803466796875,302.9676208496094,0.5407273173332214,0.050000000745058,0.2291712313890457,291.1994934082031,291.1499938964844,273.1663818359375,270.1187744140625,285.0783386230469,293.4847412109375,290.1982727050781,1.0,0.221311017870903,0.8016073703765869,0.8016073703765869,1.0,1.0,-1.0567247867584229,0.4372318983078003,0.6194928884506226,0.2165846079587936,0.0,0.0,0.1859261244535446,31.611608505249023,46.0,-10.376951217651367,-5432.052734375,123.79246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,304.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.966796875,18000.0,0.0,0.0,0.1261145174503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13858363032341,0.1385879069566726,-4.27729128205101e-06,0.0,0.0001279902062378,0.0,0.0,5.471054553985596,0.0,0.0,0.0,0.2759397625923157,4.0,0.0,1.0
736260,293.1817626953125,297.1499938964844,293.1499938964844,0.0944050997495651,-2200.025146484375,304.1540832519531,0.7673397064208984,0.1434516608715057,0.1301179975271225,293.600341796875,297.1499938964844,293.1499938964844,0.0072825360111892,-548.129150390625,299.5686340332031,0.5310169458389282,0.050000000745058,0.0483970642089843,293.1654357910156,297.1499938964844,293.1499938964844,0.1968589127063751,-3075.888427734375,304.1492614746094,0.936219036579132,0.259140133857727,0.1819812804460525,293.1790771484375,297.1499938964844,293.1499938964844,0.2560479342937469,-5125.6025390625,304.14990234375,0.9990000128746032,0.3513880670070648,0.3032624423503876,293.22540283203125,297.1499938964844,293.1499938964844,0.0123611446470022,-3542.49853515625,302.9379272460937,0.5310169458389282,0.050000000745058,0.2295748442411422,291.1761779785156,291.1499938964844,273.2059936523437,270.15625,285.0853576660156,293.49169921875,290.1714172363281,1.0,0.2273316234350204,0.801520586013794,0.801520586013794,1.0,1.0,-1.072089910507202,0.4444220066070556,0.6276679039001465,0.2192118167877197,0.0,0.0,0.1835899353027343,33.94510269165039,49.0,-38.22578811645508,-5421.1494140625,131.83973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070861816406,304.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.1236670985817909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365002989768982,0.1365045607089996,-4.271992565918481e-06,0.0,0.0001255063834832,0.0,0.0,5.379537105560303,0.0,0.0,0.0,0.2755716145038605,4.0,0.0,1.0
