time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.1817626953125,297.1499938964844,293.1499938964844,0.0944050997495651,-2200.025146484375,304.1540832519531,0.7673397064208984,0.1434516608715057,0.1301179975271225,293.600341796875,297.1499938964844,293.1499938964844,0.0072825360111892,-548.129150390625,299.5686340332031,0.5310169458389282,0.050000000745058,0.0483970642089843,293.1654357910156,297.1499938964844,293.1499938964844,0.1968589127063751,-3075.888427734375,304.1492614746094,0.936219036579132,0.259140133857727,0.1819812804460525,293.1790771484375,297.1499938964844,293.1499938964844,0.2560479342937469,-5125.6025390625,304.14990234375,0.9990000128746032,0.3513880670070648,0.3032624423503876,293.22540283203125,297.1499938964844,293.1499938964844,0.0123611446470022,-3542.49853515625,302.9379272460937,0.5310169458389282,0.050000000745058,0.2295748442411422,291.1761779785156,291.1499938964844,273.2059936523437,270.15625,285.0853576660156,293.49169921875,290.1714172363281,1.0,0.2273316234350204,0.801520586013794,0.801520586013794,1.0,1.0,-1.072089910507202,0.4444220066070556,0.6276679039001465,0.2192118167877197,0.0,0.0,0.1835899353027343,33.94510269165039,49.0,-38.22578811645508,-5421.1494140625,131.83973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070861816406,304.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.1236670985817909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365002989768982,0.1365045607089996,-4.271992565918481e-06,0.0,0.0001255063834832,0.0,0.0,5.379537105560303,0.0,0.0,0.0,0.2755716145038605,4.0,0.0,1.0
736380,293.1803283691406,297.1499938964844,293.1499938964844,0.0941324606537818,-2195.52734375,304.1531677246094,0.7537776827812195,0.1429231315851211,0.1295490711927414,293.6060791015625,297.1499938964844,293.1499938964844,0.0071287769824266,-540.4682006835938,299.3841552734375,0.520971953868866,0.050000000745058,0.0484985448420047,293.17138671875,297.1499938964844,293.1499938964844,0.1961209028959274,-3066.860107421875,304.1507568359375,0.9163750410079956,0.2575434148311615,0.1809921860694885,293.205810546875,297.1499938964844,293.1499938964844,0.2723283767700195,-5390.15478515625,304.12322998046875,0.9990000128746032,0.3452790081501007,0.3187414705753326,293.2266845703125,297.1499938964844,293.1499938964844,0.0123725896701216,-3550.08447265625,302.9048767089844,0.520971953868866,0.050000000745058,0.2300562113523483,291.14141845703125,291.1499938964844,273.2454833984375,270.1935729980469,285.1133117675781,293.5416259765625,290.1395568847656,1.0,0.2333085536956787,0.801433801651001,0.801433801651001,1.0,1.0,-1.0895015001296997,0.4525691866874695,0.6369323134422302,0.2222407311201095,0.0,0.0,0.1873773485422134,36.72183609008789,52.0,-35.826934814453125,-5475.72021484375,141.4542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,304.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.1214631870388984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137987419962883,0.1379916816949844,-4.271786565368529e-06,0.0,0.000123269695905,0.0,0.0,5.439841270446777,0.0,0.0,0.0,0.2757597267627716,4.0,0.0,1.0
736440,293.1803283691406,297.1499938964844,293.1499938964844,0.0941324606537818,-2195.52734375,304.1531677246094,0.7537776827812195,0.1429231315851211,0.1295490711927414,293.6060791015625,297.1499938964844,293.1499938964844,0.0071287769824266,-540.4682006835938,299.3841552734375,0.520971953868866,0.050000000745058,0.0484985448420047,293.17138671875,297.1499938964844,293.1499938964844,0.1961209028959274,-3066.860107421875,304.1507568359375,0.9163750410079956,0.2575434148311615,0.1809921860694885,293.205810546875,297.1499938964844,293.1499938964844,0.2723283767700195,-5390.15478515625,304.12322998046875,0.9990000128746032,0.3452790081501007,0.3187414705753326,293.2266845703125,297.1499938964844,293.1499938964844,0.0123725896701216,-3550.08447265625,302.9048767089844,0.520971953868866,0.050000000745058,0.2300562113523483,291.14141845703125,291.1499938964844,273.2454833984375,270.1935729980469,285.1133117675781,293.5416259765625,290.1395568847656,1.0,0.2333085536956787,0.801433801651001,0.801433801651001,1.0,1.0,-1.0895015001296997,0.4525691866874695,0.6369323134422302,0.2222407311201095,0.0,0.0,0.1873773485422134,36.72183609008789,52.0,-35.826934814453125,-5475.72021484375,141.4542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,304.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.1214631870388984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137987419962883,0.1379916816949844,-4.271786565368529e-06,0.0,0.000123269695905,0.0,0.0,5.439841270446777,0.0,0.0,0.0,0.2757597267627716,4.0,0.0,1.0
736500,293.1766357421875,297.1499938964844,293.1499938964844,0.0943214297294616,-2199.267578125,304.1522521972656,0.7481354475021362,0.1432623714208603,0.1297182589769363,293.60894775390625,297.1499938964844,293.1499938964844,0.0070496904663741,-536.2413940429688,299.2947692871094,0.5162014961242676,0.050000000745058,0.04855278134346,293.1755065917969,297.1499938964844,293.1499938964844,0.1954037994146347,-3057.82275390625,304.15191650390625,0.9067941308021544,0.256459891796112,0.1803593039512634,293.2251281738281,297.1499938964844,293.1499938964844,0.2792191207408905,-5499.34619140625,304.1157531738281,0.9988986253738404,0.3407752811908722,0.3251818418502807,293.2275085449219,297.1499938964844,293.1499938964844,0.012368619441986,-3551.36962890625,302.8886413574219,0.5162014961242676,0.050000000745058,0.2303134948015213,291.1345520019531,291.1499938964844,273.26519775390625,270.2121887207031,285.1322631835937,293.5731506347656,290.1334228515625,1.0,0.2363233715295791,0.8013903498649597,0.8013903498649597,1.0,1.0,-1.097103238105774,0.4561073780059814,0.6409958004951477,0.2236287295818328,0.0,0.0,0.1891141980886459,38.188026428222656,52.0,-26.34435272216797,-5500.984375,146.20553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282653808594,304.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.1205805540084838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389587670564651,0.1389630436897277,-4.273219019523822e-06,0.0,0.0001223739382112,0.0,0.0,5.481237888336182,0.0,0.0,0.0,0.2759122848510742,4.0,0.0,1.0
736560,293.1734924316406,297.1499938964844,293.1499938964844,0.0946729779243469,-2205.935791015625,304.1512145996094,0.7398593425750732,0.1435432881116867,0.1301288604736328,293.6117248535156,297.1499938964844,293.1499938964844,0.0069753127172589,-532.1261596679688,299.2074890136719,0.5090717077255249,0.050000000745058,0.0486428290605545,293.1781005859375,297.1499938964844,293.1499938964844,0.1945631057024002,-3047.162353515625,304.1531066894531,0.893714189529419,0.2556285560131073,0.1797270029783249,293.2408142089844,297.1499938964844,293.1499938964844,0.2755080461502075,-5437.33984375,304.1286926269531,0.9859423041343688,0.3367373347282409,0.3212516903877258,293.2283020019531,297.1499938964844,293.1499938964844,0.0123728290200233,-3553.433837890625,302.8729553222656,0.5090717077255249,0.050000000745058,0.2307406365871429,291.1342163085937,291.1499938964844,273.28485107421875,270.2307434082031,285.1527709960937,293.5837707519531,290.1359558105469,1.0,0.2390533536672592,0.801173746585846,0.801173746585846,1.0,1.0,-1.092695951461792,0.4538716971874237,0.6388242840766907,0.2232529073953628,0.0,0.0,0.1902699917554855,40.42514801025391,55.0,-4.648394107818604,-5505.2685546875,149.1846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6071472167969,304.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.1198547706007957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398148387670517,0.1398191154003143,-4.274821094440995e-06,0.0,0.0001216373566421,0.0,0.0,5.518197536468506,0.0,0.0,0.0,0.276052713394165,4.0,0.0,1.0
736620,293.1723022460937,297.1499938964844,293.1499938964844,0.0945671424269676,-2203.66552734375,304.1510314941406,0.7257653474807739,0.1431981921195984,0.1301963627338409,293.6174011230469,297.1499938964844,293.1499938964844,0.0068158009089529,-522.7384033203125,299.0399475097656,0.4981686174869537,0.050000000745058,0.0488054417073726,293.177978515625,297.1499938964844,293.1499938964844,0.1934798061847686,-3033.32958984375,304.15380859375,0.8738780617713928,0.2549323439598083,0.179179161787033,293.2549743652344,297.1499938964844,293.1499938964844,0.2697323262691498,-5341.4931640625,304.1450500488281,0.9614916443824768,0.3315346837043762,0.3157136440277099,293.2300720214844,297.1499938964844,293.1499938964844,0.0123519087210297,-3550.855712890625,302.84307861328125,0.4981686174869537,0.050000000745058,0.2315120100975036,291.15582275390625,291.1499938964844,273.3240966796875,270.2676696777344,285.1846008300781,293.5902099609375,290.1573791503906,1.0,0.2441625893115997,0.8007405400276184,0.8007405400276184,1.0,1.0,-1.0865923166275024,0.450712502002716,0.6358798146247864,0.2228571474552154,0.0,0.0,0.1880086809396743,44.48577880859375,58.0,17.344369888305664,-5467.2744140625,155.03794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465393066406,304.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1187501102685928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392762511968612,0.1392805278301239,-4.276015260984423e-06,0.0,0.000120516269817,0.0,0.0,5.497719764709473,0.0,0.0,0.0,0.2760001122951507,4.0,0.0,1.0
736680,293.1723022460937,297.1499938964844,293.1499938964844,0.0945671424269676,-2203.66552734375,304.1510314941406,0.7257653474807739,0.1431981921195984,0.1301963627338409,293.6174011230469,297.1499938964844,293.1499938964844,0.0068158009089529,-522.7384033203125,299.0399475097656,0.4981686174869537,0.050000000745058,0.0488054417073726,293.177978515625,297.1499938964844,293.1499938964844,0.1934798061847686,-3033.32958984375,304.15380859375,0.8738780617713928,0.2549323439598083,0.179179161787033,293.2549743652344,297.1499938964844,293.1499938964844,0.2697323262691498,-5341.4931640625,304.1450500488281,0.9614916443824768,0.3315346837043762,0.3157136440277099,293.2300720214844,297.1499938964844,293.1499938964844,0.0123519087210297,-3550.855712890625,302.84307861328125,0.4981686174869537,0.050000000745058,0.2315120100975036,291.15582275390625,291.1499938964844,273.3240966796875,270.2676696777344,285.1846008300781,293.5902099609375,290.1573791503906,1.0,0.2441625893115997,0.8007405400276184,0.8007405400276184,1.0,1.0,-1.0865923166275024,0.450712502002716,0.6358798146247864,0.2228571474552154,0.0,0.0,0.1880086809396743,44.48577880859375,58.0,17.344369888305664,-5467.2744140625,155.03794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465393066406,304.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1187501102685928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392762511968612,0.1392805278301239,-4.276015260984423e-06,0.0,0.000120516269817,0.0,0.0,5.497719764709473,0.0,0.0,0.0,0.2760001122951507,4.0,0.0,1.0
736740,293.1728820800781,297.1499938964844,293.1499938964844,0.0941204205155372,-2195.162109375,304.15142822265625,0.7133514285087585,0.1425176709890365,0.1297646313905716,293.623046875,297.1499938964844,293.1499938964844,0.0066585266031324,-513.5111083984375,298.86578369140625,0.4897450804710388,0.050000000745058,0.0489535070955753,293.1763916015625,297.1499938964844,293.1499938964844,0.1930776536464691,-3028.345458984375,304.1531982421875,0.8588500618934631,0.2545447051525116,0.178995206952095,293.2586364746094,297.1499938964844,293.1499938964844,0.2662197053432464,-5284.0400390625,304.15240478515625,0.940002143383026,0.3281218707561493,0.3123359680175781,293.23193359375,297.1499938964844,293.1499938964844,0.012335785664618,-3550.337158203125,302.8110656738281,0.4897450804710388,0.050000000745058,0.2322143763303756,291.16436767578125,291.1499938964844,273.3632202148437,270.3043212890625,285.2162475585937,293.600830078125,290.1650390625,1.0,0.2489305585622787,0.8003072738647461,0.8003072738647461,1.0,1.0,-1.082819581031799,0.4486629366874695,0.6341566443443298,0.2228233814239502,0.0,0.0,0.1854463815689087,48.20512008666992,61.0,12.386188507080078,-5414.3359375,160.84864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,304.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.1179012358188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378784328699112,0.1378827095031738,-4.274063030607067e-06,0.0,0.0001196547673316,0.0,0.0,5.43824577331543,0.0,0.0,0.0,0.2757825553417206,4.0,0.0,1.0
736800,293.1728820800781,297.1499938964844,293.1499938964844,0.0941204205155372,-2195.162109375,304.15142822265625,0.7133514285087585,0.1425176709890365,0.1297646313905716,293.623046875,297.1499938964844,293.1499938964844,0.0066585266031324,-513.5111083984375,298.86578369140625,0.4897450804710388,0.050000000745058,0.0489535070955753,293.1763916015625,297.1499938964844,293.1499938964844,0.1930776536464691,-3028.345458984375,304.1531982421875,0.8588500618934631,0.2545447051525116,0.178995206952095,293.2586364746094,297.1499938964844,293.1499938964844,0.2662197053432464,-5284.0400390625,304.15240478515625,0.940002143383026,0.3281218707561493,0.3123359680175781,293.23193359375,297.1499938964844,293.1499938964844,0.012335785664618,-3550.337158203125,302.8110656738281,0.4897450804710388,0.050000000745058,0.2322143763303756,291.16436767578125,291.1499938964844,273.3632202148437,270.3043212890625,285.2162475585937,293.600830078125,290.1650390625,1.0,0.2489305585622787,0.8003072738647461,0.8003072738647461,1.0,1.0,-1.082819581031799,0.4486629366874695,0.6341566443443298,0.2228233814239502,0.0,0.0,0.1854463815689087,48.20512008666992,61.0,12.386188507080078,-5414.3359375,160.84864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,304.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.1179012358188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378784328699112,0.1378827095031738,-4.274063030607067e-06,0.0,0.0001196547673316,0.0,0.0,5.43824577331543,0.0,0.0,0.0,0.2757825553417206,4.0,0.0,1.0
736860,293.17352294921875,297.1499938964844,293.1499938964844,0.0936365351080894,-2186.028564453125,304.1517639160156,0.7015847563743591,0.1418066918849945,0.1292602270841598,293.62847900390625,297.1499938964844,293.1499938964844,0.0065020299516618,-504.1852111816406,298.68878173828125,0.4824240505695343,0.050000000745058,0.0490940548479557,293.1750183105469,297.1499938964844,293.1499938964844,0.1927717626094818,-3024.58984375,304.15264892578125,0.8464361429214478,0.2541573643684387,0.1788334399461746,293.258544921875,297.1499938964844,293.1499938964844,0.2635229229927063,-5240.56103515625,304.1560363769531,0.921145498752594,0.3253827393054962,0.3097792565822601,293.2336730957031,297.1499938964844,293.1499938964844,0.0123192388564348,-3550.0927734375,302.7783203125,0.4824240505695343,0.050000000745058,0.2328810542821884,291.1688537597656,291.1499938964844,273.4022521972656,270.3406677246094,285.2455139160156,293.6100158691406,290.1690368652344,1.0,0.2534396946430206,0.8001418113708496,0.8001418113708496,1.0,1.0,-1.0799201726913452,0.4470498859882355,0.6328702569007874,0.2229587435722351,0.0,0.0,0.1825839430093765,51.74434280395508,49.0,6.482815742492676,-5362.7109375,166.5362091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,304.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1172165721654892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363877207040786,0.1363919824361801,-4.2716096686490346e-06,0.0,0.0001189599133795,0.0,0.0,5.374481678009033,0.0,0.0,0.0,0.2755391895771026,4.0,0.0,1.0
736920,293.17352294921875,297.1499938964844,293.1499938964844,0.0936365351080894,-2186.028564453125,304.1517639160156,0.7015847563743591,0.1418066918849945,0.1292602270841598,293.62847900390625,297.1499938964844,293.1499938964844,0.0065020299516618,-504.1852111816406,298.68878173828125,0.4824240505695343,0.050000000745058,0.0490940548479557,293.1750183105469,297.1499938964844,293.1499938964844,0.1927717626094818,-3024.58984375,304.15264892578125,0.8464361429214478,0.2541573643684387,0.1788334399461746,293.258544921875,297.1499938964844,293.1499938964844,0.2635229229927063,-5240.56103515625,304.1560363769531,0.921145498752594,0.3253827393054962,0.3097792565822601,293.2336730957031,297.1499938964844,293.1499938964844,0.0123192388564348,-3550.0927734375,302.7783203125,0.4824240505695343,0.050000000745058,0.2328810542821884,291.1688537597656,291.1499938964844,273.4022521972656,270.3406677246094,285.2455139160156,293.6100158691406,290.1690368652344,1.0,0.2534396946430206,0.8001418113708496,0.8001418113708496,1.0,1.0,-1.0799201726913452,0.4470498859882355,0.6328702569007874,0.2229587435722351,0.0,0.0,0.1825839430093765,51.74434280395508,49.0,6.482815742492676,-5362.7109375,166.5362091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,304.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1172165721654892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363877207040786,0.1363919824361801,-4.2716096686490346e-06,0.0,0.0001189599133795,0.0,0.0,5.374481678009033,0.0,0.0,0.0,0.2755391895771026,4.0,0.0,1.0
736980,293.1737976074219,297.1499938964844,293.1499938964844,0.0933053344488143,-2179.807373046875,304.1519775390625,0.7000296711921692,0.1413968950510025,0.1288952380418777,293.631591796875,297.1499938964844,293.1499938964844,0.0063985832966864,-497.8800659179688,298.581298828125,0.4818359911441803,0.050000000745058,0.0491055697202682,293.1741943359375,297.1499938964844,293.1499938964844,0.1925501823425293,-3021.853515625,304.1524658203125,0.8452772498130798,0.2539381384849548,0.1786805391311645,293.2577514648437,297.1499938964844,293.1499938964844,0.2620264887809753,-5216.6376953125,304.15740966796875,0.9182769060134888,0.3238911032676697,0.3083469271659851,293.2346496582031,297.1499938964844,293.1499938964844,0.0122812641784548,-3545.154541015625,302.75836181640625,0.4818359911441803,0.050000000745058,0.232935681939125,291.1694641113281,291.1499938964844,273.4256286621094,270.3623046875,285.262939453125,293.6142578125,290.16961669921875,1.0,0.2531833946704864,0.8000425696372986,0.8000425696372986,1.0,1.0,-1.0776594877243042,0.4458286166191101,0.6318308115005493,0.2229764908552169,0.0,0.0,0.1809655129909515,52.01872634887695,49.0,3.987539291381836,-5332.43212890625,166.39219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,303.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1168617457151413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355153918266296,0.1355196684598922,-4.270050339982845e-06,0.0,0.0001185998189612,0.0,0.0,5.33707857131958,0.0,0.0,0.0,0.2753949761390686,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0930657982826232,-2175.303466796875,304.1521301269531,0.7012357711791992,0.1411337405443191,0.1286346167325973,293.6335754394531,297.1499938964844,293.1499938964844,0.0063254726119339,-493.341796875,298.5097045898437,0.4830098450183868,0.050000000745058,0.0490826182067394,293.17352294921875,297.1499938964844,293.1499938964844,0.1923894137144088,-3019.85400390625,304.15240478515625,0.8469743728637695,0.2538256049156189,0.1785730421543121,293.2569885253906,297.1499938964844,293.1499938964844,0.2610310614109039,-5200.76025390625,304.1581420898437,0.9196373820304872,0.3229422271251678,0.3074091970920563,293.2352600097656,297.1499938964844,293.1499938964844,0.0122433491051197,-3539.56884765625,302.74517822265625,0.4830098450183868,0.050000000745058,0.2328267991542816,291.17022705078125,291.1499938964844,273.441162109375,270.3766784667969,285.2741394042969,293.615966796875,290.1705017089844,1.0,0.2520866990089416,0.7999764084815979,0.7999764084815979,1.0,1.0,-1.0759340524673462,0.444909393787384,0.6310245990753174,0.2229579985141754,0.0,0.0,0.1798071414232254,51.42366790771485,37.0,3.658018350601196,-5312.55712890625,164.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38543701171875,303.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1166416183114051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349344402551651,0.1349387168884277,-4.269043074600631e-06,0.0,0.0001183764179586,0.0,0.0,5.3122334480285645,0.0,0.0,0.0,0.2752988040447235,4.0,0.0,1.0
737100,293.17437744140625,297.1499938964844,293.1499938964844,0.0927249789237976,-2168.895263671875,304.15234375,0.704690158367157,0.1407378762960434,0.1282610446214676,293.63592529296875,297.1499938964844,293.1499938964844,0.0062315044924616,-487.43365478515625,298.4201354980469,0.4858297705650329,0.050000000745058,0.0490278415381908,293.1725158691406,297.1499938964844,293.1499938964844,0.1922013312578201,-3017.51953125,304.1523132324219,0.851373553276062,0.2537251710891723,0.1784468442201614,293.25592041015625,297.1499938964844,293.1499938964844,0.2598017454147339,-5181.1953125,304.1589050292969,0.9243088960647584,0.3217982053756714,0.3062547445297241,293.2359313964844,297.1499938964844,293.1499938964844,0.0121860383078455,-3530.782958984375,302.728759765625,0.4858297705650329,0.050000000745058,0.2325669825077057,291.1711730957031,291.1499938964844,273.4606018066406,270.39453125,285.2854919433594,293.6130676269531,290.1712646484375,1.0,0.249799445271492,0.7998936772346497,0.7998936772346497,1.0,1.0,-1.0735712051391602,0.4436606168746948,0.6299105882644653,0.2229080498218536,0.0,0.0,0.1782976239919662,50.017208099365234,37.0,2.5780179500579834,-5287.31689453125,161.56922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,303.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1163792088627815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341606527566909,0.1341649293899536,-4.267752046871465e-06,0.0,0.000118110103358,0.0,0.0,5.279234409332275,0.0,0.0,0.0,0.2751724123954773,4.0,0.0,1.0
737160,293.17510986328125,297.1499938964844,293.1499938964844,0.0923139452934265,-2161.17236328125,304.1526794433594,0.7100933790206909,0.1402884125709533,0.1278044730424881,293.6381225585937,297.1499938964844,293.1499938964844,0.0061351186595857,-481.2984619140625,298.3302917480469,0.4900132715702057,0.050000000745058,0.0489485673606395,293.1713256835937,297.1499938964844,293.1499938964844,0.1920380294322967,-3015.50390625,304.1521911621094,0.8582667112350464,0.2536696195602417,0.1783335953950882,293.25469970703125,297.1499938964844,293.1499938964844,0.2585954964160919,-5162.04150390625,304.15948486328125,0.9321443438529968,0.3206964433193207,0.3051177263259887,293.23651123046875,297.1499938964844,293.1499938964844,0.0121199842542409,-3520.406005859375,302.71246337890625,0.4900132715702057,0.050000000745058,0.2321909219026565,291.17156982421875,291.1499938964844,273.4800109863281,270.4122619628906,285.29736328125,293.6104431152344,290.1716613769531,1.0,0.2466208785772323,0.7998064160346985,0.7998064160346985,1.0,1.0,-1.0709762573242188,0.4422994256019592,0.6286768317222595,0.2228265404701233,0.0,0.0,0.1768187880516052,47.98782730102539,25.0,1.897683382034301,-5262.2509765625,157.14271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503723144531,303.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0625,18000.0,0.0,0.0,0.1161244213581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333862394094467,0.1333905011415481,-4.266418272891315e-06,0.0,0.0001178515303763,0.0,0.0,5.246193885803223,0.0,0.0,0.0,0.2750456929206848,4.0,0.0,1.0
737220,293.1765441894531,297.1499938964844,293.1499938964844,0.091373436152935,-2143.49658203125,304.1533508300781,0.7258738279342651,0.1393559128046035,0.1267686039209365,293.6421813964844,297.1499938964844,293.1499938964844,0.0059381970204412,-468.5036315917969,298.1509704589844,0.5027903318405151,0.050000000745058,0.0487326122820377,293.1686096191406,297.1499938964844,293.1499938964844,0.1917562633752823,-3012.019775390625,304.15191650390625,0.8802476525306702,0.2536782324314117,0.1781526356935501,293.251953125,297.1499938964844,293.1499938964844,0.2562057673931122,-5124.12939453125,304.1602783203125,0.9566835165023804,0.3186032176017761,0.3028963506221771,293.2373962402344,297.1499938964844,293.1499938964844,0.0119667639955878,-3495.475341796875,302.6804504394531,0.5027903318405151,0.050000000745058,0.2311665266752243,291.1732788085937,291.1499938964844,273.5187683105469,270.44744873046875,285.32183837890625,293.6053771972656,290.17352294921875,1.0,0.2380317449569702,0.7996319532394409,0.7996319532394409,1.0,1.0,-1.0653611421585083,0.4393719136714935,0.6259892582893372,0.2226068526506424,0.0,0.0,0.1736177206039428,42.47112274169922,25.0,2.638808488845825,-5212.1357421875,145.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,303.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.115613967180252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317891180515289,0.1317933797836303,-4.263728897058172e-06,0.0,0.0001173334821942,0.0,0.0,5.178242206573486,0.0,0.0,0.0,0.2747847437858581,4.0,0.0,1.0
737280,293.1765441894531,297.1499938964844,293.1499938964844,0.091373436152935,-2143.49658203125,304.1533508300781,0.7258738279342651,0.1393559128046035,0.1267686039209365,293.6421813964844,297.1499938964844,293.1499938964844,0.0059381970204412,-468.5036315917969,298.1509704589844,0.5027903318405151,0.050000000745058,0.0487326122820377,293.1686096191406,297.1499938964844,293.1499938964844,0.1917562633752823,-3012.019775390625,304.15191650390625,0.8802476525306702,0.2536782324314117,0.1781526356935501,293.251953125,297.1499938964844,293.1499938964844,0.2562057673931122,-5124.12939453125,304.1602783203125,0.9566835165023804,0.3186032176017761,0.3028963506221771,293.2373962402344,297.1499938964844,293.1499938964844,0.0119667639955878,-3495.475341796875,302.6804504394531,0.5027903318405151,0.050000000745058,0.2311665266752243,291.1732788085937,291.1499938964844,273.5187683105469,270.44744873046875,285.32183837890625,293.6053771972656,290.17352294921875,1.0,0.2380317449569702,0.7996319532394409,0.7996319532394409,1.0,1.0,-1.0653611421585083,0.4393719136714935,0.6259892582893372,0.2226068526506424,0.0,0.0,0.1736177206039428,42.47112274169922,25.0,2.638808488845825,-5212.1357421875,145.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,303.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.115613967180252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317891180515289,0.1317933797836303,-4.263728897058172e-06,0.0,0.0001173334821942,0.0,0.0,5.178242206573486,0.0,0.0,0.0,0.2747847437858581,4.0,0.0,1.0
737340,293.1778259277344,297.1499938964844,293.1499938964844,0.0904704928398132,-2126.560791015625,304.1537170410156,0.7392645478248596,0.1384274363517761,0.1257785111665725,293.6457214355469,297.1499938964844,293.1499938964844,0.0057537010870873,-456.2888488769531,297.9716796875,0.5148698091506958,0.050000000745058,0.0485688745975494,293.1659545898437,297.1499938964844,293.1499938964844,0.191618874669075,-3010.363037109375,304.1515197753906,0.9005641341209412,0.2537516951560974,0.1780808568000793,293.2490234375,297.1499938964844,293.1499938964844,0.2539733052253723,-5088.8037109375,304.1605529785156,0.9760615825653076,0.316612184047699,0.300837755203247,293.23797607421875,297.1499938964844,293.1499938964844,0.011837107129395,-3474.464599609375,302.6488647460937,0.5148698091506958,0.050000000745058,0.2303898334503173,291.1750793457031,291.1499938964844,273.55743408203125,270.4821472167969,285.3457336425781,293.6006774902344,290.1751403808594,1.0,0.2316210269927978,0.7994574308395386,0.7994574308395386,1.0,1.0,-1.0604865550994873,0.4367993175983429,0.6236872673034668,0.222494825720787,0.0,0.0,0.1701331585645675,38.28489303588867,25.0,1.8533562421798704,-5162.05078125,136.75172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.8304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83984375,18000.0,0.0,0.0,0.1150663942098617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130036249756813,0.1300405114889145,-4.260825335222762e-06,0.0,0.0001167777663795,0.0,0.0,5.103894233703613,0.0,0.0,0.0,0.2745008468627929,4.0,0.0,1.0
737400,293.1778259277344,297.1499938964844,293.1499938964844,0.0904704928398132,-2126.560791015625,304.1537170410156,0.7392645478248596,0.1384274363517761,0.1257785111665725,293.6457214355469,297.1499938964844,293.1499938964844,0.0057537010870873,-456.2888488769531,297.9716796875,0.5148698091506958,0.050000000745058,0.0485688745975494,293.1659545898437,297.1499938964844,293.1499938964844,0.191618874669075,-3010.363037109375,304.1515197753906,0.9005641341209412,0.2537516951560974,0.1780808568000793,293.2490234375,297.1499938964844,293.1499938964844,0.2539733052253723,-5088.8037109375,304.1605529785156,0.9760615825653076,0.316612184047699,0.300837755203247,293.23797607421875,297.1499938964844,293.1499938964844,0.011837107129395,-3474.464599609375,302.6488647460937,0.5148698091506958,0.050000000745058,0.2303898334503173,291.1750793457031,291.1499938964844,273.55743408203125,270.4821472167969,285.3457336425781,293.6006774902344,290.1751403808594,1.0,0.2316210269927978,0.7994574308395386,0.7994574308395386,1.0,1.0,-1.0604865550994873,0.4367993175983429,0.6236872673034668,0.222494825720787,0.0,0.0,0.1701331585645675,38.28489303588867,25.0,1.8533562421798704,-5162.05078125,136.75172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.8304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83984375,18000.0,0.0,0.0,0.1150663942098617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130036249756813,0.1300405114889145,-4.260825335222762e-06,0.0,0.0001167777663795,0.0,0.0,5.103894233703613,0.0,0.0,0.0,0.2745008468627929,4.0,0.0,1.0
737460,293.17889404296875,297.1499938964844,293.1499938964844,0.0896186083555221,-2110.622314453125,304.1539001464844,0.7503541111946106,0.1375065147876739,0.1248371079564094,293.6488952636719,297.1499938964844,293.1499938964844,0.0055798282846808,-444.5904235839844,297.79156494140625,0.5255281329154968,0.050000000745058,0.048450618982315,293.1637878417969,297.1499938964844,293.1499938964844,0.1915267407894134,-3009.2705078125,304.1511535644531,0.9186245799064636,0.253784716129303,0.178024560213089,293.2461853027344,297.1499938964844,293.1499938964844,0.2518772482872009,-5055.6845703125,304.1605224609375,0.9897048473358154,0.3146805167198181,0.2988872826099396,293.2384338378906,297.1499938964844,293.1499938964844,0.0117280855774879,-3457.09375,302.6171569824219,0.5255281329154968,0.050000000745058,0.229828879237175,291.17547607421875,291.1499938964844,273.5960388183594,270.51629638671875,285.3692932128906,293.5966796875,290.1755065917969,1.0,0.2266518920660019,0.7993199229240417,0.7993199229240417,1.0,1.0,-1.0561327934265137,0.4344783425331116,0.6216545104980469,0.2224650084972381,0.0,0.0,0.1667047888040542,35.25625991821289,25.0,0.8039644956588745,-5115.1923828125,130.19610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,303.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.1144508197903633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128310427069664,0.1283146888017654,-4.257853106537368e-06,0.0,0.0001161530381068,0.0,0.0,5.030737400054932,0.0,0.0,0.0,0.2742197215557098,4.0,0.0,1.0
737520,293.17889404296875,297.1499938964844,293.1499938964844,0.0896186083555221,-2110.622314453125,304.1539001464844,0.7503541111946106,0.1375065147876739,0.1248371079564094,293.6488952636719,297.1499938964844,293.1499938964844,0.0055798282846808,-444.5904235839844,297.79156494140625,0.5255281329154968,0.050000000745058,0.048450618982315,293.1637878417969,297.1499938964844,293.1499938964844,0.1915267407894134,-3009.2705078125,304.1511535644531,0.9186245799064636,0.253784716129303,0.178024560213089,293.2461853027344,297.1499938964844,293.1499938964844,0.2518772482872009,-5055.6845703125,304.1605224609375,0.9897048473358154,0.3146805167198181,0.2988872826099396,293.2384338378906,297.1499938964844,293.1499938964844,0.0117280855774879,-3457.09375,302.6171569824219,0.5255281329154968,0.050000000745058,0.229828879237175,291.17547607421875,291.1499938964844,273.5960388183594,270.51629638671875,285.3692932128906,293.5966796875,290.1755065917969,1.0,0.2266518920660019,0.7993199229240417,0.7993199229240417,1.0,1.0,-1.0561327934265137,0.4344783425331116,0.6216545104980469,0.2224650084972381,0.0,0.0,0.1667047888040542,35.25625991821289,25.0,0.8039644956588745,-5115.1923828125,130.19610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,303.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.1144508197903633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128310427069664,0.1283146888017654,-4.257853106537368e-06,0.0,0.0001161530381068,0.0,0.0,5.030737400054932,0.0,0.0,0.0,0.2742197215557098,4.0,0.0,1.0
737580,293.1797790527344,297.1499938964844,293.1499938964844,0.0887997820973396,-2095.31884765625,304.1539611816406,0.7594989538192749,0.136593222618103,0.1239332780241966,293.6517333984375,297.1499938964844,293.1499938964844,0.005413616541773,-433.2124633789063,297.61114501953125,0.5347186923027039,0.050000000745058,0.0483632944524288,293.162109375,297.1499938964844,293.1499938964844,0.1914303302764892,-3008.103271484375,304.15093994140625,0.9345481395721436,0.2537774443626404,0.1779609620571136,293.2433776855469,297.1499938964844,293.1499938964844,0.2496735602617263,-5020.72412109375,304.1607360839844,0.9990000128746032,0.3128127753734588,0.2968208193778991,293.2388916015625,297.1499938964844,293.1499938964844,0.0116321062669157,-3441.955078125,302.5852966308594,0.5347186923027039,0.050000000745058,0.2294146418571472,291.1757507324219,291.1499938964844,273.6346130371094,270.5498962402344,285.392822265625,293.5929260253906,290.17578125,1.0,0.2227772325277328,0.7991823554039001,0.7991823554039001,1.0,1.0,-1.0518876314163208,0.4322090446949005,0.6196785569190979,0.2224523574113845,0.0,0.0,0.1632523983716964,33.01212310791016,25.0,0.5513401031494141,-5070.3427734375,125.12272644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,303.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.63671875,18000.0,0.0,0.0,0.1137576922774314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266053766012191,0.1266096234321594,-4.254941359249642e-06,0.0,0.0001154495985247,0.0,0.0,4.958662509918213,0.0,0.0,0.0,0.2739428281784057,4.0,0.0,1.0
737640,293.1797790527344,297.1499938964844,293.1499938964844,0.0887997820973396,-2095.31884765625,304.1539611816406,0.7594989538192749,0.136593222618103,0.1239332780241966,293.6517333984375,297.1499938964844,293.1499938964844,0.005413616541773,-433.2124633789063,297.61114501953125,0.5347186923027039,0.050000000745058,0.0483632944524288,293.162109375,297.1499938964844,293.1499938964844,0.1914303302764892,-3008.103271484375,304.15093994140625,0.9345481395721436,0.2537774443626404,0.1779609620571136,293.2433776855469,297.1499938964844,293.1499938964844,0.2496735602617263,-5020.72412109375,304.1607360839844,0.9990000128746032,0.3128127753734588,0.2968208193778991,293.2388916015625,297.1499938964844,293.1499938964844,0.0116321062669157,-3441.955078125,302.5852966308594,0.5347186923027039,0.050000000745058,0.2294146418571472,291.1757507324219,291.1499938964844,273.6346130371094,270.5498962402344,285.392822265625,293.5929260253906,290.17578125,1.0,0.2227772325277328,0.7991823554039001,0.7991823554039001,1.0,1.0,-1.0518876314163208,0.4322090446949005,0.6196785569190979,0.2224523574113845,0.0,0.0,0.1632523983716964,33.01212310791016,25.0,0.5513401031494141,-5070.3427734375,125.12272644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,303.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.63671875,18000.0,0.0,0.0,0.1137576922774314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266053766012191,0.1266096234321594,-4.254941359249642e-06,0.0,0.0001154495985247,0.0,0.0,4.958662509918213,0.0,0.0,0.0,0.2739428281784057,4.0,0.0,1.0
737700,293.1803283691406,297.1499938964844,293.1499938964844,0.0883906483650207,-2087.65966796875,304.15399169921875,0.7623466849327087,0.1361110210418701,0.123490035533905,293.6530456542969,297.1499938964844,293.1499938964844,0.0053339428268373,-427.6761169433594,297.5213317871094,0.5378837585449219,0.050000000745058,0.0483357496559619,293.1611022949219,297.1499938964844,293.1499938964844,0.1913917958736419,-3007.625732421875,304.1508483886719,0.9399139881134032,0.2538220286369324,0.1779485046863556,293.2408142089844,297.1499938964844,293.1499938964844,0.2463351935148239,-4966.16796875,304.1648864746094,0.9990000128746032,0.3121315836906433,0.2935187816619873,293.2391052246094,297.1499938964844,293.1499938964844,0.0115898959338665,-3435.30615234375,302.5694580078125,0.5378837585449219,0.050000000745058,0.2292839884757995,291.1766967773437,291.1499938964844,273.65386962890625,270.56646728515625,285.4063415527344,293.5890808105469,290.17724609375,1.0,0.2210997194051742,0.7991136312484741,0.7991136312484741,1.0,1.0,-1.0472100973129272,0.4298506677150726,0.6173593997955322,0.2220814526081085,0.0,0.0,0.1613870561122894,32.27019119262695,25.0,3.51405668258667,-5044.4619140625,122.65840911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76171875,18000.0,0.0,0.0,0.1133797466754913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125735729932785,0.1257399916648864,-4.253500719642034e-06,0.0,0.0001150660318671,0.0,0.0,4.922018051147461,0.0,0.0,0.0,0.2738021612167358,4.0,0.0,1.0
737760,293.18133544921875,297.1499938964844,293.1499938964844,0.0879145786166191,-2078.697509765625,304.1541442871094,0.7645081281661987,0.1355283707380294,0.1229936927556991,293.654296875,297.1499938964844,293.1499938964844,0.005254715681076,-422.0829772949219,297.4328918457031,0.5405761003494263,0.050000000745058,0.0483132153749465,293.15966796875,297.1499938964844,293.1499938964844,0.1913895606994629,-3007.5751953125,304.15069580078125,0.9445125460624696,0.2539637982845306,0.1779984384775161,293.2359619140625,297.1499938964844,293.1499938964844,0.2425150871276855,-4904.0849609375,304.1690979003906,0.9990000128746032,0.3119324743747711,0.2898542582988739,293.2393493652344,297.1499938964844,293.1499938964844,0.0115472339093685,-3428.296142578125,302.55389404296875,0.5405761003494263,0.050000000745058,0.2291771024465561,291.18048095703125,291.1499938964844,273.6731262207031,270.5828552246094,285.418212890625,293.5810241699219,290.1815490722656,1.0,0.2195565402507782,0.7990536093711853,0.7990536093711853,1.0,1.0,-1.0421022176742554,0.4272951483726501,0.6148070693016052,0.2216298580169677,0.0,0.0,0.1589851230382919,31.6498966217041,25.0,7.800639629364014,-5015.4462890625,120.33148193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,303.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.1129732057452201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247072964906692,0.1247115507721901,-4.251991413184442e-06,0.0,0.0001146534414147,0.0,0.0,4.878957271575928,0.0,0.0,0.0,0.2736387550830841,4.0,0.0,1.0
737820,293.1839294433594,297.1499938964844,293.1499938964844,0.0867740139365196,-2057.2724609375,304.1546630859375,0.7676495909690857,0.134205549955368,0.1217742413282394,293.6566772460937,297.1499938964844,293.1499938964844,0.0050992388278245,-411.0047912597656,297.2553100585937,0.5454046726226807,0.050000000745058,0.0482746623456478,293.15740966796875,297.1499938964844,293.1499938964844,0.1915167719125747,-3009.15966796875,304.1502685546875,0.9526885151863098,0.2541833817958832,0.1781747639179229,293.22222900390625,297.1499938964844,293.1499938964844,0.2358282506465912,-4795.61083984375,304.1737365722656,0.9990000128746032,0.3125299215316772,0.283473402261734,293.23980712890625,297.1499938964844,293.1499938964844,0.0114660998806357,-3415.149658203125,302.5224914550781,0.5454046726226807,0.050000000745058,0.2289942055940628,291.1869201660156,291.1499938964844,273.7115783691406,270.6151733398437,285.4372253417969,293.5589904785156,290.1872253417969,1.0,0.2168420255184173,0.7989336848258972,0.7989336848258972,1.0,1.0,-1.0329256057739258,0.4226885437965393,0.6102370619773865,0.220862865447998,0.0,0.0,0.153560608625412,30.585765838623047,28.0,6.553349494934082,-4950.82275390625,116.28583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446655273437,303.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.1120438948273658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221705377101898,0.1221747919917106,-4.24817926614196e-06,0.0,0.0001137103099608,0.0,0.0,4.772887706756592,0.0,0.0,0.0,0.2732404172420501,4.0,0.0,1.0
737880,293.1839294433594,297.1499938964844,293.1499938964844,0.0867740139365196,-2057.2724609375,304.1546630859375,0.7676495909690857,0.134205549955368,0.1217742413282394,293.6566772460937,297.1499938964844,293.1499938964844,0.0050992388278245,-411.0047912597656,297.2553100585937,0.5454046726226807,0.050000000745058,0.0482746623456478,293.15740966796875,297.1499938964844,293.1499938964844,0.1915167719125747,-3009.15966796875,304.1502685546875,0.9526885151863098,0.2541833817958832,0.1781747639179229,293.22222900390625,297.1499938964844,293.1499938964844,0.2358282506465912,-4795.61083984375,304.1737365722656,0.9990000128746032,0.3125299215316772,0.283473402261734,293.23980712890625,297.1499938964844,293.1499938964844,0.0114660998806357,-3415.149658203125,302.5224914550781,0.5454046726226807,0.050000000745058,0.2289942055940628,291.1869201660156,291.1499938964844,273.7115783691406,270.6151733398437,285.4372253417969,293.5589904785156,290.1872253417969,1.0,0.2168420255184173,0.7989336848258972,0.7989336848258972,1.0,1.0,-1.0329256057739258,0.4226885437965393,0.6102370619773865,0.220862865447998,0.0,0.0,0.153560608625412,30.585765838623047,28.0,6.553349494934082,-4950.82275390625,116.28583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446655273437,303.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.1120438948273658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221705377101898,0.1221747919917106,-4.24817926614196e-06,0.0,0.0001137103099608,0.0,0.0,4.772887706756592,0.0,0.0,0.0,0.2732404172420501,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0859714597463607,-2042.3614501953125,304.1544189453125,0.7680053114891052,0.1333336234092712,0.1208821907639503,293.6589660644531,297.1499938964844,293.1499938964844,0.0049494770355522,-400.2813720703125,297.0733337402344,0.5473182201385498,0.050000000745058,0.048259999603033,293.1594543457031,297.1499938964844,293.1499938964844,0.1911672055721283,-3004.71240234375,304.1507873535156,0.9551438093185424,0.2535857558250427,0.1778868734836578,293.20880126953125,297.1499938964844,293.1499938964844,0.2331014424562454,-4753.0029296875,304.170166015625,0.9990000128746032,0.3134351968765259,0.2810043096542358,293.24029541015625,297.1499938964844,293.1499938964844,0.0114000188186764,-3405.400634765625,302.4898986816406,0.5473182201385498,0.050000000745058,0.2289246618747711,291.1860656738281,291.1499938964844,273.75,270.64678955078125,285.4519958496094,293.5393981933594,290.1853942871094,1.0,0.215809017419815,0.7988137602806091,0.7988137602806091,1.0,1.0,-1.028442621231079,0.4203283190727234,0.6081142425537109,0.2207662016153335,0.0,0.0,0.1487040221691131,30.178003311157227,31.0,-2.1218531131744385,-4896.88720703125,114.52861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,303.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.947265625,18000.0,0.0,0.0,0.1109430268406868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119763895869255,0.1197681427001953,-4.244024694344262e-06,0.0,0.0001125930721173,0.0,0.0,4.671993255615234,0.0,0.0,0.0,0.2728540599346161,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0859714597463607,-2042.3614501953125,304.1544189453125,0.7680053114891052,0.1333336234092712,0.1208821907639503,293.6589660644531,297.1499938964844,293.1499938964844,0.0049494770355522,-400.2813720703125,297.0733337402344,0.5473182201385498,0.050000000745058,0.048259999603033,293.1594543457031,297.1499938964844,293.1499938964844,0.1911672055721283,-3004.71240234375,304.1507873535156,0.9551438093185424,0.2535857558250427,0.1778868734836578,293.20880126953125,297.1499938964844,293.1499938964844,0.2331014424562454,-4753.0029296875,304.170166015625,0.9990000128746032,0.3134351968765259,0.2810043096542358,293.24029541015625,297.1499938964844,293.1499938964844,0.0114000188186764,-3405.400634765625,302.4898986816406,0.5473182201385498,0.050000000745058,0.2289246618747711,291.1860656738281,291.1499938964844,273.75,270.64678955078125,285.4519958496094,293.5393981933594,290.1853942871094,1.0,0.215809017419815,0.7988137602806091,0.7988137602806091,1.0,1.0,-1.028442621231079,0.4203283190727234,0.6081142425537109,0.2207662016153335,0.0,0.0,0.1487040221691131,30.178003311157227,31.0,-2.1218531131744385,-4896.88720703125,114.52861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,303.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.947265625,18000.0,0.0,0.0,0.1109430268406868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119763895869255,0.1197681427001953,-4.244024694344262e-06,0.0,0.0001125930721173,0.0,0.0,4.671993255615234,0.0,0.0,0.0,0.2728540599346161,4.0,0.0,1.0
