time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0840877741575241,-2007.1527099609373,304.1561279296875,0.761674702167511,0.1305375844240188,0.1187375113368034,293.67352294921875,297.1499938964844,293.1499938964844,0.0047741387970745,-387.5794372558594,296.85400390625,0.5457878112792969,0.050000000745058,0.0482717230916023,293.17236328125,297.1499938964844,293.1499938964844,0.1890505701303482,-2977.7431640625,304.1540832519531,0.9493737816810608,0.2507078051567077,0.1761806011199951,293.21417236328125,297.1499938964844,293.1499938964844,0.2348843365907669,-4784.8046875,304.160400390625,0.9990000128746032,0.3108662962913513,0.2829768657684326,293.25311279296875,297.1499938964844,293.1499938964844,0.0112745864316821,-3387.634521484375,302.4224853515625,0.5457878112792969,0.050000000745058,0.2289802730083465,291.18072509765625,291.1499938964844,273.7894897460937,270.6781005859375,285.4748840332031,293.5373840332031,290.1802673339844,1.0,0.2160965204238891,0.7987512946128845,0.7987512946128845,1.0,1.0,-1.026268482208252,0.4190318882465362,0.6072365641593933,0.2211259305477142,0.0,0.0,0.1449988484382629,30.466407775878903,34.0,-5.306906223297119,-4856.6982421875,114.52989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,303.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.923828125,18000.0,0.0,0.0,0.1097279712557792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179535612463951,0.1179578006267547,-4.240583621140104e-06,0.0,0.0001113599428208,0.0,0.0,4.595977783203125,0.0,0.0,0.0,0.2725562155246734,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0840877741575241,-2007.1527099609373,304.1561279296875,0.761674702167511,0.1305375844240188,0.1187375113368034,293.67352294921875,297.1499938964844,293.1499938964844,0.0047741387970745,-387.5794372558594,296.85400390625,0.5457878112792969,0.050000000745058,0.0482717230916023,293.17236328125,297.1499938964844,293.1499938964844,0.1890505701303482,-2977.7431640625,304.1540832519531,0.9493737816810608,0.2507078051567077,0.1761806011199951,293.21417236328125,297.1499938964844,293.1499938964844,0.2348843365907669,-4784.8046875,304.160400390625,0.9990000128746032,0.3108662962913513,0.2829768657684326,293.25311279296875,297.1499938964844,293.1499938964844,0.0112745864316821,-3387.634521484375,302.4224853515625,0.5457878112792969,0.050000000745058,0.2289802730083465,291.18072509765625,291.1499938964844,273.7894897460937,270.6781005859375,285.4748840332031,293.5373840332031,290.1802673339844,1.0,0.2160965204238891,0.7987512946128845,0.7987512946128845,1.0,1.0,-1.026268482208252,0.4190318882465362,0.6072365641593933,0.2211259305477142,0.0,0.0,0.1449988484382629,30.466407775878903,34.0,-5.306906223297119,-4856.6982421875,114.52989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,303.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.923828125,18000.0,0.0,0.0,0.1097279712557792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179535612463951,0.1179578006267547,-4.240583621140104e-06,0.0,0.0001113599428208,0.0,0.0,4.595977783203125,0.0,0.0,0.0,0.2725562155246734,4.0,0.0,1.0
738180,293.1969299316406,297.1499938964844,293.1499938964844,0.0825402438640594,-1978.4503173828125,304.1566162109375,0.7541707754135132,0.1287215948104858,0.1169802397489547,293.6844177246094,297.1499938964844,293.1499938964844,0.0046117980964481,-375.64892578125,296.6390380859375,0.5424468517303467,0.050000000745058,0.0482980459928512,293.177734375,297.1499938964844,293.1499938964844,0.1874221414327621,-2957.245361328125,304.1553649902344,0.9412688612937928,0.2490457445383072,0.1748691946268081,293.22479248046875,297.1499938964844,293.1499938964844,0.2391979098320007,-4857.4384765625,304.1497497558594,0.9990000128746032,0.3070985674858093,0.2873542010784149,293.26226806640625,297.1499938964844,293.1499938964844,0.0111781023442745,-3374.331787109375,302.3605041503906,0.5424468517303467,0.050000000745058,0.2291051298379898,291.1744079589844,291.1499938964844,273.8309326171875,270.7094116210937,285.4967956542969,293.53826904296875,290.17333984375,1.0,0.2174922078847885,0.7986888885498047,0.7986888885498047,1.0,1.0,-1.0280193090438845,0.4195282161235809,0.6084911227226257,0.2222722619771957,0.0,0.0,0.1421056240797042,31.172319412231445,37.0,-9.750040054321287,-4827.291015625,116.16971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,303.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.369140625,18000.0,0.0,0.0,0.1084815487265586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164834797382354,0.1164877116680145,-4.237822849972872e-06,0.0,0.0001100949812098,0.0,0.0,4.534428596496582,0.0,0.0,0.0,0.2723167538642883,4.0,0.0,1.0
738240,293.1969299316406,297.1499938964844,293.1499938964844,0.0825402438640594,-1978.4503173828125,304.1566162109375,0.7541707754135132,0.1287215948104858,0.1169802397489547,293.6844177246094,297.1499938964844,293.1499938964844,0.0046117980964481,-375.64892578125,296.6390380859375,0.5424468517303467,0.050000000745058,0.0482980459928512,293.177734375,297.1499938964844,293.1499938964844,0.1874221414327621,-2957.245361328125,304.1553649902344,0.9412688612937928,0.2490457445383072,0.1748691946268081,293.22479248046875,297.1499938964844,293.1499938964844,0.2391979098320007,-4857.4384765625,304.1497497558594,0.9990000128746032,0.3070985674858093,0.2873542010784149,293.26226806640625,297.1499938964844,293.1499938964844,0.0111781023442745,-3374.331787109375,302.3605041503906,0.5424468517303467,0.050000000745058,0.2291051298379898,291.1744079589844,291.1499938964844,273.8309326171875,270.7094116210937,285.4967956542969,293.53826904296875,290.17333984375,1.0,0.2174922078847885,0.7986888885498047,0.7986888885498047,1.0,1.0,-1.0280193090438845,0.4195282161235809,0.6084911227226257,0.2222722619771957,0.0,0.0,0.1421056240797042,31.172319412231445,37.0,-9.750040054321287,-4827.291015625,116.16971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,303.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.369140625,18000.0,0.0,0.0,0.1084815487265586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164834797382354,0.1164877116680145,-4.237822849972872e-06,0.0,0.0001100949812098,0.0,0.0,4.534428596496582,0.0,0.0,0.0,0.2723167538642883,4.0,0.0,1.0
738300,293.1978759765625,297.1499938964844,293.1499938964844,0.0819219201803207,-1967.057373046875,304.15655517578125,0.74997878074646,0.1279413104057312,0.1162684634327888,293.6888122558594,297.1499938964844,293.1499938964844,0.0045331325381994,-369.8216552734375,296.5320739746094,0.5400305390357971,0.050000000745058,0.048317763954401,293.1787414550781,297.1499938964844,293.1499938964844,0.186908334493637,-2950.88427734375,304.15533447265625,0.9363397359848022,0.2484933137893676,0.1744354814291,293.2322998046875,297.1499938964844,293.1499938964844,0.2416443675756454,-4898.009765625,304.1453857421875,0.9990000128746032,0.3046777844429016,0.2897460758686065,293.265869140625,297.1499938964844,293.1499938964844,0.0111362040042877,-3368.83447265625,302.3307800292969,0.5400305390357971,0.050000000745058,0.2291986793279647,291.1697998046875,291.1499938964844,273.8523254394531,270.7250671386719,285.5097045898437,293.542724609375,290.1687316894531,1.0,0.2185438275337219,0.7986576557159424,0.7986576557159424,1.0,1.0,-1.0296443700790403,0.420102059841156,0.6095423102378845,0.2230417281389236,0.0,0.0,0.141252338886261,31.70165061950684,37.0,-11.139477729797363,-4817.74609375,117.47664642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42578125,303.5048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.107873260974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160063222050666,0.1160105541348457,-4.236756922182394e-06,0.0,0.0001094776453101,0.0,0.0,4.514300346374512,0.0,0.0,0.0,0.2722358405590057,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0813471302390098,-1956.450439453125,304.1564025878906,0.7437156438827515,0.1272105872631073,0.115626722574234,293.6925964355469,297.1499938964844,293.1499938964844,0.0044577121734619,-364.1646423339844,296.4271545410156,0.535580575466156,0.050000000745058,0.0483557544648647,293.1786804199219,297.1499938964844,293.1499938964844,0.186538964509964,-2946.33837890625,304.155029296875,0.9281805753707886,0.2481399625539779,0.1741465181112289,293.238525390625,297.1499938964844,293.1499938964844,0.2398509979248047,-4867.89208984375,304.1495361328125,0.9925633072853088,0.3024054169654846,0.2878299653530121,293.2689208984375,297.1499938964844,293.1499938964844,0.0111007094383239,-3364.225830078125,302.3021850585937,0.535580575466156,0.050000000745058,0.2293788939714431,291.16729736328125,291.1499938964844,273.8741455078125,270.7406921386719,285.5277404785156,293.5453796386719,290.1676025390625,1.0,0.2196794897317886,0.7985823154449463,0.7985823154449463,1.0,1.0,-1.02649986743927,0.4183894395828247,0.6081104278564453,0.2231282889842987,0.0,0.0,0.1403777599334716,32.64169692993164,40.0,-4.292242050170898,-4803.54833984375,118.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1072887554764747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115641675889492,0.1156459152698516,-4.235972028254764e-06,0.0,0.0001088844510377,0.0,0.0,4.498959064483643,0.0,0.0,0.0,0.2721729278564453,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0802022740244865,-1935.18798828125,304.1561584472656,0.7317305207252502,0.12582927942276,0.114439733326435,293.6988525390625,297.1499938964844,293.1499938964844,0.0043070246465504,-352.5968322753906,296.226806640625,0.5268863439559937,0.050000000745058,0.0484370701014995,293.1778259277344,297.1499938964844,293.1499938964844,0.1859284937381744,-2938.70556640625,304.15435791015625,0.9126017689704896,0.2475906312465667,0.1738063991069793,293.2433776855469,297.1499938964844,293.1499938964844,0.2363917082548141,-4810.52490234375,304.1553039550781,0.9777113199234008,0.2991619408130646,0.2844916880130768,293.2737731933594,297.1499938964844,293.1499938964844,0.0110252304002642,-3352.8408203125,302.2486877441406,0.5268863439559937,0.050000000745058,0.2297645956277847,291.1753845214844,291.1499938964844,273.9188537597656,270.7718505859375,285.5579528808594,293.5390319824219,290.1761474609375,1.0,0.2222890853881836,0.7984316349029541,0.7984316349029541,1.0,1.0,-1.021220564842224,0.4154189229011535,0.6058016419410706,0.223518818616867,0.0,0.0,0.1364796161651611,34.66916275024414,43.0,6.528797149658203,-4761.09814453125,120.66879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,303.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98046875,18000.0,0.0,0.0,0.1061793491244316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141769289970398,0.1141811609268188,-4.234203970554518e-06,0.0,0.0001077585402526,0.0,0.0,4.438852787017822,0.0,0.0,0.0,0.2719500362873077,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0802022740244865,-1935.18798828125,304.1561584472656,0.7317305207252502,0.12582927942276,0.114439733326435,293.6988525390625,297.1499938964844,293.1499938964844,0.0043070246465504,-352.5968322753906,296.226806640625,0.5268863439559937,0.050000000745058,0.0484370701014995,293.1778259277344,297.1499938964844,293.1499938964844,0.1859284937381744,-2938.70556640625,304.15435791015625,0.9126017689704896,0.2475906312465667,0.1738063991069793,293.2433776855469,297.1499938964844,293.1499938964844,0.2363917082548141,-4810.52490234375,304.1553039550781,0.9777113199234008,0.2991619408130646,0.2844916880130768,293.2737731933594,297.1499938964844,293.1499938964844,0.0110252304002642,-3352.8408203125,302.2486877441406,0.5268863439559937,0.050000000745058,0.2297645956277847,291.1753845214844,291.1499938964844,273.9188537597656,270.7718505859375,285.5579528808594,293.5390319824219,290.1761474609375,1.0,0.2222890853881836,0.7984316349029541,0.7984316349029541,1.0,1.0,-1.021220564842224,0.4154189229011535,0.6058016419410706,0.223518818616867,0.0,0.0,0.1364796161651611,34.66916275024414,43.0,6.528797149658203,-4761.09814453125,120.66879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,303.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98046875,18000.0,0.0,0.0,0.1061793491244316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141769289970398,0.1141811609268188,-4.234203970554518e-06,0.0,0.0001077585402526,0.0,0.0,4.438852787017822,0.0,0.0,0.0,0.2719500362873077,4.0,0.0,1.0
738540,293.199462890625,297.1499938964844,293.1499938964844,0.0791730433702468,-1916.188720703125,304.15582275390625,0.7201806902885437,0.1245387569069862,0.1133436635136604,293.7026672363281,297.1499938964844,293.1499938964844,0.0041637644171714,-341.53533935546875,296.0283203125,0.5186276435852051,0.050000000745058,0.0485249012708663,293.1775817871094,297.1499938964844,293.1499938964844,0.1853619813919067,-2931.653564453125,304.15386962890625,0.8984769582748413,0.2469331622123718,0.1734332144260406,293.2436828613281,297.1499938964844,293.1499938964844,0.2339515537023544,-4770.57080078125,304.15753173828125,0.9619705080986024,0.2967333793640136,0.282146155834198,293.2773742675781,297.1499938964844,293.1499938964844,0.0109593383967876,-3343.537841796875,302.1962890625,0.5186276435852051,0.050000000745058,0.2301812320947647,291.17877197265625,291.1499938964844,273.96484375,270.8028259277344,285.5848999023437,293.52764892578125,290.1789245605469,1.0,0.2252840995788574,0.7982810139656067,0.7982810139656067,1.0,1.0,-1.0172473192214966,0.4130216538906097,0.6042256951332092,0.2242316901683807,0.0,0.0,0.1323636323213577,36.8790283203125,46.0,4.085263729095459,-4712.8330078125,123.55608367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255676269531,303.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1050975918769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112340971827507,0.112345203757286,-4.231411367072724e-06,0.0,0.0001066606928361,0.0,0.0,4.363066673278809,0.0,0.0,0.0,0.2716656327247619,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.0791730433702468,-1916.188720703125,304.15582275390625,0.7201806902885437,0.1245387569069862,0.1133436635136604,293.7026672363281,297.1499938964844,293.1499938964844,0.0041637644171714,-341.53533935546875,296.0283203125,0.5186276435852051,0.050000000745058,0.0485249012708663,293.1775817871094,297.1499938964844,293.1499938964844,0.1853619813919067,-2931.653564453125,304.15386962890625,0.8984769582748413,0.2469331622123718,0.1734332144260406,293.2436828613281,297.1499938964844,293.1499938964844,0.2339515537023544,-4770.57080078125,304.15753173828125,0.9619705080986024,0.2967333793640136,0.282146155834198,293.2773742675781,297.1499938964844,293.1499938964844,0.0109593383967876,-3343.537841796875,302.1962890625,0.5186276435852051,0.050000000745058,0.2301812320947647,291.17877197265625,291.1499938964844,273.96484375,270.8028259277344,285.5848999023437,293.52764892578125,290.1789245605469,1.0,0.2252840995788574,0.7982810139656067,0.7982810139656067,1.0,1.0,-1.0172473192214966,0.4130216538906097,0.6042256951332092,0.2242316901683807,0.0,0.0,0.1323636323213577,36.8790283203125,46.0,4.085263729095459,-4712.8330078125,123.55608367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255676269531,303.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1050975918769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112340971827507,0.112345203757286,-4.231411367072724e-06,0.0,0.0001066606928361,0.0,0.0,4.363066673278809,0.0,0.0,0.0,0.2716656327247619,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0782491192221641,-1899.2144775390625,304.1554260253906,0.7083404660224915,0.1233540922403335,0.1123436391353607,293.6995849609375,297.1499938964844,293.1499938964844,0.0040356954559683,-331.5803527832031,295.8456726074219,0.5108383297920227,0.050000000745058,0.0486197024583816,293.17755126953125,297.1499938964844,293.1499938964844,0.1847953051328659,-2924.601318359375,304.1535339355469,0.8850825428962708,0.2462423592805862,0.1730213612318039,293.2423400878906,297.1499938964844,293.1499938964844,0.2319403886795044,-4737.92578125,304.1583557128906,0.9453212022781372,0.2946304380893707,0.2802014350891113,293.2800598144531,297.1499938964844,293.1499938964844,0.0109006594866514,-3335.709716796875,302.144775390625,0.5108383297920227,0.050000000745058,0.2306309342384338,291.1790771484375,291.1499938964844,274.01190185546875,270.83349609375,285.6085510253906,293.51031494140625,290.178955078125,1.0,0.2285734564065933,0.7982092499732971,0.7982092499732971,1.0,1.0,-1.0138723850250244,0.4108771979808807,0.6029950976371765,0.2251409739255905,0.0,0.0,0.1284448802471161,39.27431488037109,49.0,0.6815508008003235,-4668.20849609375,126.88311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226989746094,303.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.1040293648838996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106153801083564,0.1106196045875549,-4.228568286634982e-06,0.0,0.0001055765824276,0.0,0.0,4.291774749755859,0.0,0.0,0.0,0.2713929712772369,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0782491192221641,-1899.2144775390625,304.1554260253906,0.7083404660224915,0.1233540922403335,0.1123436391353607,293.6995849609375,297.1499938964844,293.1499938964844,0.0040356954559683,-331.5803527832031,295.8456726074219,0.5108383297920227,0.050000000745058,0.0486197024583816,293.17755126953125,297.1499938964844,293.1499938964844,0.1847953051328659,-2924.601318359375,304.1535339355469,0.8850825428962708,0.2462423592805862,0.1730213612318039,293.2423400878906,297.1499938964844,293.1499938964844,0.2319403886795044,-4737.92578125,304.1583557128906,0.9453212022781372,0.2946304380893707,0.2802014350891113,293.2800598144531,297.1499938964844,293.1499938964844,0.0109006594866514,-3335.709716796875,302.144775390625,0.5108383297920227,0.050000000745058,0.2306309342384338,291.1790771484375,291.1499938964844,274.01190185546875,270.83349609375,285.6085510253906,293.51031494140625,290.178955078125,1.0,0.2285734564065933,0.7982092499732971,0.7982092499732971,1.0,1.0,-1.0138723850250244,0.4108771979808807,0.6029950976371765,0.2251409739255905,0.0,0.0,0.1284448802471161,39.27431488037109,49.0,0.6815508008003235,-4668.20849609375,126.88311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226989746094,303.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.1040293648838996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106153801083564,0.1106196045875549,-4.228568286634982e-06,0.0,0.0001055765824276,0.0,0.0,4.291774749755859,0.0,0.0,0.0,0.2713929712772369,4.0,0.0,1.0
738780,293.1982727050781,297.1499938964844,293.1499938964844,0.0774338990449905,-1884.3004150390625,304.15496826171875,0.6963016390800476,0.1222816258668899,0.1114512160420417,293.691650390625,297.1499938964844,293.1499938964844,0.0039196833968162,-322.5071105957031,295.6763610839844,0.5036119818687439,0.050000000745058,0.0487204454839229,293.1766357421875,297.1499938964844,293.1499938964844,0.1843673884868621,-2919.333740234375,304.1530456542969,0.8724172711372375,0.2457292377948761,0.1726942211389541,293.24090576171875,297.1499938964844,293.1499938964844,0.2300769537687301,-4707.78125,304.1586608886719,0.9283602237701416,0.292585551738739,0.2783780097961426,293.2819519042969,297.1499938964844,293.1499938964844,0.01084790751338,-3329.026611328125,302.09423828125,0.5036119818687439,0.050000000745058,0.2311088144779205,291.1774597167969,291.1499938964844,274.05975341796875,270.8638000488281,285.6307678222656,293.489990234375,290.1772155761719,1.0,0.2320797741413116,0.7981374859809875,0.7981374859809875,1.0,1.0,-1.01091468334198,0.4089014828205108,0.6020132303237915,0.2261897027492523,0.0,0.0,0.1248796358704567,41.8264274597168,52.0,-1.8154422044754028,-4627.45458984375,130.5584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184875488281,303.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.102988988161087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090477257966995,0.1090519502758979,-4.225920747558121e-06,0.0,0.0001045207318384,0.0,0.0,4.227081298828125,0.0,0.0,0.0,0.2711443901062011,4.0,0.0,1.0
738840,293.1982727050781,297.1499938964844,293.1499938964844,0.0774338990449905,-1884.3004150390625,304.15496826171875,0.6963016390800476,0.1222816258668899,0.1114512160420417,293.691650390625,297.1499938964844,293.1499938964844,0.0039196833968162,-322.5071105957031,295.6763610839844,0.5036119818687439,0.050000000745058,0.0487204454839229,293.1766357421875,297.1499938964844,293.1499938964844,0.1843673884868621,-2919.333740234375,304.1530456542969,0.8724172711372375,0.2457292377948761,0.1726942211389541,293.24090576171875,297.1499938964844,293.1499938964844,0.2300769537687301,-4707.78125,304.1586608886719,0.9283602237701416,0.292585551738739,0.2783780097961426,293.2819519042969,297.1499938964844,293.1499938964844,0.01084790751338,-3329.026611328125,302.09423828125,0.5036119818687439,0.050000000745058,0.2311088144779205,291.1774597167969,291.1499938964844,274.05975341796875,270.8638000488281,285.6307678222656,293.489990234375,290.1772155761719,1.0,0.2320797741413116,0.7981374859809875,0.7981374859809875,1.0,1.0,-1.01091468334198,0.4089014828205108,0.6020132303237915,0.2261897027492523,0.0,0.0,0.1248796358704567,41.8264274597168,52.0,-1.8154422044754028,-4627.45458984375,130.5584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184875488281,303.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.102988988161087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090477257966995,0.1090519502758979,-4.225920747558121e-06,0.0,0.0001045207318384,0.0,0.0,4.227081298828125,0.0,0.0,0.0,0.2711443901062011,4.0,0.0,1.0
738900,293.1976928710937,297.1499938964844,293.1499938964844,0.0770612582564354,-1877.498779296875,304.1547546386719,0.6905030012130737,0.1217828541994094,0.1110420003533363,293.6865234375,297.1499938964844,293.1499938964844,0.0038649220950901,-318.2030944824219,295.5957946777344,0.5002101063728333,0.050000000745058,0.0487727336585521,293.17584228515625,297.1499938964844,293.1499938964844,0.1842379122972488,-2917.77783203125,304.1527404785156,0.8664684295654297,0.245547205209732,0.1725925654172897,293.2402648925781,297.1499938964844,293.1499938964844,0.2291450053453445,-4692.701171875,304.1587829589844,0.9200551509857178,0.2915593981742859,0.2774622440338135,293.2826538085937,297.1499938964844,293.1499938964844,0.0108230896294116,-3325.955810546875,302.0693359375,0.5002101063728333,0.050000000745058,0.2313568443059921,291.1764221191406,291.1499938964844,274.0839233398437,270.8788146972656,285.6418151855469,293.4795227050781,290.1761474609375,1.0,0.2338947802782058,0.7981016039848328,0.7981016039848328,1.0,1.0,-1.0095629692077637,0.4079652726650238,0.6015977263450623,0.2267552465200424,0.0,0.0,0.1232272088527679,43.15288925170898,52.0,-2.4165596961975098,-4608.50537109375,132.50550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154968261719,303.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.1024848595261573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083299592137336,0.1083341836929321,-4.2247033888997976e-06,0.0,0.0001040091010509,0.0,0.0,4.19749927520752,0.0,0.0,0.0,0.2710304856300354,4.0,0.0,1.0
738960,293.1970520019531,297.1499938964844,293.1499938964844,0.0767079144716262,-1871.05615234375,304.154541015625,0.6848784685134888,0.1213058307766914,0.1106541976332664,293.6807861328125,297.1499938964844,293.1499938964844,0.0038121598772704,-314.0421447753906,295.5176086425781,0.4969378709793091,0.050000000745058,0.0488261245191097,293.17498779296875,297.1499938964844,293.1499938964844,0.1841379404067993,-2916.590576171875,304.1524353027344,0.8607609868049622,0.2453878670930862,0.1725129634141922,293.2396240234375,297.1499938964844,293.1499938964844,0.2282187193632125,-4677.70751953125,304.15887451171875,0.9121080040931702,0.2905426621437073,0.2765528559684753,293.2832336425781,297.1499938964844,293.1499938964844,0.0107991006225347,-3323.0107421875,302.044677734375,0.4969378709793091,0.050000000745058,0.2316101193428039,291.17535400390625,291.1499938964844,274.10821533203125,270.8937072753906,285.6529235839844,293.4691467285156,290.17510986328125,1.0,0.2357407659292221,0.7980644702911377,0.7980644702911377,1.0,1.0,-1.008278727531433,0.4070563912391662,0.6012223362922668,0.2273422479629516,0.0,0.0,0.1216428503394126,44.50835418701172,55.0,-2.660452365875244,-4590.28369140625,134.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118347167969,303.2273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1019941717386245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076482906937599,0.1076525151729583,-4.223552878102055e-06,0.0,0.0001035111199598,0.0,0.0,4.169436454772949,0.0,0.0,0.0,0.2709224820137024,4.0,0.0,1.0
739020,293.1955871582031,297.1499938964844,293.1499938964844,0.0760516449809074,-1859.1036376953125,304.15411376953125,0.6742081046104431,0.1204099357128143,0.1099361181259155,293.6681213378906,297.1499938964844,293.1499938964844,0.0037115153390914,-306.0656433105469,295.3677062988281,0.4907136857509613,0.050000000745058,0.0489358007907867,293.1732177734375,297.1499938964844,293.1499938964844,0.1839873939752578,-2914.81787109375,304.15185546875,0.8500403761863708,0.2451121807098388,0.1723922342061996,293.2382507324219,297.1499938964844,293.1499938964844,0.2263959050178527,-4648.18505859375,304.1589660644531,0.8979178667068481,0.2885476946830749,0.2747699022293091,293.2840576171875,297.1499938964844,293.1499938964844,0.0107529582455754,-3317.36279296875,301.9960021972656,0.4907136857509613,0.050000000745058,0.2321303784847259,291.1735534667969,291.1499938964844,274.1570129394531,270.9230651855469,285.67547607421875,293.4488220214844,290.1733703613281,1.0,0.2395029813051223,0.797990083694458,0.797990083694458,1.0,1.0,-1.0058883428573608,0.4053123295307159,0.6005759835243225,0.2285695225000381,0.0,0.0,0.1186279729008674,47.29511260986328,58.0,-2.434346437454224,-4555.48046875,138.68856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,303.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.1010597199201583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063699051737785,0.1063741296529769,-4.221421932015801e-06,0.0,0.0001025627643684,0.0,0.0,4.116899490356445,0.0,0.0,0.0,0.2707205712795257,4.0,0.0,1.0
739080,293.1955871582031,297.1499938964844,293.1499938964844,0.0760516449809074,-1859.1036376953125,304.15411376953125,0.6742081046104431,0.1204099357128143,0.1099361181259155,293.6681213378906,297.1499938964844,293.1499938964844,0.0037115153390914,-306.0656433105469,295.3677062988281,0.4907136857509613,0.050000000745058,0.0489358007907867,293.1732177734375,297.1499938964844,293.1499938964844,0.1839873939752578,-2914.81787109375,304.15185546875,0.8500403761863708,0.2451121807098388,0.1723922342061996,293.2382507324219,297.1499938964844,293.1499938964844,0.2263959050178527,-4648.18505859375,304.1589660644531,0.8979178667068481,0.2885476946830749,0.2747699022293091,293.2840576171875,297.1499938964844,293.1499938964844,0.0107529582455754,-3317.36279296875,301.9960021972656,0.4907136857509613,0.050000000745058,0.2321303784847259,291.1735534667969,291.1499938964844,274.1570129394531,270.9230651855469,285.67547607421875,293.4488220214844,290.1733703613281,1.0,0.2395029813051223,0.797990083694458,0.797990083694458,1.0,1.0,-1.0058883428573608,0.4053123295307159,0.6005759835243225,0.2285695225000381,0.0,0.0,0.1186279729008674,47.29511260986328,58.0,-2.434346437454224,-4555.48046875,138.68856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,303.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.1010597199201583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063699051737785,0.1063741296529769,-4.221421932015801e-06,0.0,0.0001025627643684,0.0,0.0,4.116899490356445,0.0,0.0,0.0,0.2707205712795257,4.0,0.0,1.0
739140,293.1939697265625,297.1499938964844,293.1499938964844,0.0754531621932983,-1848.2154541015625,304.1537475585937,0.664365291595459,0.1195822209119796,0.1092850267887115,293.6543273925781,297.1499938964844,293.1499938964844,0.0036165693309158,-298.4939270019531,295.2257080078125,0.4847614169120788,0.050000000745058,0.0490486957132816,293.1714782714844,297.1499938964844,293.1499938964844,0.183878481388092,-2913.54052734375,304.15142822265625,0.8401941061019897,0.2448792606592178,0.172306090593338,293.2367858886719,297.1499938964844,293.1499938964844,0.2246188521385193,-4619.373046875,304.158935546875,0.8849574327468872,0.2866085469722748,0.2730419635772705,293.2845153808594,297.1499938964844,293.1499938964844,0.0107086319476366,-3311.91650390625,301.94805908203125,0.4847614169120788,0.050000000745058,0.2326658964157104,291.1723022460937,291.1499938964844,274.2059020996094,270.9518737792969,285.698486328125,293.42938232421875,290.1721496582031,1.0,0.2433271408081054,0.7979157567024231,0.7979157567024231,1.0,1.0,-1.003708004951477,0.4036567509174347,0.6000512838363647,0.2298552095890045,0.0,0.0,0.115746185183525,50.16630172729492,46.0,-1.7794687747955322,-4522.15673828125,143.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902893066406,303.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1001950725913047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051704809069633,0.1051747053861618,-4.219459697196726e-06,0.0,0.0001016852620523,0.0,0.0,4.067720890045166,0.0,0.0,0.0,0.2705320715904236,4.0,0.0,1.0
739200,293.1939697265625,297.1499938964844,293.1499938964844,0.0754531621932983,-1848.2154541015625,304.1537475585937,0.664365291595459,0.1195822209119796,0.1092850267887115,293.6543273925781,297.1499938964844,293.1499938964844,0.0036165693309158,-298.4939270019531,295.2257080078125,0.4847614169120788,0.050000000745058,0.0490486957132816,293.1714782714844,297.1499938964844,293.1499938964844,0.183878481388092,-2913.54052734375,304.15142822265625,0.8401941061019897,0.2448792606592178,0.172306090593338,293.2367858886719,297.1499938964844,293.1499938964844,0.2246188521385193,-4619.373046875,304.158935546875,0.8849574327468872,0.2866085469722748,0.2730419635772705,293.2845153808594,297.1499938964844,293.1499938964844,0.0107086319476366,-3311.91650390625,301.94805908203125,0.4847614169120788,0.050000000745058,0.2326658964157104,291.1723022460937,291.1499938964844,274.2059020996094,270.9518737792969,285.698486328125,293.42938232421875,290.1721496582031,1.0,0.2433271408081054,0.7979157567024231,0.7979157567024231,1.0,1.0,-1.003708004951477,0.4036567509174347,0.6000512838363647,0.2298552095890045,0.0,0.0,0.115746185183525,50.16630172729492,46.0,-1.7794687747955322,-4522.15673828125,143.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902893066406,303.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1001950725913047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051704809069633,0.1051747053861618,-4.219459697196726e-06,0.0,0.0001016852620523,0.0,0.0,4.067720890045166,0.0,0.0,0.0,0.2705320715904236,4.0,0.0,1.0
739260,293.1921081542969,297.1499938964844,293.1499938964844,0.0747880637645721,-1836.083251953125,304.1535949707031,0.6648788452148438,0.1188449263572692,0.1085704341530799,293.6394958496094,297.1499938964844,293.1499938964844,0.003516977187246,-290.4873046875,295.0923156738281,0.4862238466739654,0.050000000745058,0.0490204356610775,293.16949462890625,297.1499938964844,293.1499938964844,0.18367800116539,-2911.036865234375,304.1513061523437,0.8423077464103699,0.2447346448898315,0.1721625626087188,293.2351379394531,297.1499938964844,293.1499938964844,0.2227413952350616,-4588.79248046875,304.1590881347656,0.8856088519096375,0.2847453355789184,0.2712358832359314,293.2846374511719,297.1499938964844,293.1499938964844,0.0106190424412488,-3296.8349609375,301.9012145996094,0.4862238466739654,0.050000000745058,0.2325318455696106,291.17242431640625,291.1499938964844,274.25469970703125,270.98004150390625,285.7232971191406,293.4105529785156,290.1726379394531,1.0,0.2414834201335907,0.797844648361206,0.797844648361206,1.0,1.0,-1.0003166198730469,0.4014308452606201,0.598885715007782,0.2309399545192718,0.0,0.0,0.1127812340855598,49.449703216552734,34.0,0.8039402365684509,-4487.4580078125,140.95193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764038085937,303.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.0994002744555473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039905101060867,0.1039947271347045,-4.217600690026302e-06,0.0,0.0001008786421152,0.0,0.0,4.019479274749756,0.0,0.0,0.0,0.2703477740287781,4.0,0.0,1.0
739320,293.1921081542969,297.1499938964844,293.1499938964844,0.0747880637645721,-1836.083251953125,304.1535949707031,0.6648788452148438,0.1188449263572692,0.1085704341530799,293.6394958496094,297.1499938964844,293.1499938964844,0.003516977187246,-290.4873046875,295.0923156738281,0.4862238466739654,0.050000000745058,0.0490204356610775,293.16949462890625,297.1499938964844,293.1499938964844,0.18367800116539,-2911.036865234375,304.1513061523437,0.8423077464103699,0.2447346448898315,0.1721625626087188,293.2351379394531,297.1499938964844,293.1499938964844,0.2227413952350616,-4588.79248046875,304.1590881347656,0.8856088519096375,0.2847453355789184,0.2712358832359314,293.2846374511719,297.1499938964844,293.1499938964844,0.0106190424412488,-3296.8349609375,301.9012145996094,0.4862238466739654,0.050000000745058,0.2325318455696106,291.17242431640625,291.1499938964844,274.25469970703125,270.98004150390625,285.7232971191406,293.4105529785156,290.1726379394531,1.0,0.2414834201335907,0.797844648361206,0.797844648361206,1.0,1.0,-1.0003166198730469,0.4014308452606201,0.598885715007782,0.2309399545192718,0.0,0.0,0.1127812340855598,49.449703216552734,34.0,0.8039402365684509,-4487.4580078125,140.95193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764038085937,303.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.0994002744555473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039905101060867,0.1039947271347045,-4.217600690026302e-06,0.0,0.0001008786421152,0.0,0.0,4.019479274749756,0.0,0.0,0.0,0.2703477740287781,4.0,0.0,1.0
739380,293.1898498535156,297.1499938964844,293.1499938964844,0.0741085186600685,-1823.6751708984373,304.1535339355469,0.6743994355201721,0.1182358711957931,0.1078577637672424,293.6234741210937,297.1499938964844,293.1499938964844,0.0034157303161919,-282.2828063964844,294.9690856933594,0.4939810037612915,0.050000000745058,0.0488769561052322,293.1670227050781,297.1499938964844,293.1499938964844,0.1834606975317001,-2908.281494140625,304.1512145996094,0.8549579977989197,0.2447385489940643,0.1720331609249115,293.233154296875,297.1499938964844,293.1499938964844,0.2208028584718704,-4557.109375,304.1593017578125,0.8979771137237549,0.2829881608486175,0.269410490989685,293.2843017578125,297.1499938964844,293.1499938964844,0.0104941418394446,-3273.863037109375,301.8561096191406,0.4939810037612915,0.050000000745058,0.2318512350320816,291.1750793457031,291.1499938964844,274.3031311035156,271.0074768066406,285.7489929199219,293.3920288085937,290.1754455566406,1.0,0.2356342524290084,0.797773540019989,0.797773540019989,1.0,1.0,-0.9961264729499816,0.3988431096076965,0.5972833633422852,0.2318523675203323,0.0,0.0,0.109274610877037,45.80559921264648,25.0,3.318904161453247,-4448.3837890625,133.71292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,303.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.0986589565873146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026376634836196,0.1026418805122375,-4.215620720060542e-06,0.0,0.000100126300822,0.0,0.0,3.964396715164185,0.0,0.0,0.0,0.2701400220394134,4.0,0.0,1.0
739440,293.1898498535156,297.1499938964844,293.1499938964844,0.0741085186600685,-1823.6751708984373,304.1535339355469,0.6743994355201721,0.1182358711957931,0.1078577637672424,293.6234741210937,297.1499938964844,293.1499938964844,0.0034157303161919,-282.2828063964844,294.9690856933594,0.4939810037612915,0.050000000745058,0.0488769561052322,293.1670227050781,297.1499938964844,293.1499938964844,0.1834606975317001,-2908.281494140625,304.1512145996094,0.8549579977989197,0.2447385489940643,0.1720331609249115,293.233154296875,297.1499938964844,293.1499938964844,0.2208028584718704,-4557.109375,304.1593017578125,0.8979771137237549,0.2829881608486175,0.269410490989685,293.2843017578125,297.1499938964844,293.1499938964844,0.0104941418394446,-3273.863037109375,301.8561096191406,0.4939810037612915,0.050000000745058,0.2318512350320816,291.1750793457031,291.1499938964844,274.3031311035156,271.0074768066406,285.7489929199219,293.3920288085937,290.1754455566406,1.0,0.2356342524290084,0.797773540019989,0.797773540019989,1.0,1.0,-0.9961264729499816,0.3988431096076965,0.5972833633422852,0.2318523675203323,0.0,0.0,0.109274610877037,45.80559921264648,25.0,3.318904161453247,-4448.3837890625,133.71292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,303.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.0986589565873146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026376634836196,0.1026418805122375,-4.215620720060542e-06,0.0,0.000100126300822,0.0,0.0,3.964396715164185,0.0,0.0,0.0,0.2701400220394134,4.0,0.0,1.0
739500,293.1885986328125,297.1499938964844,293.1499938964844,0.0737872496247291,-1817.81689453125,304.1534729003906,0.681572675704956,0.1179763451218605,0.1075237095355987,293.6151428222656,297.1499938964844,293.1499938964844,0.0033660617191344,-278.2434387207031,294.91064453125,0.4994732439517975,0.050000000745058,0.0487844832241535,293.1656799316406,297.1499938964844,293.1499938964844,0.1833762675523758,-2907.2119140625,304.1511535644531,0.8642074465751648,0.2447902858257293,0.1719898730516433,293.2320556640625,297.1499938964844,293.1499938964844,0.2198466062545776,-4541.46826171875,304.1593322753906,0.907282829284668,0.2821487486362457,0.2685146927833557,293.2839660644531,297.1499938964844,293.1499938964844,0.0104265343397855,-3261.10888671875,301.8341369628906,0.4994732439517975,0.050000000745058,0.2314125895500183,291.1766357421875,291.1499938964844,274.3271484375,271.0209045410156,285.7619323730469,293.3830261230469,290.177001953125,1.0,0.2319635897874832,0.7977379560470581,0.7977379560470581,1.0,1.0,-0.9939610362052916,0.3975242972373962,0.5964367389678955,0.2322740852832794,0.0,0.0,0.1073406413197517,43.45738983154297,25.0,3.862224817276001,-4427.533203125,129.20835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,302.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.0982987135648727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018914058804512,0.1018956154584884,-4.21452705268166e-06,0.0,9.976069850381464e-05,0.0,0.0,3.93404769897461,0.0,0.0,0.0,0.2700258195400238,4.0,0.0,1.0
739560,293.1872863769531,297.1499938964844,293.1499938964844,0.0734810829162597,-1812.2415771484373,304.1534118652344,0.6903414130210876,0.11774243414402,0.1072055324912071,293.606689453125,297.1499938964844,293.1499938964844,0.0033172590192407,-274.2684631347656,294.8539428710937,0.5061867833137512,0.050000000745058,0.0486829914152622,293.1642761230469,297.1499938964844,293.1499938964844,0.1833110004663467,-2906.388427734375,304.15106201171875,0.8754955530166626,0.2448682934045791,0.1719599664211273,293.2309265136719,297.1499938964844,293.1499938964844,0.21890689432621,-4526.0947265625,304.1593322753906,0.9194991588592528,0.2813330590724945,0.2676330804824829,293.28350830078125,297.1499938964844,293.1499938964844,0.0103572662919759,-3247.8935546875,301.8124694824219,0.5061867833137512,0.050000000745058,0.2309311479330063,291.1781311035156,291.1499938964844,274.3510131835937,271.0341491699219,285.7748107910156,293.37432861328125,290.1784362792969,1.0,0.2278500199317932,0.7977198362350464,0.7977198362350464,1.0,1.0,-0.9917856454849244,0.3962091505527496,0.5955765247344971,0.2326763719320297,0.0,0.0,0.1053165942430496,40.880165100097656,25.0,3.929248571395874,-4406.1337890625,124.33391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,302.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6953125,18000.0,0.0,0.0,0.0979399681091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011094897985458,0.1011136993765831,-4.2133683564316016e-06,0.0,9.939661686075853e-05,0.0,0.0,3.902265548706055,0.0,0.0,0.0,0.2699061334133148,4.0,0.0,1.0
739620,293.1846923828125,297.1499938964844,293.1499938964844,0.072973720729351,-1803.03857421875,304.1531066894531,0.7045464515686035,0.117325447499752,0.1066774427890777,293.5898132324219,297.1499938964844,293.1499938964844,0.0032270424999296,-266.9131774902344,294.7441101074219,0.517677903175354,0.050000000745058,0.0485357865691185,293.1614990234375,297.1499938964844,293.1499938964844,0.1833010911941528,-2906.30078125,304.1507263183594,0.8943691849708557,0.2450673282146453,0.1719816327095031,293.2286071777344,297.1499938964844,293.1499938964844,0.2171582579612732,-4497.5283203125,304.1591491699219,0.9397404193878174,0.2797553539276123,0.2659828960895538,293.2824401855469,297.1499938964844,293.1499938964844,0.0102395294234156,-3225.65625,301.7696838378906,0.517677903175354,0.050000000745058,0.2302328795194625,291.1801147460937,291.1499938964844,274.3980407714844,271.0599670410156,285.7997741699219,293.3581237792969,290.1802062988281,1.0,0.2219822257757187,0.7976834774017334,0.7976834774017334,1.0,1.0,-0.988182246685028,0.3939491212368011,0.5942331552505493,0.2335532158613205,0.0,0.0,0.1011474356055259,37.145469665527344,25.0,2.3956518173217773,-4363.73486328125,117.20350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,302.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.097215250134468,0.0,0.0,0.0,0.0,1.0,7.20455136615783e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994903743267059,0.0995165035128593,-2.613292599562556e-05,0.0,9.866111940937115e-05,0.0,0.0,3.837334394454956,0.0,0.0,0.0,0.2696602344512939,4.0,0.0,1.0
739680,293.1846923828125,297.1499938964844,293.1499938964844,0.072973720729351,-1803.03857421875,304.1531066894531,0.7045464515686035,0.117325447499752,0.1066774427890777,293.5898132324219,297.1499938964844,293.1499938964844,0.0032270424999296,-266.9131774902344,294.7441101074219,0.517677903175354,0.050000000745058,0.0485357865691185,293.1614990234375,297.1499938964844,293.1499938964844,0.1833010911941528,-2906.30078125,304.1507263183594,0.8943691849708557,0.2450673282146453,0.1719816327095031,293.2286071777344,297.1499938964844,293.1499938964844,0.2171582579612732,-4497.5283203125,304.1591491699219,0.9397404193878174,0.2797553539276123,0.2659828960895538,293.2824401855469,297.1499938964844,293.1499938964844,0.0102395294234156,-3225.65625,301.7696838378906,0.517677903175354,0.050000000745058,0.2302328795194625,291.1801147460937,291.1499938964844,274.3980407714844,271.0599670410156,285.7997741699219,293.3581237792969,290.1802062988281,1.0,0.2219822257757187,0.7976834774017334,0.7976834774017334,1.0,1.0,-0.988182246685028,0.3939491212368011,0.5942331552505493,0.2335532158613205,0.0,0.0,0.1011474356055259,37.145469665527344,25.0,2.3956518173217773,-4363.73486328125,117.20350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,302.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.097215250134468,0.0,0.0,0.0,0.0,1.0,7.20455136615783e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994903743267059,0.0995165035128593,-2.613292599562556e-05,0.0,9.866111940937115e-05,0.0,0.0,3.837334394454956,0.0,0.0,0.0,0.2696602344512939,4.0,0.0,1.0
739740,293.1822204589844,297.1499938964844,293.1499938964844,0.0725498646497726,-1795.388427734375,304.1527709960937,0.715937077999115,0.1169475838541984,0.1062275320291519,293.5734558105469,297.1499938964844,293.1499938964844,0.0031433091498911,-260.08477783203125,294.6373291015625,0.5278324484825134,0.050000000745058,0.0484277307987213,293.15899658203125,297.1499938964844,293.1499938964844,0.1833834052085876,-2907.39990234375,304.1503601074219,0.9107290506362916,0.2452861368656158,0.1720516383647918,293.226318359375,297.1499938964844,293.1499938964844,0.2155371755361557,-4471.06591796875,304.1587829589844,0.9557241797447203,0.2782293558120727,0.2644250094890594,293.28125,297.1499938964844,293.1499938964844,0.0101377312093973,-3206.663818359375,301.7272033691406,0.5278324484825134,0.050000000745058,0.2297202944755554,291.1802673339844,291.1499938964844,274.4440612792969,271.0848693847656,285.82403564453125,293.3437194824219,290.1802062988281,1.0,0.2174288630485534,0.7976471781730652,0.7976471781730652,1.0,1.0,-0.9851117134094238,0.3919727504253387,0.5931389927864075,0.2344282567501068,0.0,0.0,0.0970892086625099,34.40603256225586,25.0,0.391083151102066,-4323.54833984375,111.9094696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,302.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.0964707136154174,0.0,0.0,0.0,0.0,1.0,0.0004218209942337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979116559028625,0.098310112953186,-0.0003984583599958,0.0,9.79055039351806e-05,0.0,0.0,3.78762412071228,0.0,0.0,0.0,0.2694531679153442,4.0,0.0,1.0
