time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.1822204589844,297.1499938964844,293.1499938964844,0.0725498646497726,-1795.388427734375,304.1527709960937,0.715937077999115,0.1169475838541984,0.1062275320291519,293.5734558105469,297.1499938964844,293.1499938964844,0.0031433091498911,-260.08477783203125,294.6373291015625,0.5278324484825134,0.050000000745058,0.0484277307987213,293.15899658203125,297.1499938964844,293.1499938964844,0.1833834052085876,-2907.39990234375,304.1503601074219,0.9107290506362916,0.2452861368656158,0.1720516383647918,293.226318359375,297.1499938964844,293.1499938964844,0.2155371755361557,-4471.06591796875,304.1587829589844,0.9557241797447203,0.2782293558120727,0.2644250094890594,293.28125,297.1499938964844,293.1499938964844,0.0101377312093973,-3206.663818359375,301.7272033691406,0.5278324484825134,0.050000000745058,0.2297202944755554,291.1802673339844,291.1499938964844,274.4440612792969,271.0848693847656,285.82403564453125,293.3437194824219,290.1802062988281,1.0,0.2174288630485534,0.7976471781730652,0.7976471781730652,1.0,1.0,-0.9851117134094238,0.3919727504253387,0.5931389927864075,0.2344282567501068,0.0,0.0,0.0970892086625099,34.40603256225586,25.0,0.391083151102066,-4323.54833984375,111.9094696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,302.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.0964707136154174,0.0,0.0,0.0,0.0,1.0,0.0004218209942337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979116559028625,0.098310112953186,-0.0003984583599958,0.0,9.79055039351806e-05,0.0,0.0,3.78762412071228,0.0,0.0,0.0,0.2694531679153442,4.0,0.0,1.0
739860,293.179931640625,297.1499938964844,293.1499938964844,0.0721797943115234,-1788.730224609375,304.1524658203125,0.7247598767280579,0.1165969744324684,0.1058294251561164,293.5579528808594,297.1499938964844,293.1499938964844,0.0030642303172498,-253.6290435791016,294.5332336425781,0.5366929769515991,0.050000000745058,0.0483460798859596,293.15673828125,297.1499938964844,293.1499938964844,0.1835160702466964,-2909.135009765625,304.1500244140625,0.9259074330329896,0.2455117404460907,0.1721478551626205,293.2240905761719,297.1499938964844,293.1499938964844,0.2140043079853058,-4446.0283203125,304.1584167480469,0.967955470085144,0.2767457365989685,0.2629352211952209,293.2800598144531,297.1499938964844,293.1499938964844,0.0100464643910527,-3189.76708984375,301.6849060058594,0.5366929769515991,0.050000000745058,0.2293329983949661,291.17950439453125,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309631347656,290.1793518066406,1.0,0.213874340057373,0.7976222634315491,0.7976222634315491,1.0,1.0,-0.9823986291885376,0.3902079463005066,0.592190682888031,0.2352493107318878,0.0,0.0,0.0932011753320694,32.336761474609375,25.0,-0.9590582251548768,-4286.0498046875,107.84522247314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,302.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.0957058817148208,0.0,0.0,0.0,0.0,1.0,0.0008561633294448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964160412549972,0.0978894755244255,-0.0014734303113073,0.0,9.712930477689952e-05,0.0,0.0,3.7687041759490967,0.0,0.0,0.0,0.2693292796611786,4.0,0.0,1.0
739920,293.179931640625,297.1499938964844,293.1499938964844,0.0721797943115234,-1788.730224609375,304.1524658203125,0.7247598767280579,0.1165969744324684,0.1058294251561164,293.5579528808594,297.1499938964844,293.1499938964844,0.0030642303172498,-253.6290435791016,294.5332336425781,0.5366929769515991,0.050000000745058,0.0483460798859596,293.15673828125,297.1499938964844,293.1499938964844,0.1835160702466964,-2909.135009765625,304.1500244140625,0.9259074330329896,0.2455117404460907,0.1721478551626205,293.2240905761719,297.1499938964844,293.1499938964844,0.2140043079853058,-4446.0283203125,304.1584167480469,0.967955470085144,0.2767457365989685,0.2629352211952209,293.2800598144531,297.1499938964844,293.1499938964844,0.0100464643910527,-3189.76708984375,301.6849060058594,0.5366929769515991,0.050000000745058,0.2293329983949661,291.17950439453125,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309631347656,290.1793518066406,1.0,0.213874340057373,0.7976222634315491,0.7976222634315491,1.0,1.0,-0.9823986291885376,0.3902079463005066,0.592190682888031,0.2352493107318878,0.0,0.0,0.0932011753320694,32.336761474609375,25.0,-0.9590582251548768,-4286.0498046875,107.84522247314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,302.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.0957058817148208,0.0,0.0,0.0,0.0,1.0,0.0008561633294448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964160412549972,0.0978894755244255,-0.0014734303113073,0.0,9.712930477689952e-05,0.0,0.0,3.7687041759490967,0.0,0.0,0.0,0.2693292796611786,4.0,0.0,1.0
739980,293.1778259277344,297.1499938964844,293.1499938964844,0.0718482956290245,-1782.77880859375,304.1521911621094,0.7318496108055115,0.1162661835551261,0.1054692864418029,293.54345703125,297.1499938964844,293.1499938964844,0.0029885412659496,-247.4416656494141,294.4313049316406,0.544211745262146,0.050000000745058,0.0482840202748775,293.1548156738281,297.1499938964844,293.1499938964844,0.1836765706539154,-2911.21337890625,304.1497497558594,0.9387807846069336,0.2457334101200103,0.1722577363252639,293.2219543457031,297.1499938964844,293.1499938964844,0.2125405520200729,-4422.08935546875,304.1580505371094,0.977082908153534,0.2752996981143951,0.2615014016628265,293.2789306640625,297.1499938964844,293.1499938964844,0.0099628092721104,-3174.357666015625,301.6427307128906,0.544211745262146,0.050000000745058,0.2290386110544204,291.17822265625,291.1499938964844,274.531982421875,271.1318054199219,285.8698425292969,293.3197631835937,290.17803955078125,1.0,0.2110851109027862,0.7975974082946777,0.7975974082946777,1.0,1.0,-0.979949712753296,0.3886171281337738,0.5913325548171997,0.2359821200370788,0.0,0.0,0.0895195975899696,30.763484954833984,25.0,-1.7013334035873413,-4251.232421875,104.68621826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,302.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.09492739289999,0.0,0.0,0.0,0.0,1.0,0.0012508737854659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950185805559158,0.0980539098381996,-0.0030353290494531,0.0,9.63392376434058e-05,0.0,0.0,3.772937059402466,0.0,0.0,0.0,0.2692739367485046,4.0,0.0,1.0
740040,293.1778259277344,297.1499938964844,293.1499938964844,0.0718482956290245,-1782.77880859375,304.1521911621094,0.7318496108055115,0.1162661835551261,0.1054692864418029,293.54345703125,297.1499938964844,293.1499938964844,0.0029885412659496,-247.4416656494141,294.4313049316406,0.544211745262146,0.050000000745058,0.0482840202748775,293.1548156738281,297.1499938964844,293.1499938964844,0.1836765706539154,-2911.21337890625,304.1497497558594,0.9387807846069336,0.2457334101200103,0.1722577363252639,293.2219543457031,297.1499938964844,293.1499938964844,0.2125405520200729,-4422.08935546875,304.1580505371094,0.977082908153534,0.2752996981143951,0.2615014016628265,293.2789306640625,297.1499938964844,293.1499938964844,0.0099628092721104,-3174.357666015625,301.6427307128906,0.544211745262146,0.050000000745058,0.2290386110544204,291.17822265625,291.1499938964844,274.531982421875,271.1318054199219,285.8698425292969,293.3197631835937,290.17803955078125,1.0,0.2110851109027862,0.7975974082946777,0.7975974082946777,1.0,1.0,-0.979949712753296,0.3886171281337738,0.5913325548171997,0.2359821200370788,0.0,0.0,0.0895195975899696,30.763484954833984,25.0,-1.7013334035873413,-4251.232421875,104.68621826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,302.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.09492739289999,0.0,0.0,0.0,0.0,1.0,0.0012508737854659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950185805559158,0.0980539098381996,-0.0030353290494531,0.0,9.63392376434058e-05,0.0,0.0,3.772937059402466,0.0,0.0,0.0,0.2692739367485046,4.0,0.0,1.0
740100,293.1768493652344,297.1499938964844,293.1499938964844,0.071693442761898,-1780.00146484375,304.152099609375,0.7348712682723999,0.1161064058542251,0.1053002551198005,293.53668212890625,297.1499938964844,293.1499938964844,0.0029516504146158,-244.4224548339844,294.3809814453125,0.5474829077720642,0.050000000745058,0.0482587628066539,293.1539611816406,297.1499938964844,293.1499938964844,0.1837610453367233,-2912.301513671875,304.1496276855469,0.9442600011825562,0.2458392679691314,0.172314241528511,293.220947265625,297.1499938964844,293.1499938964844,0.2118302881717682,-4410.458984375,304.1578674316406,0.9806986451148988,0.2745898365974426,0.2608029544353485,293.2784118652344,297.1499938964844,293.1499938964844,0.0099231777712702,-3167.071533203125,301.6216735839844,0.5474829077720642,0.050000000745058,0.2289187908172607,291.1775207519531,291.1499938964844,274.55291748046875,271.1428527832031,285.880615234375,293.3146667480469,290.1773376464844,1.0,0.2099207937717437,0.7975850105285645,0.7975850105285645,1.0,1.0,-0.9788022637367249,0.387878268957138,0.5909240245819092,0.2363076210021972,0.0,0.0,0.0877585038542747,30.12264633178711,25.0,-1.8981173038482664,-4234.7666015625,103.37166595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34332275390625,302.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0945363491773605,0.0,0.0,0.0,0.0,1.0,0.0014191759983077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943576619029045,0.0982263013720512,-0.0038686355110257,0.0,9.594237781129776e-05,0.0,0.0,3.778706312179565,0.0,0.0,0.0,0.2692592144012451,4.0,0.0,1.0
740160,293.1759033203125,297.1499938964844,293.1499938964844,0.071544162929058,-1777.3255615234375,304.1519775390625,0.7375934720039368,0.1159495189785957,0.1051369756460189,293.5301818847656,297.1499938964844,293.1499938964844,0.0029152366332709,-241.4399261474609,294.3309326171875,0.5504564046859741,0.050000000745058,0.0482366196811199,293.1531982421875,297.1499938964844,293.1499938964844,0.1838454753160476,-2913.385498046875,304.1495361328125,0.9491482973098756,0.2459401041269302,0.172369971871376,293.2199401855469,297.1499938964844,293.1499938964844,0.2111324518918991,-4399.02197265625,304.15771484375,0.9837982654571532,0.2738882005214691,0.2601154446601867,293.2779235839844,297.1499938964844,293.1499938964844,0.0098847160115838,-3160.002685546875,301.60064697265625,0.5504564046859741,0.050000000745058,0.2288137525320053,291.1767883300781,291.1499938964844,274.57342529296875,271.1536865234375,285.8910827636719,293.3099365234375,290.17657470703125,1.0,0.2088821977376938,0.7975705862045288,0.7975705862045288,1.0,1.0,-0.9776954650878906,0.387172520160675,0.5905229449272156,0.2366023659706115,0.0,0.0,0.0860489755868911,29.560312271118164,25.0,-2.019948959350586,-4218.8662109375,102.19927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,302.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.094146192073822,0.0,0.0,0.0,0.0,1.0,0.0015684092650189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937206968665123,0.0984105095267295,-0.0046898145228624,0.0,9.55464129219763e-05,0.0,0.0,3.785004138946533,0.0,0.0,0.0,0.2692477703094482,4.0,0.0,1.0
740220,293.1741943359375,297.1499938964844,293.1499938964844,0.0712590366601944,-1772.216796875,304.1517944335937,0.7422337532043457,0.1156421601772308,0.1048243418335914,293.5181884765625,297.1499938964844,293.1499938964844,0.0028434288688004,-235.55162048339844,294.2314758300781,0.5555862188339233,0.050000000745058,0.0482000932097435,293.15191650390625,297.1499938964844,293.1499938964844,0.1840071231126785,-2915.452880859375,304.1494445800781,0.9573362469673156,0.246121197938919,0.1724743247032165,293.218017578125,297.1499938964844,293.1499938964844,0.2097708880901336,-4376.6787109375,304.15740966796875,0.988713800907135,0.2725085318088531,0.2587707638740539,293.27703857421875,297.1499938964844,293.1499938964844,0.0098106963559985,-3146.392578125,301.5585327148437,0.5555862188339233,0.050000000745058,0.2286404967308044,291.1752624511719,291.1499938964844,274.6129150390625,271.1744384765625,285.9109802246094,293.3013916015625,290.175048828125,1.0,0.2071207612752914,0.7975418567657471,0.7975418567657471,1.0,1.0,-0.9755798578262328,0.3858504593372345,0.5897294282913208,0.2370944917201995,0.0,0.0,0.0827841311693191,28.6306381225586,28.0,-2.141735315322876,-4188.6259765625,100.20633697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34332275390625,302.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.0933749377727508,0.0,0.0,0.0,0.0,1.0,0.001817854004912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925158932805061,0.0987472981214523,-0.0062314090318977,0.0,9.47636945056729e-05,0.0,0.0,3.796515226364136,0.0,0.0,0.0,0.2692265510559082,4.0,0.0,1.0
740280,293.1741943359375,297.1499938964844,293.1499938964844,0.0712590366601944,-1772.216796875,304.1517944335937,0.7422337532043457,0.1156421601772308,0.1048243418335914,293.5181884765625,297.1499938964844,293.1499938964844,0.0028434288688004,-235.55162048339844,294.2314758300781,0.5555862188339233,0.050000000745058,0.0482000932097435,293.15191650390625,297.1499938964844,293.1499938964844,0.1840071231126785,-2915.452880859375,304.1494445800781,0.9573362469673156,0.246121197938919,0.1724743247032165,293.218017578125,297.1499938964844,293.1499938964844,0.2097708880901336,-4376.6787109375,304.15740966796875,0.988713800907135,0.2725085318088531,0.2587707638740539,293.27703857421875,297.1499938964844,293.1499938964844,0.0098106963559985,-3146.392578125,301.5585327148437,0.5555862188339233,0.050000000745058,0.2286404967308044,291.1752624511719,291.1499938964844,274.6129150390625,271.1744384765625,285.9109802246094,293.3013916015625,290.175048828125,1.0,0.2071207612752914,0.7975418567657471,0.7975418567657471,1.0,1.0,-0.9755798578262328,0.3858504593372345,0.5897294282913208,0.2370944917201995,0.0,0.0,0.0827841311693191,28.6306381225586,28.0,-2.141735315322876,-4188.6259765625,100.20633697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34332275390625,302.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.0933749377727508,0.0,0.0,0.0,0.0,1.0,0.001817854004912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925158932805061,0.0987472981214523,-0.0062314090318977,0.0,9.47636945056729e-05,0.0,0.0,3.796515226364136,0.0,0.0,0.0,0.2692265510559082,4.0,0.0,1.0
740340,293.1726989746094,297.1499938964844,293.1499938964844,0.0710071325302124,-1767.7139892578125,304.151611328125,0.7421276569366455,0.1153348013758659,0.1045461893081665,293.50762939453125,297.1499938964844,293.1499938964844,0.0027738066855818,-229.83615112304688,294.132080078125,0.556077778339386,0.050000000745058,0.0481966994702816,293.1510009765625,297.1499938964844,293.1499938964844,0.184170588850975,-2917.538818359375,304.1493530273437,0.9582838416099548,0.246258795261383,0.1725770086050033,293.2161865234375,297.1499938964844,293.1499938964844,0.2084754258394241,-4355.3994140625,304.1571044921875,0.9879677295684814,0.2711552381515503,0.2574860453605652,293.2762756347656,297.1499938964844,293.1499938964844,0.0097469482570886,-3134.955322265625,301.5162658691406,0.556077778339386,0.050000000745058,0.2286243885755539,291.1735534667969,291.1499938964844,274.6501770019531,271.19403076171875,285.9293212890625,293.2940979003906,290.1733093261719,1.0,0.2068913280963897,0.7975130677223206,0.7975130677223206,1.0,1.0,-0.9738038778305054,0.3847385346889496,0.5890653729438782,0.2375108152627945,0.0,0.0,0.0797507688403129,28.54072570800781,31.0,-2.479977369308472,-4160.6669921875,99.68360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412780761719,302.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0926256254315376,0.0,0.0,0.0,0.0,1.0,0.0020157236140221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914049670100212,0.0990048050880432,-0.0075998390093445,0.0,9.400324051966892e-05,0.0,0.0,3.805086851119995,0.0,0.0,0.0,0.269202321767807,4.0,0.0,1.0
740400,293.1726989746094,297.1499938964844,293.1499938964844,0.0710071325302124,-1767.7139892578125,304.151611328125,0.7421276569366455,0.1153348013758659,0.1045461893081665,293.50762939453125,297.1499938964844,293.1499938964844,0.0027738066855818,-229.83615112304688,294.132080078125,0.556077778339386,0.050000000745058,0.0481966994702816,293.1510009765625,297.1499938964844,293.1499938964844,0.184170588850975,-2917.538818359375,304.1493530273437,0.9582838416099548,0.246258795261383,0.1725770086050033,293.2161865234375,297.1499938964844,293.1499938964844,0.2084754258394241,-4355.3994140625,304.1571044921875,0.9879677295684814,0.2711552381515503,0.2574860453605652,293.2762756347656,297.1499938964844,293.1499938964844,0.0097469482570886,-3134.955322265625,301.5162658691406,0.556077778339386,0.050000000745058,0.2286243885755539,291.1735534667969,291.1499938964844,274.6501770019531,271.19403076171875,285.9293212890625,293.2940979003906,290.1733093261719,1.0,0.2068913280963897,0.7975130677223206,0.7975130677223206,1.0,1.0,-0.9738038778305054,0.3847385346889496,0.5890653729438782,0.2375108152627945,0.0,0.0,0.0797507688403129,28.54072570800781,31.0,-2.479977369308472,-4160.6669921875,99.68360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412780761719,302.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0926256254315376,0.0,0.0,0.0,0.0,1.0,0.0020157236140221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914049670100212,0.0990048050880432,-0.0075998390093445,0.0,9.400324051966892e-05,0.0,0.0,3.805086851119995,0.0,0.0,0.0,0.269202321767807,4.0,0.0,1.0
740460,293.1714172363281,297.1499938964844,293.1499938964844,0.0707751214504242,-1763.5748291015625,304.1514587402344,0.737934947013855,0.115016870200634,0.104286603629589,293.49853515625,297.1499938964844,293.1499938964844,0.0027055111713707,-224.2255096435547,294.03192138671875,0.5525867342948914,0.050000000745058,0.0482212081551551,293.1505126953125,297.1499938964844,293.1499938964844,0.1843130439519882,-2919.353271484375,304.1493225097656,0.95308256149292,0.2463320940732956,0.172658234834671,293.2145080566406,297.1499938964844,293.1499938964844,0.2072371244430542,-4335.03759765625,304.15679931640625,0.9822769165039062,0.2698214650154114,0.2562487721443176,293.2757263183594,297.1499938964844,293.1499938964844,0.0096915923058986,-3125.334228515625,301.4736633300781,0.5525867342948914,0.050000000745058,0.2287406474351883,291.1715087890625,291.1499938964844,274.6849975585937,271.21240234375,285.9461364746094,293.2879943847656,290.17120361328125,1.0,0.2078125774860382,0.7974836230278015,0.7974836230278015,1.0,1.0,-0.9722738265991212,0.3837887942790985,0.588485062122345,0.237846165895462,0.0,0.0,0.0770222395658493,29.15738868713379,34.0,-2.861527919769287,-4135.25,100.38264465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,302.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.0919121727347374,0.0,0.0,0.0,0.0,1.0,0.0021749599836766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904096290469169,0.0992000475525856,-0.0087904203683137,0.0,9.327916632173584e-05,0.0,0.0,3.811368227005005,0.0,0.0,0.0,0.2691768705844879,4.0,0.0,1.0
740520,293.1714172363281,297.1499938964844,293.1499938964844,0.0707751214504242,-1763.5748291015625,304.1514587402344,0.737934947013855,0.115016870200634,0.104286603629589,293.49853515625,297.1499938964844,293.1499938964844,0.0027055111713707,-224.2255096435547,294.03192138671875,0.5525867342948914,0.050000000745058,0.0482212081551551,293.1505126953125,297.1499938964844,293.1499938964844,0.1843130439519882,-2919.353271484375,304.1493225097656,0.95308256149292,0.2463320940732956,0.172658234834671,293.2145080566406,297.1499938964844,293.1499938964844,0.2072371244430542,-4335.03759765625,304.15679931640625,0.9822769165039062,0.2698214650154114,0.2562487721443176,293.2757263183594,297.1499938964844,293.1499938964844,0.0096915923058986,-3125.334228515625,301.4736633300781,0.5525867342948914,0.050000000745058,0.2287406474351883,291.1715087890625,291.1499938964844,274.6849975585937,271.21240234375,285.9461364746094,293.2879943847656,290.17120361328125,1.0,0.2078125774860382,0.7974836230278015,0.7974836230278015,1.0,1.0,-0.9722738265991212,0.3837887942790985,0.588485062122345,0.237846165895462,0.0,0.0,0.0770222395658493,29.15738868713379,34.0,-2.861527919769287,-4135.25,100.38264465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,302.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.0919121727347374,0.0,0.0,0.0,0.0,1.0,0.0021749599836766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904096290469169,0.0992000475525856,-0.0087904203683137,0.0,9.327916632173584e-05,0.0,0.0,3.811368227005005,0.0,0.0,0.0,0.2691768705844879,4.0,0.0,1.0
740580,293.1703796386719,297.1499938964844,293.1499938964844,0.0705525353550911,-1759.6063232421875,304.1513366699219,0.7310115098953247,0.1146860867738723,0.1040361523628234,293.4908752441406,297.1499938964844,293.1499938964844,0.0026377844624221,-218.65582275390625,293.9308166503906,0.5463875532150269,0.050000000745058,0.0482671223580837,293.15045166015625,297.1499938964844,293.1499938964844,0.1844138205051422,-2920.63134765625,304.1493835449219,0.9432875514030457,0.2463315576314926,0.1727054864168167,293.2129211425781,297.1499938964844,293.1499938964844,0.20604208111763,-4315.35693359375,304.1565246582031,0.9725107550621032,0.2685051560401916,0.2550496757030487,293.2753601074219,297.1499938964844,293.1499938964844,0.0096422703936696,-3117.010009765625,301.4306945800781,0.5463875532150269,0.050000000745058,0.2289584428071975,291.1693115234375,291.1499938964844,274.7171325683594,271.2294921875,285.96148681640625,293.2828674316406,290.1690368652344,1.0,0.2096293121576309,0.7974541783332825,0.7974541783332825,1.0,1.0,-0.9709073305130004,0.3829577565193176,0.5879495739936829,0.2380997687578201,0.0,0.0,0.0745945423841476,30.315332412719727,37.0,-3.022207736968994,-4112.2685546875,102.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299560546875,302.3601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0912475138902664,0.0,0.0,0.0,0.0,1.0,0.0023047344293445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089531123638153,0.0993479564785957,-0.0098168374970555,0.0,9.260462684324013e-05,0.0,0.0,3.815952062606812,0.0,0.0,0.0,0.2691517770290375,4.0,0.0,1.0
740640,293.1703796386719,297.1499938964844,293.1499938964844,0.0705525353550911,-1759.6063232421875,304.1513366699219,0.7310115098953247,0.1146860867738723,0.1040361523628234,293.4908752441406,297.1499938964844,293.1499938964844,0.0026377844624221,-218.65582275390625,293.9308166503906,0.5463875532150269,0.050000000745058,0.0482671223580837,293.15045166015625,297.1499938964844,293.1499938964844,0.1844138205051422,-2920.63134765625,304.1493835449219,0.9432875514030457,0.2463315576314926,0.1727054864168167,293.2129211425781,297.1499938964844,293.1499938964844,0.20604208111763,-4315.35693359375,304.1565246582031,0.9725107550621032,0.2685051560401916,0.2550496757030487,293.2753601074219,297.1499938964844,293.1499938964844,0.0096422703936696,-3117.010009765625,301.4306945800781,0.5463875532150269,0.050000000745058,0.2289584428071975,291.1693115234375,291.1499938964844,274.7171325683594,271.2294921875,285.96148681640625,293.2828674316406,290.1690368652344,1.0,0.2096293121576309,0.7974541783332825,0.7974541783332825,1.0,1.0,-0.9709073305130004,0.3829577565193176,0.5879495739936829,0.2380997687578201,0.0,0.0,0.0745945423841476,30.315332412719727,37.0,-3.022207736968994,-4112.2685546875,102.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299560546875,302.3601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0912475138902664,0.0,0.0,0.0,0.0,1.0,0.0023047344293445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089531123638153,0.0993479564785957,-0.0098168374970555,0.0,9.260462684324013e-05,0.0,0.0,3.815952062606812,0.0,0.0,0.0,0.2691517770290375,4.0,0.0,1.0
740700,293.169921875,297.1499938964844,293.1499938964844,0.0704429969191551,-1757.6534423828125,304.1513061523437,0.7268537282943726,0.1145156025886535,0.103912740945816,293.487548828125,297.1499938964844,293.1499938964844,0.0026039739605039,-215.87301635742188,293.8798828125,0.542614758014679,0.050000000745058,0.0482967272400856,293.15057373046875,297.1499938964844,293.1499938964844,0.1844438463449478,-2921.00927734375,304.1494445800781,0.9370814561843872,0.2463007718324661,0.1727133393287658,293.2121887207031,297.1499938964844,293.1499938964844,0.2054582983255386,-4305.7314453125,304.1564025878906,0.9662988781929016,0.2678532600402832,0.2544627487659454,293.2752380371094,297.1499938964844,293.1499938964844,0.0096193812787532,-3113.22705078125,301.4090576171875,0.542614758014679,0.050000000745058,0.2290988862514495,291.168212890625,291.1499938964844,274.7321472167969,271.2375793457031,285.9685974121094,293.2806396484375,290.1679382324219,1.0,0.2108080238103866,0.797439455986023,0.797439455986023,1.0,1.0,-0.9702683091163636,0.3825765252113342,0.5876917839050293,0.2381988316774368,0.0,0.0,0.0734905079007148,31.062402725219727,37.0,-3.0299532413482666,-4101.6259765625,103.10549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.0909372046589851,0.0,0.0,0.0,0.0,1.0,0.0023607416078448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891335904598236,0.099408321082592,-0.0102747287601232,0.0,9.22897015698254e-05,0.0,0.0,3.817767381668091,0.0,0.0,0.0,0.2691397368907928,4.0,0.0,1.0
740760,293.1695251464844,297.1499938964844,293.1499938964844,0.0703338459134101,-1755.7071533203125,304.1512756347656,0.7223489284515381,0.1143417879939079,0.1037898585200309,293.48455810546875,297.1499938964844,293.1499938964844,0.0025701390113681,-213.0865631103516,293.8286437988281,0.5385570526123047,0.050000000745058,0.0483301468193531,293.1508178710937,297.1499938964844,293.1499938964844,0.1844577938318252,-2921.181396484375,304.1495056152344,0.930249035358429,0.2462481558322906,0.1727091073989868,293.21148681640625,297.1499938964844,293.1499938964844,0.2048825770616531,-4296.22998046875,304.1562805175781,0.959327757358551,0.267205536365509,0.2538835406303406,293.2751770019531,297.1499938964844,293.1499938964844,0.0095974551513791,-3109.64794921875,301.3873291015625,0.5385570526123047,0.050000000745058,0.2292574048042297,291.1671447753906,291.1499938964844,274.7463684082031,271.24530029296875,285.975341796875,293.27862548828125,290.1668701171875,1.0,0.2121366262435913,0.7974230647087097,0.7974230647087097,1.0,1.0,-0.96965092420578,0.3822130858898163,0.5874378681182861,0.2382812649011612,0.0,0.0,0.0724566578865051,31.90581512451172,40.0,-2.9925296306610107,-4091.517578125,104.3652572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,302.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.0906433463096618,0.0,0.0,0.0,0.0,1.0,0.0024117149878293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887626409530639,0.0994616672396659,-0.0106990244239568,0.0,9.199146734317765e-05,0.0,0.0,3.8193438053131104,0.0,0.0,0.0,0.269128143787384,4.0,0.0,1.0
740820,293.1688537597656,297.1499938964844,293.1499938964844,0.0701158493757247,-1751.8189697265625,304.1512145996094,0.712426483631134,0.1139858216047287,0.1035451367497444,293.4794311523437,297.1499938964844,293.1499938964844,0.0025022295303642,-207.488998413086,293.7254333496094,0.5300123691558838,0.050000000745058,0.0484066903591156,293.1515808105469,297.1499938964844,293.1499938964844,0.1844326555728912,-2920.849365234375,304.14971923828125,0.915604054927826,0.2460751682519912,0.1726614534854889,293.2101135253906,297.1499938964844,293.1499938964844,0.2037526369094848,-4277.5576171875,304.15606689453125,0.9436299204826356,0.2659227848052978,0.25274658203125,293.275146484375,297.1499938964844,293.1499938964844,0.0095559088513255,-3102.9716796875,301.34356689453125,0.5300123691558838,0.050000000745058,0.2296205013990402,291.1651306152344,291.1499938964844,274.7724609375,271.2597351074219,285.9879150390625,293.2753295898437,290.1648864746094,1.0,0.2151590585708618,0.797390341758728,0.797390341758728,1.0,1.0,-0.968463122844696,0.3815275132656097,0.5869356393814087,0.2384039461612701,0.0,0.0,0.0705805718898773,33.837738037109375,43.0,-2.7969717979431152,-4072.74658203125,107.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,302.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.0901075452566146,0.0,0.0,0.0,0.0,1.0,0.0025009189266711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880932062864303,0.0995515435934066,-0.0114583373069763,0.0,9.144770592683926e-05,0.0,0.0,3.82193660736084,0.0,0.0,0.0,0.2691065371036529,4.0,0.0,1.0
740880,293.1688537597656,297.1499938964844,293.1499938964844,0.0701158493757247,-1751.8189697265625,304.1512145996094,0.712426483631134,0.1139858216047287,0.1035451367497444,293.4794311523437,297.1499938964844,293.1499938964844,0.0025022295303642,-207.488998413086,293.7254333496094,0.5300123691558838,0.050000000745058,0.0484066903591156,293.1515808105469,297.1499938964844,293.1499938964844,0.1844326555728912,-2920.849365234375,304.14971923828125,0.915604054927826,0.2460751682519912,0.1726614534854889,293.2101135253906,297.1499938964844,293.1499938964844,0.2037526369094848,-4277.5576171875,304.15606689453125,0.9436299204826356,0.2659227848052978,0.25274658203125,293.275146484375,297.1499938964844,293.1499938964844,0.0095559088513255,-3102.9716796875,301.34356689453125,0.5300123691558838,0.050000000745058,0.2296205013990402,291.1651306152344,291.1499938964844,274.7724609375,271.2597351074219,285.9879150390625,293.2753295898437,290.1648864746094,1.0,0.2151590585708618,0.797390341758728,0.797390341758728,1.0,1.0,-0.968463122844696,0.3815275132656097,0.5869356393814087,0.2384039461612701,0.0,0.0,0.0705805718898773,33.837738037109375,43.0,-2.7969717979431152,-4072.74658203125,107.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,302.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.0901075452566146,0.0,0.0,0.0,0.0,1.0,0.0025009189266711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880932062864303,0.0995515435934066,-0.0114583373069763,0.0,9.144770592683926e-05,0.0,0.0,3.82193660736084,0.0,0.0,0.0,0.2691065371036529,4.0,0.0,1.0
740940,293.1681823730469,297.1499938964844,293.1499938964844,0.0699095502495765,-1748.137939453125,304.1511535644531,0.7013716101646423,0.1136453822255134,0.103316344320774,293.4753723144531,297.1499938964844,293.1499938964844,0.0024338441435247,-201.8438262939453,293.6213684082031,0.5214143395423889,0.050000000745058,0.0484939776360988,293.15264892578125,297.1499938964844,293.1499938964844,0.1843322068452835,-2919.5546875,304.1499938964844,0.9013409614562988,0.2458193749189376,0.1725621968507766,293.2088317871094,297.1499938964844,293.1499938964844,0.2026476711034774,-4259.2607421875,304.1558837890625,0.9266485571861268,0.2646636962890625,0.2516403496265411,293.2752990722656,297.1499938964844,293.1499938964844,0.0095165986567735,-3096.7236328125,301.2994689941406,0.5214143395423889,0.050000000745058,0.2300345450639724,291.1635437011719,291.1499938964844,274.7951965332031,271.27276611328125,286.00067138671875,293.2752990722656,290.16339111328125,1.0,0.2185629606246948,0.7973575592041016,0.7973575592041016,1.0,1.0,-0.9673433899879456,0.3808934092521667,0.5864499807357788,0.2384873926639557,0.0,0.0,0.0688871070742607,36.041282653808594,46.0,-2.098341703414917,-4055.354736328125,110.67703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,302.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.0896432846784591,0.0,0.0,0.0,0.0,1.0,0.0025766037870198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875008478760719,0.0996195450425148,-0.0121186971664428,0.0,9.09765367396176e-05,0.0,0.0,3.823785543441773,0.0,0.0,0.0,0.2690863013267517,4.0,0.0,1.0
741000,293.1681823730469,297.1499938964844,293.1499938964844,0.0699095502495765,-1748.137939453125,304.1511535644531,0.7013716101646423,0.1136453822255134,0.103316344320774,293.4753723144531,297.1499938964844,293.1499938964844,0.0024338441435247,-201.8438262939453,293.6213684082031,0.5214143395423889,0.050000000745058,0.0484939776360988,293.15264892578125,297.1499938964844,293.1499938964844,0.1843322068452835,-2919.5546875,304.1499938964844,0.9013409614562988,0.2458193749189376,0.1725621968507766,293.2088317871094,297.1499938964844,293.1499938964844,0.2026476711034774,-4259.2607421875,304.1558837890625,0.9266485571861268,0.2646636962890625,0.2516403496265411,293.2752990722656,297.1499938964844,293.1499938964844,0.0095165986567735,-3096.7236328125,301.2994689941406,0.5214143395423889,0.050000000745058,0.2300345450639724,291.1635437011719,291.1499938964844,274.7951965332031,271.27276611328125,286.00067138671875,293.2752990722656,290.16339111328125,1.0,0.2185629606246948,0.7973575592041016,0.7973575592041016,1.0,1.0,-0.9673433899879456,0.3808934092521667,0.5864499807357788,0.2384873926639557,0.0,0.0,0.0688871070742607,36.041282653808594,46.0,-2.098341703414917,-4055.354736328125,110.67703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,302.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.0896432846784591,0.0,0.0,0.0,0.0,1.0,0.0025766037870198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875008478760719,0.0996195450425148,-0.0121186971664428,0.0,9.09765367396176e-05,0.0,0.0,3.823785543441773,0.0,0.0,0.0,0.2690863013267517,4.0,0.0,1.0
741060,293.16754150390625,297.1499938964844,293.1499938964844,0.0697221383452415,-1744.7950439453125,304.1510925292969,0.6902175545692444,0.1133139580488205,0.1031099632382392,293.4722900390625,297.1499938964844,293.1499938964844,0.0023647132329642,-196.1307067871093,293.51629638671875,0.5131635069847107,0.050000000745058,0.0485900491476058,293.154052734375,297.1499938964844,293.1499938964844,0.1841517090797424,-2917.24267578125,304.1502990722656,0.8878232836723328,0.2454675137996673,0.1724061667919159,293.20758056640625,297.1499938964844,293.1499938964844,0.201572448015213,-4241.42724609375,304.1557312011719,0.909981906414032,0.263429194688797,0.2505671679973602,293.27557373046875,297.1499938964844,293.1499938964844,0.0094789788126945,-3090.800537109375,301.2550354003906,0.5131635069847107,0.050000000745058,0.2304902821779251,291.1623229980469,291.1499938964844,274.8143005371094,271.2843322753906,286.01177978515625,293.2755432128906,290.16217041015625,1.0,0.2222501039505005,0.7973244190216064,0.7973244190216064,1.0,1.0,-0.9662826657295228,0.3803044855594635,0.5859782099723816,0.238535389304161,0.0,0.0,0.0673254281282424,38.46700668334961,49.0,-1.819508671760559,-4039.1357421875,114.43069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,302.1817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.089251272380352,0.0,0.0,0.0,0.0,1.0,0.0026430301368236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869563966989517,0.0996662899851799,-0.0127098904922604,0.0,9.057869465323164e-05,0.0,0.0,3.8248720169067374,0.0,0.0,0.0,0.26906618475914,4.0,0.0,1.0
741120,293.16754150390625,297.1499938964844,293.1499938964844,0.0697221383452415,-1744.7950439453125,304.1510925292969,0.6902175545692444,0.1133139580488205,0.1031099632382392,293.4722900390625,297.1499938964844,293.1499938964844,0.0023647132329642,-196.1307067871093,293.51629638671875,0.5131635069847107,0.050000000745058,0.0485900491476058,293.154052734375,297.1499938964844,293.1499938964844,0.1841517090797424,-2917.24267578125,304.1502990722656,0.8878232836723328,0.2454675137996673,0.1724061667919159,293.20758056640625,297.1499938964844,293.1499938964844,0.201572448015213,-4241.42724609375,304.1557312011719,0.909981906414032,0.263429194688797,0.2505671679973602,293.27557373046875,297.1499938964844,293.1499938964844,0.0094789788126945,-3090.800537109375,301.2550354003906,0.5131635069847107,0.050000000745058,0.2304902821779251,291.1623229980469,291.1499938964844,274.8143005371094,271.2843322753906,286.01177978515625,293.2755432128906,290.16217041015625,1.0,0.2222501039505005,0.7973244190216064,0.7973244190216064,1.0,1.0,-0.9662826657295228,0.3803044855594635,0.5859782099723816,0.238535389304161,0.0,0.0,0.0673254281282424,38.46700668334961,49.0,-1.819508671760559,-4039.1357421875,114.43069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,302.1817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.089251272380352,0.0,0.0,0.0,0.0,1.0,0.0026430301368236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869563966989517,0.0996662899851799,-0.0127098904922604,0.0,9.057869465323164e-05,0.0,0.0,3.8248720169067374,0.0,0.0,0.0,0.26906618475914,4.0,0.0,1.0
741180,293.1670227050781,297.1499938964844,293.1499938964844,0.0695369988679885,-1741.494384765625,304.1510314941406,0.6793867349624634,0.1129745841026306,0.1029052138328552,293.4700622558594,297.1499938964844,293.1499938964844,0.0022946521639823,-190.3377990722656,293.4097595214844,0.5054828524589539,0.050000000745058,0.048693086951971,293.15582275390625,297.1499938964844,293.1499938964844,0.1838813424110412,-2913.79296875,304.150634765625,0.8746948838233948,0.2450058311223983,0.172181099653244,293.20635986328125,297.1499938964844,293.1499938964844,0.200527161359787,-4224.07080078125,304.1555480957031,0.8952398896217346,0.2622146904468536,0.2495203614234924,293.2759704589844,297.1499938964844,293.1499938964844,0.009442750364542,-3085.173583984375,301.21014404296875,0.5054828524589539,0.050000000745058,0.2309790402650833,291.1610107421875,291.1499938964844,274.8295593261719,271.2944030761719,286.02105712890625,293.27593994140625,290.1608581542969,1.0,0.226125568151474,0.7972912788391113,0.7972912788391113,1.0,1.0,-0.9652207493782043,0.3797344267368316,0.5854862928390503,0.2385329902172088,0.0,0.0,0.0659433007240295,41.06781768798828,52.0,-1.8311675786972048,-4024.419921875,118.46321105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,302.1440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.0889247953891754,0.0,0.0,0.0,0.0,1.0,0.0027011933270841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864727050065994,0.0997087806463241,-0.013236072845757,0.0,9.024736209539697e-05,0.0,0.0,3.8258657455444336,0.0,0.0,0.0,0.2690482139587402,4.0,0.0,1.0
741240,293.1670227050781,297.1499938964844,293.1499938964844,0.0695369988679885,-1741.494384765625,304.1510314941406,0.6793867349624634,0.1129745841026306,0.1029052138328552,293.4700622558594,297.1499938964844,293.1499938964844,0.0022946521639823,-190.3377990722656,293.4097595214844,0.5054828524589539,0.050000000745058,0.048693086951971,293.15582275390625,297.1499938964844,293.1499938964844,0.1838813424110412,-2913.79296875,304.150634765625,0.8746948838233948,0.2450058311223983,0.172181099653244,293.20635986328125,297.1499938964844,293.1499938964844,0.200527161359787,-4224.07080078125,304.1555480957031,0.8952398896217346,0.2622146904468536,0.2495203614234924,293.2759704589844,297.1499938964844,293.1499938964844,0.009442750364542,-3085.173583984375,301.21014404296875,0.5054828524589539,0.050000000745058,0.2309790402650833,291.1610107421875,291.1499938964844,274.8295593261719,271.2944030761719,286.02105712890625,293.27593994140625,290.1608581542969,1.0,0.226125568151474,0.7972912788391113,0.7972912788391113,1.0,1.0,-0.9652207493782043,0.3797344267368316,0.5854862928390503,0.2385329902172088,0.0,0.0,0.0659433007240295,41.06781768798828,52.0,-1.8311675786972048,-4024.419921875,118.46321105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,302.1440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.0889247953891754,0.0,0.0,0.0,0.0,1.0,0.0027011933270841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864727050065994,0.0997087806463241,-0.013236072845757,0.0,9.024736209539697e-05,0.0,0.0,3.8258657455444336,0.0,0.0,0.0,0.2690482139587402,4.0,0.0,1.0
741300,293.16680908203125,297.1499938964844,293.1499938964844,0.069443367421627,-1739.8250732421875,304.1510009765625,0.6741644740104675,0.1128008589148521,0.1028015092015266,293.4692687988281,297.1499938964844,293.1499938964844,0.0022591806482523,-187.40380859375,293.3558959960937,0.5018709301948547,0.050000000745058,0.0487468317151069,293.1568298339844,297.1499938964844,293.1499938964844,0.1837082058191299,-2911.58740234375,304.1508483886719,0.8683586120605469,0.2447303384542465,0.172039657831192,293.2057800292969,297.1499938964844,293.1499938964844,0.2000146508216858,-4215.552734375,304.1554870605469,0.8882482647895813,0.2616145610809326,0.2490060329437255,293.2762145996094,297.1499938964844,293.1499938964844,0.0094250198453664,-3082.439453125,301.1875,0.5018709301948547,0.050000000745058,0.2312339842319488,291.16033935546875,291.1499938964844,274.835693359375,271.2988586425781,286.0249938964844,293.27618408203125,290.16015625,1.0,0.2281140834093094,0.7972747087478638,0.7972747087478638,1.0,1.0,-0.964679718017578,0.3794522881507873,0.5852274298667908,0.2385105043649673,0.0,0.0,0.0653221905231475,42.42406845092773,52.0,-1.8609986305236816,-4017.6787109375,120.5654067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,302.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0887850150465965,0.0,0.0,0.0,0.0,1.0,0.0027272028382867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862553566694259,0.0997292250394821,-0.0134738646447658,0.0,9.010550274979325e-05,0.0,0.0,3.8263635635375977,0.0,0.0,0.0,0.2690402567386627,4.0,0.0,1.0
741360,293.1666259765625,297.1499938964844,293.1499938964844,0.0693485587835311,-1738.1351318359375,304.1510009765625,0.6691010594367981,0.112624391913414,0.1026964783668518,293.4686889648437,297.1499938964844,293.1499938964844,0.0022233878262341,-184.44256591796875,293.30157470703125,0.498404324054718,0.050000000745058,0.0488018579781055,293.157958984375,297.1499938964844,293.1499938964844,0.1835075765848159,-2909.03369140625,304.15106201171875,0.862204372882843,0.2444233298301696,0.1718773692846298,293.2052307128906,297.1499938964844,293.1499938964844,0.1995085477828979,-4207.13623046875,304.1553955078125,0.8814546465873718,0.2610192596912384,0.2484974861145019,293.2764892578125,297.1499938964844,293.1499938964844,0.0094074802473187,-3079.7431640625,301.1647644042969,0.498404324054718,0.050000000745058,0.2314949929714203,291.15966796875,291.1499938964844,274.8407592773437,271.3029479980469,286.0284423828125,293.27642822265625,290.15948486328125,1.0,0.2301265746355056,0.7972593903541565,0.7972593903541565,1.0,1.0,-0.9641278386116028,0.3791703581809997,0.584957480430603,0.2384728491306305,0.0,0.0,0.0647493749856948,43.812294006347656,55.0,-1.890485763549805,-4011.36572265625,122.71512603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,302.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.0886602625250816,0.0,0.0,0.0,0.0,1.0,0.0027511871885508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086054690182209,0.0997491553425788,-0.0136944698169827,0.0,8.997889381134883e-05,0.0,0.0,3.8268637657165527,0.0,0.0,0.0,0.2690330147743225,4.0,0.0,1.0
741420,293.16632080078125,297.1499938964844,293.1499938964844,0.0691553354263305,-1734.6910400390625,304.1510009765625,0.6595168113708496,0.1122635751962661,0.1024823933839798,293.4681396484375,297.1499938964844,293.1499938964844,0.0021507064811885,-178.42745971679688,293.1915283203125,0.4918488264083862,0.050000000745058,0.0489151068031787,293.16046142578125,297.1499938964844,293.1499938964844,0.1830238401889801,-2902.88134765625,304.1515197753906,0.8504994511604309,0.2437148839235305,0.1714904159307479,293.2041320800781,297.1499938964844,293.1499938964844,0.1985142081975937,-4190.583984375,304.1552734375,0.8685541749000549,0.2598423361778259,0.2474966049194336,293.2770690917969,297.1499938964844,293.1499938964844,0.0093727922067046,-3074.421630859375,301.11895751953125,0.4918488264083862,0.050000000745058,0.2320322096347808,291.15826416015625,291.1499938964844,274.84765625,271.3098449707031,286.0339050292969,293.27703857421875,290.1580810546875,1.0,0.234195277094841,0.7972288131713867,0.7972288131713867,1.0,1.0,-0.9629858732223512,0.3786045014858246,0.5843814015388489,0.2383502274751663,0.0,0.0,0.063744381070137,46.66843795776367,58.0,-1.9467231035232544,-4000.00927734375,127.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,302.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.08845105022192,0.0,0.0,0.0,0.0,1.0,0.0027934617828577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857015326619148,0.0997878685593605,-0.0140863368287682,0.0,8.976656681625172e-05,0.0,0.0,3.8278841972351074,0.0,0.0,0.0,0.2690206170082092,4.0,0.0,1.0
741480,293.16632080078125,297.1499938964844,293.1499938964844,0.0691553354263305,-1734.6910400390625,304.1510009765625,0.6595168113708496,0.1122635751962661,0.1024823933839798,293.4681396484375,297.1499938964844,293.1499938964844,0.0021507064811885,-178.42745971679688,293.1915283203125,0.4918488264083862,0.050000000745058,0.0489151068031787,293.16046142578125,297.1499938964844,293.1499938964844,0.1830238401889801,-2902.88134765625,304.1515197753906,0.8504994511604309,0.2437148839235305,0.1714904159307479,293.2041320800781,297.1499938964844,293.1499938964844,0.1985142081975937,-4190.583984375,304.1552734375,0.8685541749000549,0.2598423361778259,0.2474966049194336,293.2770690917969,297.1499938964844,293.1499938964844,0.0093727922067046,-3074.421630859375,301.11895751953125,0.4918488264083862,0.050000000745058,0.2320322096347808,291.15826416015625,291.1499938964844,274.84765625,271.3098449707031,286.0339050292969,293.27703857421875,290.1580810546875,1.0,0.234195277094841,0.7972288131713867,0.7972288131713867,1.0,1.0,-0.9629858732223512,0.3786045014858246,0.5843814015388489,0.2383502274751663,0.0,0.0,0.063744381070137,46.66843795776367,58.0,-1.9467231035232544,-4000.00927734375,127.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,302.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.08845105022192,0.0,0.0,0.0,0.0,1.0,0.0027934617828577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857015326619148,0.0997878685593605,-0.0140863368287682,0.0,8.976656681625172e-05,0.0,0.0,3.8278841972351074,0.0,0.0,0.0,0.2690206170082092,4.0,0.0,1.0
