time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.1661071777344,297.1499938964844,293.1499938964844,0.0689564496278762,-1731.147216796875,304.1510009765625,0.6506909728050232,0.1118921637535095,0.1022621393203735,293.4684143066406,297.1499938964844,293.1499938964844,0.0020763499196618,-172.27137756347656,293.0794372558594,0.4856314957141876,0.050000000745058,0.049031913280487,293.1632995605469,297.1499938964844,293.1499938964844,0.1824219524860382,-2895.230712890625,304.1520080566406,0.839583694934845,0.242872729897499,0.1710141599178314,293.2030944824219,297.1499938964844,293.1499938964844,0.1975428313016891,-4174.39501953125,304.1551208496094,0.8566311597824097,0.2586838006973266,0.2465166300535202,293.2777709960937,297.1499938964844,293.1499938964844,0.0093383975327014,-3069.142333984375,301.0726928710937,0.4856314957141876,0.050000000745058,0.2325862795114517,291.1568298339844,291.1499938964844,274.8500061035156,271.31512451171875,286.03729248046875,293.2777099609375,290.1566467285156,1.0,0.2382902652025222,0.7971981763839722,0.7971981763839722,1.0,1.0,-0.9617789387702942,0.3780301511287689,0.5837488174438477,0.2381601482629776,0.0,0.0,0.0629330426454544,49.61258316040039,46.0,-1.986348390579224,-3990.40185546875,131.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,302.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.0882916375994682,0.0,0.0,0.0,0.0,1.0,0.0028282129205763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854140520095825,0.0998253375291824,-0.0144112845882773,0.0,8.960478589870036e-05,0.0,0.0,3.828944683074951,0.0,0.0,0.0,0.2690111398696899,4.0,0.0,1.0
741600,293.1661071777344,297.1499938964844,293.1499938964844,0.0689564496278762,-1731.147216796875,304.1510009765625,0.6506909728050232,0.1118921637535095,0.1022621393203735,293.4684143066406,297.1499938964844,293.1499938964844,0.0020763499196618,-172.27137756347656,293.0794372558594,0.4856314957141876,0.050000000745058,0.049031913280487,293.1632995605469,297.1499938964844,293.1499938964844,0.1824219524860382,-2895.230712890625,304.1520080566406,0.839583694934845,0.242872729897499,0.1710141599178314,293.2030944824219,297.1499938964844,293.1499938964844,0.1975428313016891,-4174.39501953125,304.1551208496094,0.8566311597824097,0.2586838006973266,0.2465166300535202,293.2777709960937,297.1499938964844,293.1499938964844,0.0093383975327014,-3069.142333984375,301.0726928710937,0.4856314957141876,0.050000000745058,0.2325862795114517,291.1568298339844,291.1499938964844,274.8500061035156,271.31512451171875,286.03729248046875,293.2777099609375,290.1566467285156,1.0,0.2382902652025222,0.7971981763839722,0.7971981763839722,1.0,1.0,-0.9617789387702942,0.3780301511287689,0.5837488174438477,0.2381601482629776,0.0,0.0,0.0629330426454544,49.61258316040039,46.0,-1.986348390579224,-3990.40185546875,131.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,302.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.0882916375994682,0.0,0.0,0.0,0.0,1.0,0.0028282129205763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854140520095825,0.0998253375291824,-0.0144112845882773,0.0,8.960478589870036e-05,0.0,0.0,3.828944683074951,0.0,0.0,0.0,0.2690111398696899,4.0,0.0,1.0
741660,293.16583251953125,297.1499938964844,293.1499938964844,0.0686361044645309,-1725.401123046875,304.15118408203125,0.6514898538589478,0.1115430742502212,0.1019170060753822,293.46942138671875,297.1499938964844,293.1499938964844,0.0019943618681281,-165.47482299804688,292.9658203125,0.4868026375770569,0.050000000745058,0.0490094050765037,293.1663818359375,297.1499938964844,293.1499938964844,0.1815616488456726,-2884.25634765625,304.1527709960937,0.8404232263565063,0.2419133484363556,0.1703495979309082,293.20196533203125,297.1499938964844,293.1499938964844,0.1964537799358368,-4156.1328125,304.1552429199219,0.8573697805404663,0.2575657367706299,0.2454262524843216,293.2784423828125,297.1499938964844,293.1499938964844,0.0092668309807777,-3054.91943359375,301.0264892578125,0.4868026375770569,0.050000000745058,0.2324795126914978,291.1561889648437,291.1499938964844,274.8500061035156,271.31951904296875,286.0400695800781,293.27838134765625,290.15631103515625,1.0,0.2366634309291839,0.7971706390380859,0.7971706390380859,1.0,1.0,-0.9591038823127748,0.3768543303012848,0.5822495222091675,0.2375013679265976,0.0,0.0,0.0621765404939651,49.007606506347656,34.0,-0.1666135042905807,-3980.59716796875,130.0265350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,302.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0881740376353263,0.0,0.0,0.0,0.0,1.0,0.0028570515569299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851703435182571,0.0998531803488731,-0.0146828321740031,0.0,8.94854383659549e-05,0.0,0.0,3.829703092575073,0.0,0.0,0.0,0.269002765417099,4.0,0.0,1.0
741720,293.16583251953125,297.1499938964844,293.1499938964844,0.0686361044645309,-1725.401123046875,304.15118408203125,0.6514898538589478,0.1115430742502212,0.1019170060753822,293.46942138671875,297.1499938964844,293.1499938964844,0.0019943618681281,-165.47482299804688,292.9658203125,0.4868026375770569,0.050000000745058,0.0490094050765037,293.1663818359375,297.1499938964844,293.1499938964844,0.1815616488456726,-2884.25634765625,304.1527709960937,0.8404232263565063,0.2419133484363556,0.1703495979309082,293.20196533203125,297.1499938964844,293.1499938964844,0.1964537799358368,-4156.1328125,304.1552429199219,0.8573697805404663,0.2575657367706299,0.2454262524843216,293.2784423828125,297.1499938964844,293.1499938964844,0.0092668309807777,-3054.91943359375,301.0264892578125,0.4868026375770569,0.050000000745058,0.2324795126914978,291.1561889648437,291.1499938964844,274.8500061035156,271.31951904296875,286.0400695800781,293.27838134765625,290.15631103515625,1.0,0.2366634309291839,0.7971706390380859,0.7971706390380859,1.0,1.0,-0.9591038823127748,0.3768543303012848,0.5822495222091675,0.2375013679265976,0.0,0.0,0.0621765404939651,49.007606506347656,34.0,-0.1666135042905807,-3980.59716796875,130.0265350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,302.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0881740376353263,0.0,0.0,0.0,0.0,1.0,0.0028570515569299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851703435182571,0.0998531803488731,-0.0146828321740031,0.0,8.94854383659549e-05,0.0,0.0,3.829703092575073,0.0,0.0,0.0,0.269002765417099,4.0,0.0,1.0
741780,293.165283203125,297.1499938964844,293.1499938964844,0.0682442039251327,-1718.35009765625,304.1514587402344,0.6606402397155762,0.1112513691186904,0.1015128418803215,293.471435546875,297.1499938964844,293.1499938964844,0.0019056408200412,-158.10415649414062,292.85125732421875,0.4942290782928467,0.050000000745058,0.0488726906478405,293.1697692871094,297.1499938964844,293.1499938964844,0.1804323345422744,-2869.8154296875,304.1537475585937,0.851282000541687,0.2408100515604019,0.1695086658000946,293.2006225585937,297.1499938964844,293.1499938964844,0.1952754855155944,-4136.28466796875,304.15545654296875,0.8689643144607544,0.2565177679061889,0.2442844808101654,293.2789001464844,297.1499938964844,293.1499938964844,0.0091654919087886,-3033.1806640625,300.981201171875,0.4942290782928467,0.050000000745058,0.2318310141563415,291.1581115722656,291.1499938964844,274.8500061035156,271.3239440917969,286.042724609375,293.27886962890625,290.158447265625,1.0,0.2309666275978088,0.7971431612968445,0.7971431612968445,1.0,1.0,-0.9552969336509703,0.3752379119396209,0.5800589919090271,0.2364237159490585,0.0,0.0,0.0609883554279804,45.49304962158203,25.0,2.543945550918579,-3967.901123046875,123.40372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,302.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0880828872323036,0.0,0.0,0.0,0.0,1.0,0.0028911952394992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848189666867256,0.0998253002762794,-0.0150063335895538,0.0,8.939293184084818e-05,0.0,0.0,3.828195810317993,0.0,0.0,0.0,0.268984705209732,4.0,0.0,1.0
741840,293.165283203125,297.1499938964844,293.1499938964844,0.0682442039251327,-1718.35009765625,304.1514587402344,0.6606402397155762,0.1112513691186904,0.1015128418803215,293.471435546875,297.1499938964844,293.1499938964844,0.0019056408200412,-158.10415649414062,292.85125732421875,0.4942290782928467,0.050000000745058,0.0488726906478405,293.1697692871094,297.1499938964844,293.1499938964844,0.1804323345422744,-2869.8154296875,304.1537475585937,0.851282000541687,0.2408100515604019,0.1695086658000946,293.2006225585937,297.1499938964844,293.1499938964844,0.1952754855155944,-4136.28466796875,304.15545654296875,0.8689643144607544,0.2565177679061889,0.2442844808101654,293.2789001464844,297.1499938964844,293.1499938964844,0.0091654919087886,-3033.1806640625,300.981201171875,0.4942290782928467,0.050000000745058,0.2318310141563415,291.1581115722656,291.1499938964844,274.8500061035156,271.3239440917969,286.042724609375,293.27886962890625,290.158447265625,1.0,0.2309666275978088,0.7971431612968445,0.7971431612968445,1.0,1.0,-0.9552969336509703,0.3752379119396209,0.5800589919090271,0.2364237159490585,0.0,0.0,0.0609883554279804,45.49304962158203,25.0,2.543945550918579,-3967.901123046875,123.40372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,302.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0880828872323036,0.0,0.0,0.0,0.0,1.0,0.0028911952394992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848189666867256,0.0998253002762794,-0.0150063335895538,0.0,8.939293184084818e-05,0.0,0.0,3.828195810317993,0.0,0.0,0.0,0.268984705209732,4.0,0.0,1.0
741900,293.1649780273437,297.1499938964844,293.1499938964844,0.0680413693189621,-1714.7020263671875,304.15155029296875,0.6674741506576538,0.111120581626892,0.1013072207570076,293.4728698730469,297.1499938964844,293.1499938964844,0.00185951765161,-154.26998901367188,292.79296875,0.4995261430740356,0.050000000745058,0.0487837418913841,293.1716613769531,297.1499938964844,293.1499938964844,0.1797808855772018,-2861.482421875,304.1542358398437,0.859346330165863,0.2401894032955169,0.1690280735492706,293.1999206542969,297.1499938964844,293.1499938964844,0.1946815103292465,-4126.26806640625,304.1555480957031,0.8776345252990723,0.256017804145813,0.2437169104814529,293.2790832519531,297.1499938964844,293.1499938964844,0.0091099562123417,-3020.99072265625,300.95880126953125,0.4995261430740356,0.050000000745058,0.2314090579748153,291.1595764160156,291.1499938964844,274.8500061035156,271.3261413574219,286.0438537597656,293.279052734375,290.1599426269531,1.0,0.2273481041193008,0.7971294522285461,0.7971294522285461,1.0,1.0,-0.9531788229942322,0.3743537068367004,0.5788251161575317,0.235787346959114,0.0,0.0,0.0602044463157653,43.21054458618164,25.0,3.457034111022949,-3960.32275390625,119.2103500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,302.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0880388617515564,0.0,0.0,0.0,0.0,1.0,0.0029130221810191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845817923545837,0.0997960120439529,-0.0152142187580466,0.0,8.934825746109709e-05,0.0,0.0,3.826762199401856,0.0,0.0,0.0,0.26897132396698,4.0,0.0,1.0
741960,293.1646423339844,297.1499938964844,293.1499938964844,0.067835159599781,-1710.9967041015625,304.1516418457031,0.6758297085762024,0.1109940707683563,0.1010987535119056,293.47467041015625,297.1499938964844,293.1499938964844,0.0018123820191249,-150.35166931152344,292.733642578125,0.5059943199157715,0.050000000745058,0.0486858449876308,293.1737060546875,297.1499938964844,293.1499938964844,0.179072767496109,-2852.424072265625,304.1547546386719,0.8692103028297424,0.2395153194665908,0.1685052812099456,293.1991882324219,297.1499938964844,293.1499938964844,0.1940903216600418,-4116.29541015625,304.1556091308594,0.8882176876068115,0.2555304169654846,0.2431534528732299,293.2792053222656,297.1499938964844,293.1499938964844,0.0090526137501001,-3008.275634765625,300.9365234375,0.5059943199157715,0.050000000745058,0.2309446930885315,291.1611328125,291.1499938964844,274.8500061035156,271.3283386230469,286.0448303222656,293.2792053222656,290.1614990234375,1.0,0.2232708930969238,0.7971307039260864,0.7971307039260864,1.0,1.0,-0.950950026512146,0.3734329342842102,0.5775170922279358,0.235098585486412,0.0,0.0,0.0593060292303562,40.69963455200195,25.0,3.956919670104981,-3952.022705078125,114.64064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,301.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0879907086491584,0.0,0.0,0.0,0.0,1.0,0.0029384451918303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843051522970199,0.0997625812888145,-0.0154574299231171,0.0,8.929937757784501e-05,0.0,0.0,3.825109720230103,0.0,0.0,0.0,0.268955647945404,4.0,0.0,1.0
742020,293.16412353515625,297.1499938964844,293.1499938964844,0.0674711838364601,-1704.4766845703125,304.1517028808594,0.6893435716629028,0.1107271313667297,0.1007315143942833,293.4792785644531,297.1499938964844,293.1499938964844,0.0017177441623061,-142.48818969726562,292.6107788085937,0.5168940424919128,0.050000000745058,0.0485450439155101,293.1783447265625,297.1499938964844,293.1499938964844,0.177552729845047,-2832.994384765625,304.1557006835937,0.8848437666893005,0.237976849079132,0.1673766523599624,293.19775390625,297.1499938964844,293.1499938964844,0.1929926127195358,-4097.8095703125,304.15557861328125,0.905192732810974,0.2545741498470306,0.2421064376831054,293.2794494628906,297.1499938964844,293.1499938964844,0.0089532574638724,-2986.386962890625,300.891845703125,0.5168940424919128,0.050000000745058,0.2302767783403396,291.1637878417969,291.1499938964844,274.8500061035156,271.332763671875,286.0459289550781,293.2794189453125,290.1640319824219,1.0,0.2174381613731384,0.7971333265304565,0.7971333265304565,1.0,1.0,-0.9469268918037416,0.3718083798885345,0.5751184821128845,0.2337630540132522,0.0,0.0,0.0572742596268653,37.07440948486328,25.0,3.3228096961975098,-3934.64990234375,107.90567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,301.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0878693461418151,0.0,0.0,0.0,0.0,1.0,0.0029987157322466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083661675453186,0.0997002124786377,-0.0160385370254516,0.0,8.917621744330972e-05,0.0,0.0,3.8218398094177246,0.0,0.0,0.0,0.2689202725887298,4.0,0.0,1.0
742080,293.16412353515625,297.1499938964844,293.1499938964844,0.0674711838364601,-1704.4766845703125,304.1517028808594,0.6893435716629028,0.1107271313667297,0.1007315143942833,293.4792785644531,297.1499938964844,293.1499938964844,0.0017177441623061,-142.48818969726562,292.6107788085937,0.5168940424919128,0.050000000745058,0.0485450439155101,293.1783447265625,297.1499938964844,293.1499938964844,0.177552729845047,-2832.994384765625,304.1557006835937,0.8848437666893005,0.237976849079132,0.1673766523599624,293.19775390625,297.1499938964844,293.1499938964844,0.1929926127195358,-4097.8095703125,304.15557861328125,0.905192732810974,0.2545741498470306,0.2421064376831054,293.2794494628906,297.1499938964844,293.1499938964844,0.0089532574638724,-2986.386962890625,300.891845703125,0.5168940424919128,0.050000000745058,0.2302767783403396,291.1637878417969,291.1499938964844,274.8500061035156,271.332763671875,286.0459289550781,293.2794189453125,290.1640319824219,1.0,0.2174381613731384,0.7971333265304565,0.7971333265304565,1.0,1.0,-0.9469268918037416,0.3718083798885345,0.5751184821128845,0.2337630540132522,0.0,0.0,0.0572742596268653,37.07440948486328,25.0,3.3228096961975098,-3934.64990234375,107.90567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,301.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0878693461418151,0.0,0.0,0.0,0.0,1.0,0.0029987157322466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083661675453186,0.0997002124786377,-0.0160385370254516,0.0,8.917621744330972e-05,0.0,0.0,3.8218398094177246,0.0,0.0,0.0,0.2689202725887298,4.0,0.0,1.0
742140,293.1639099121094,297.1499938964844,293.1499938964844,0.0671156197786331,-1698.13427734375,304.1517333984375,0.7002942562103271,0.1104148924350738,0.1003650650382042,293.4853820800781,297.1499938964844,293.1499938964844,0.0016209273599088,-134.45155334472656,292.48114013671875,0.5263304710388184,0.050000000745058,0.0484428107738494,293.18377685546875,297.1499938964844,293.1499938964844,0.175836756825447,-2811.057861328125,304.1566772460937,0.897129476070404,0.2361565679311752,0.1660833805799484,293.19647216796875,297.1499938964844,293.1499938964844,0.1919623017311096,-4080.480224609375,304.1554260253906,0.9201431274414062,0.2536209523677826,0.2411055415868759,293.2797546386719,297.1499938964844,293.1499938964844,0.0088651366531848,-2967.129638671875,300.84649658203125,0.5263304710388184,0.050000000745058,0.229791834950447,291.16510009765625,291.1499938964844,274.8500061035156,271.337158203125,286.0462341308594,293.2797241210937,290.1651916503906,1.0,0.2128685116767883,0.7971358895301819,0.7971358895301819,1.0,1.0,-0.9430286288261414,0.3702735900878906,0.5727550387382507,0.2323726415634155,0.0,0.0,0.0551644265651702,34.425689697265625,25.0,1.9079769849777224,-3917.375,102.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,301.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0876998603343963,0.0,0.0,0.0,0.0,1.0,0.0030654568690806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082979217171669,0.0996683165431022,-0.0166890993714332,0.0,8.900421380531043e-05,0.0,0.0,3.819675922393799,0.0,0.0,0.0,0.2688856422901153,4.0,0.0,1.0
742200,293.1639099121094,297.1499938964844,293.1499938964844,0.0671156197786331,-1698.13427734375,304.1517333984375,0.7002942562103271,0.1104148924350738,0.1003650650382042,293.4853820800781,297.1499938964844,293.1499938964844,0.0016209273599088,-134.45155334472656,292.48114013671875,0.5263304710388184,0.050000000745058,0.0484428107738494,293.18377685546875,297.1499938964844,293.1499938964844,0.175836756825447,-2811.057861328125,304.1566772460937,0.897129476070404,0.2361565679311752,0.1660833805799484,293.19647216796875,297.1499938964844,293.1499938964844,0.1919623017311096,-4080.480224609375,304.1554260253906,0.9201431274414062,0.2536209523677826,0.2411055415868759,293.2797546386719,297.1499938964844,293.1499938964844,0.0088651366531848,-2967.129638671875,300.84649658203125,0.5263304710388184,0.050000000745058,0.229791834950447,291.16510009765625,291.1499938964844,274.8500061035156,271.337158203125,286.0462341308594,293.2797241210937,290.1651916503906,1.0,0.2128685116767883,0.7971358895301819,0.7971358895301819,1.0,1.0,-0.9430286288261414,0.3702735900878906,0.5727550387382507,0.2323726415634155,0.0,0.0,0.0551644265651702,34.425689697265625,25.0,1.9079769849777224,-3917.375,102.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,301.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0876998603343963,0.0,0.0,0.0,0.0,1.0,0.0030654568690806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082979217171669,0.0996683165431022,-0.0166890993714332,0.0,8.900421380531043e-05,0.0,0.0,3.819675922393799,0.0,0.0,0.0,0.2688856422901153,4.0,0.0,1.0
742260,293.1639709472656,297.1499938964844,293.1499938964844,0.0667454451322555,-1691.548583984375,304.1517639160156,0.7089804410934448,0.1100519821047782,0.0999789014458656,293.4928283691406,297.1499938964844,293.1499938964844,0.0015211375430226,-126.1720733642578,292.3448791503906,0.53434818983078,0.050000000745058,0.0483669079840183,293.1899108886719,297.1499938964844,293.1499938964844,0.1739017367362976,-2786.2919921875,304.1576538085937,0.9064971208572388,0.2340570390224456,0.1646138876676559,293.1954040527344,297.1499938964844,293.1499938964844,0.1909676790237426,-4063.745361328125,304.1552734375,0.932677686214447,0.2526622414588928,0.2401274293661117,293.2801818847656,297.1499938964844,293.1499938964844,0.0087843099609017,-2949.545166015625,300.8005065917969,0.53434818983078,0.050000000745058,0.2294317781925201,291.1656494140625,291.1499938964844,274.8500061035156,271.3415832519531,286.0459289550781,293.2801513671875,290.1656799316406,1.0,0.2092628329992294,0.79715496301651,0.79715496301651,1.0,1.0,-0.93910413980484,0.3687648475170135,0.5703392624855042,0.23088900744915,0.0,0.0,0.0530342273414135,32.4416389465332,25.0,0.8651962876319885,-3900.613525390625,98.8271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,301.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.0874748453497886,0.0,0.0,0.0,0.0,1.0,0.0031340578570961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822931677103042,0.0996580570936203,-0.017364889383316,0.0,8.877585059963167e-05,0.0,0.0,3.818350315093994,0.0,0.0,0.0,0.268853098154068,4.0,0.0,1.0
742320,293.1639709472656,297.1499938964844,293.1499938964844,0.0667454451322555,-1691.548583984375,304.1517639160156,0.7089804410934448,0.1100519821047782,0.0999789014458656,293.4928283691406,297.1499938964844,293.1499938964844,0.0015211375430226,-126.1720733642578,292.3448791503906,0.53434818983078,0.050000000745058,0.0483669079840183,293.1899108886719,297.1499938964844,293.1499938964844,0.1739017367362976,-2786.2919921875,304.1576538085937,0.9064971208572388,0.2340570390224456,0.1646138876676559,293.1954040527344,297.1499938964844,293.1499938964844,0.1909676790237426,-4063.745361328125,304.1552734375,0.932677686214447,0.2526622414588928,0.2401274293661117,293.2801818847656,297.1499938964844,293.1499938964844,0.0087843099609017,-2949.545166015625,300.8005065917969,0.53434818983078,0.050000000745058,0.2294317781925201,291.1656494140625,291.1499938964844,274.8500061035156,271.3415832519531,286.0459289550781,293.2801513671875,290.1656799316406,1.0,0.2092628329992294,0.79715496301651,0.79715496301651,1.0,1.0,-0.93910413980484,0.3687648475170135,0.5703392624855042,0.23088900744915,0.0,0.0,0.0530342273414135,32.4416389465332,25.0,0.8651962876319885,-3900.613525390625,98.8271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,301.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.0874748453497886,0.0,0.0,0.0,0.0,1.0,0.0031340578570961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822931677103042,0.0996580570936203,-0.017364889383316,0.0,8.877585059963167e-05,0.0,0.0,3.818350315093994,0.0,0.0,0.0,0.268853098154068,4.0,0.0,1.0
742380,293.1642761230469,297.1499938964844,293.1499938964844,0.0663503780961036,-1684.533447265625,304.1518249511719,0.7154058218002319,0.1096369251608848,0.0995645150542259,293.5015563964844,297.1499938964844,293.1499938964844,0.0014179731952026,-117.61444091796876,292.2021789550781,0.5409597158432007,0.050000000745058,0.0483103655278682,293.1966247558594,297.1499938964844,293.1499938964844,0.1717449426651001,-2758.638427734375,304.15869140625,0.9135518670082092,0.2316885143518448,0.1629692316055297,293.19451904296875,297.1499938964844,293.1499938964844,0.1899918615818023,-4047.308837890625,304.1551513671875,0.9424170255661012,0.2516936957836151,0.2391602247953415,293.28076171875,297.1499938964844,293.1499938964844,0.0087085561826825,-2933.09130859375,300.7538452148437,0.5409597158432007,0.050000000745058,0.229163572192192,291.16583251953125,291.1499938964844,274.8500061035156,271.3459777832031,286.0450744628906,293.2807312011719,290.16583251953125,1.0,0.2063806802034378,0.7971740365028381,0.7971740365028381,1.0,1.0,-0.9350820183753968,0.3672500848770141,0.5678319334983826,0.2292929291725158,0.0,0.0,0.0509100332856178,30.944799423217773,25.0,0.285120815038681,-3884.299072265625,95.62297058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,301.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0871938318014144,0.0,0.0,0.0,0.0,1.0,0.0032024739775806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081613153219223,0.0996583923697471,-0.0180452354252338,0.0,8.849065488902852e-05,0.0,0.0,3.817449569702149,0.0,0.0,0.0,0.26882204413414,4.0,0.0,1.0
742440,293.1642761230469,297.1499938964844,293.1499938964844,0.0663503780961036,-1684.533447265625,304.1518249511719,0.7154058218002319,0.1096369251608848,0.0995645150542259,293.5015563964844,297.1499938964844,293.1499938964844,0.0014179731952026,-117.61444091796876,292.2021789550781,0.5409597158432007,0.050000000745058,0.0483103655278682,293.1966247558594,297.1499938964844,293.1499938964844,0.1717449426651001,-2758.638427734375,304.15869140625,0.9135518670082092,0.2316885143518448,0.1629692316055297,293.19451904296875,297.1499938964844,293.1499938964844,0.1899918615818023,-4047.308837890625,304.1551513671875,0.9424170255661012,0.2516936957836151,0.2391602247953415,293.28076171875,297.1499938964844,293.1499938964844,0.0087085561826825,-2933.09130859375,300.7538452148437,0.5409597158432007,0.050000000745058,0.229163572192192,291.16583251953125,291.1499938964844,274.8500061035156,271.3459777832031,286.0450744628906,293.2807312011719,290.16583251953125,1.0,0.2063806802034378,0.7971740365028381,0.7971740365028381,1.0,1.0,-0.9350820183753968,0.3672500848770141,0.5678319334983826,0.2292929291725158,0.0,0.0,0.0509100332856178,30.944799423217773,25.0,0.285120815038681,-3884.299072265625,95.62297058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,301.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0871938318014144,0.0,0.0,0.0,0.0,1.0,0.0032024739775806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081613153219223,0.0996583923697471,-0.0180452354252338,0.0,8.849065488902852e-05,0.0,0.0,3.817449569702149,0.0,0.0,0.0,0.26882204413414,4.0,0.0,1.0
742500,293.1644897460937,297.1499938964844,293.1499938964844,0.0661414787173271,-1680.828369140625,304.1518859863281,0.717885434627533,0.1094104722142219,0.099345214664936,293.50634765625,297.1499938964844,293.1499938964844,0.001365024712868,-113.2225112915039,292.12847900390625,0.5437613129615784,0.050000000745058,0.0482878163456916,293.2001342773437,297.1499938964844,293.1499938964844,0.1705838739871978,-2743.7275390625,304.15924072265625,0.9161531925201416,0.2304069846868515,0.1620822995901107,293.1941223144531,297.1499938964844,293.1499938964844,0.189507320523262,-4039.1376953125,304.15509033203125,0.9463074803352356,0.2512052059173584,0.238678365945816,293.2811279296875,297.1499938964844,293.1499938964844,0.0086720958352088,-2925.16796875,300.7302551269531,0.5437613129615784,0.050000000745058,0.2290566116571426,291.1658630371094,291.1499938964844,274.8500061035156,271.3481750488281,286.0445556640625,293.2812805175781,290.1658630371094,1.0,0.2051560133695602,0.7971835732460022,0.7971835732460022,1.0,1.0,-0.9330204725265504,0.366484522819519,0.5665358901023865,0.2284490466117859,0.0,0.0,0.0498498380184173,30.340007781982425,25.0,0.1686848253011703,-3876.239013671875,94.24840545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,301.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.0870333015918731,0.0,0.0,0.0,0.0,1.0,0.0032363445498049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812761709094047,0.0996603295207023,-0.0183841567486524,0.0,8.832773892208934e-05,0.0,0.0,3.817074060440064,0.0,0.0,0.0,0.268806904554367,4.0,0.0,1.0
742560,293.1647033691406,297.1499938964844,293.1499938964844,0.065929114818573,-1677.06396484375,304.15191650390625,0.7199903130531311,0.10918640345335,0.0991232693195343,293.51141357421875,297.1499938964844,293.1499938964844,0.0013111713342368,-108.75506591796876,292.0533142089844,0.5462616086006165,0.050000000745058,0.0482683330774307,293.2037048339844,297.1499938964844,293.1499938964844,0.1693698018789291,-2728.115478515625,304.1597595214844,0.9181658029556274,0.2290680408477783,0.1611553132534027,293.1937561035156,297.1499938964844,293.1499938964844,0.189023733139038,-4030.974609375,304.155029296875,0.9496375918388368,0.2507188022136688,0.238198772072792,293.2815246582031,297.1499938964844,293.1499938964844,0.0086363265290856,-2917.372802734375,300.7065124511719,0.5462616086006165,0.050000000745058,0.2289641946554184,291.1659851074219,291.1499938964844,274.8500061035156,271.35040283203125,286.0453186035156,293.2841491699219,290.1660461425781,1.0,0.2040489017963409,0.7971973419189453,0.7971973419189453,1.0,1.0,-0.9309314489364624,0.3657167255878448,0.5652147531509399,0.2275762856006622,0.0,0.0,0.0487742759287357,29.81206321716309,25.0,0.4751432836055755,-3867.9619140625,92.99571990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,301.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0868605449795723,0.0,0.0,0.0,0.0,1.0,0.0032700686715543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809390023350715,0.0996618643403053,-0.0187228620052337,0.0,8.815241017146036e-05,0.0,0.0,3.816685438156128,0.0,0.0,0.0,0.2687917351722717,4.0,0.0,1.0
742620,293.1650085449219,297.1499938964844,293.1499938964844,0.0655202940106391,-1669.8206787109375,304.1519775390625,0.7233216166496277,0.1087535619735717,0.0987019687891006,293.5223083496094,297.1499938964844,293.1499938964844,0.001200326019898,-99.55729675292967,291.89898681640625,0.5504419207572937,0.050000000745058,0.0482370145618915,293.2110290527344,297.1499938964844,293.1499938964844,0.1667877733707428,-2694.837158203125,304.1607971191406,0.9205493330955504,0.2262225449085235,0.1591889709234237,293.1930236816406,297.1499938964844,293.1499938964844,0.1880637556314468,-4014.73974609375,304.15496826171875,0.9548571109771729,0.2497573792934417,0.2372577786445617,293.2823791503906,297.1499938964844,293.1499938964844,0.0085661755874753,-2901.9677734375,300.6588134765625,0.5504419207572937,0.050000000745058,0.2288156300783157,291.1669921875,291.1499938964844,274.8500061035156,271.35479736328125,286.0469970703125,293.2912902832031,290.1671142578125,1.0,0.2021357268095016,0.7972249388694763,0.7972249388694763,1.0,1.0,-0.9267202019691468,0.3641991317272186,0.5625211000442505,0.2257441729307174,0.0,0.0,0.046447105705738,28.94780158996582,25.0,1.265516996383667,-3850.649658203125,90.80137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,301.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0864797458052635,0.0,0.0,0.0,0.0,1.0,0.0033396207727491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802260488271713,0.0996509343385696,-0.0194248855113983,0.0,8.776594768278301e-05,0.0,0.0,3.815329790115357,0.0,0.0,0.0,0.2687585651874542,4.0,0.0,1.0
742680,293.1650085449219,297.1499938964844,293.1499938964844,0.0655202940106391,-1669.8206787109375,304.1519775390625,0.7233216166496277,0.1087535619735717,0.0987019687891006,293.5223083496094,297.1499938964844,293.1499938964844,0.001200326019898,-99.55729675292967,291.89898681640625,0.5504419207572937,0.050000000745058,0.0482370145618915,293.2110290527344,297.1499938964844,293.1499938964844,0.1667877733707428,-2694.837158203125,304.1607971191406,0.9205493330955504,0.2262225449085235,0.1591889709234237,293.1930236816406,297.1499938964844,293.1499938964844,0.1880637556314468,-4014.73974609375,304.15496826171875,0.9548571109771729,0.2497573792934417,0.2372577786445617,293.2823791503906,297.1499938964844,293.1499938964844,0.0085661755874753,-2901.9677734375,300.6588134765625,0.5504419207572937,0.050000000745058,0.2288156300783157,291.1669921875,291.1499938964844,274.8500061035156,271.35479736328125,286.0469970703125,293.2912902832031,290.1671142578125,1.0,0.2021357268095016,0.7972249388694763,0.7972249388694763,1.0,1.0,-0.9267202019691468,0.3641991317272186,0.5625211000442505,0.2257441729307174,0.0,0.0,0.046447105705738,28.94780158996582,25.0,1.265516996383667,-3850.649658203125,90.80137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,301.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0864797458052635,0.0,0.0,0.0,0.0,1.0,0.0033396207727491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802260488271713,0.0996509343385696,-0.0194248855113983,0.0,8.776594768278301e-05,0.0,0.0,3.815329790115357,0.0,0.0,0.0,0.2687585651874542,4.0,0.0,1.0
742740,293.16534423828125,297.1499938964844,293.1499938964844,0.0651139840483665,-1662.63525390625,304.1519775390625,0.7256230711936951,0.108307234942913,0.0982837453484535,293.5341796875,297.1499938964844,293.1499938964844,0.0010851994156837,-90.00528717041016,291.7381286621094,0.5536553263664246,0.050000000745058,0.0482139252126216,293.218505859375,297.1499938964844,293.1499938964844,0.1640192866325378,-2659.05322265625,304.16180419921875,0.9209455847740172,0.2231573909521103,0.1570744812488556,293.1923828125,297.1499938964844,293.1499938964844,0.1871208548545837,-3998.777099609375,304.1548767089844,0.958459198474884,0.2488004863262176,0.2363318353891372,293.28338623046875,297.1499938964844,293.1499938964844,0.0084979264065623,-2886.918701171875,300.6105041503906,0.5536553263664246,0.050000000745058,0.2287061065435409,291.1679992675781,291.1499938964844,274.8500061035156,271.35919189453125,286.0481872558594,293.2994384765625,290.1680908203125,1.0,0.2005411237478256,0.7972524762153625,0.7972524762153625,1.0,1.0,-0.92240971326828,0.3626987934112549,0.5597109198570251,0.2237399369478225,0.0,0.0,0.0439764112234115,28.287885665893555,25.0,1.2743902206420898,-3832.322021484375,88.92656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,301.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0860550925135612,0.0,0.0,0.0,0.0,1.0,0.0034129209816455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794651061296463,0.0996340438723564,-0.0201689321547746,0.0,8.73349781613797e-05,0.0,0.0,3.813673496246338,0.0,0.0,0.0,0.2687225937843323,4.0,0.0,1.0
742800,293.16534423828125,297.1499938964844,293.1499938964844,0.0651139840483665,-1662.63525390625,304.1519775390625,0.7256230711936951,0.108307234942913,0.0982837453484535,293.5341796875,297.1499938964844,293.1499938964844,0.0010851994156837,-90.00528717041016,291.7381286621094,0.5536553263664246,0.050000000745058,0.0482139252126216,293.218505859375,297.1499938964844,293.1499938964844,0.1640192866325378,-2659.05322265625,304.16180419921875,0.9209455847740172,0.2231573909521103,0.1570744812488556,293.1923828125,297.1499938964844,293.1499938964844,0.1871208548545837,-3998.777099609375,304.1548767089844,0.958459198474884,0.2488004863262176,0.2363318353891372,293.28338623046875,297.1499938964844,293.1499938964844,0.0084979264065623,-2886.918701171875,300.6105041503906,0.5536553263664246,0.050000000745058,0.2287061065435409,291.1679992675781,291.1499938964844,274.8500061035156,271.35919189453125,286.0481872558594,293.2994384765625,290.1680908203125,1.0,0.2005411237478256,0.7972524762153625,0.7972524762153625,1.0,1.0,-0.92240971326828,0.3626987934112549,0.5597109198570251,0.2237399369478225,0.0,0.0,0.0439764112234115,28.287885665893555,25.0,1.2743902206420898,-3832.322021484375,88.92656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,301.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0860550925135612,0.0,0.0,0.0,0.0,1.0,0.0034129209816455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794651061296463,0.0996340438723564,-0.0201689321547746,0.0,8.73349781613797e-05,0.0,0.0,3.813673496246338,0.0,0.0,0.0,0.2687225937843323,4.0,0.0,1.0
742860,293.1657409667969,297.1499938964844,293.1499938964844,0.0646951049566268,-1655.242919921875,304.15203857421875,0.7270416617393494,0.1078361943364143,0.0978508815169334,293.54718017578125,297.1499938964844,293.1499938964844,0.0009651823202148,-80.04927062988281,291.5698547363281,0.5560486316680908,0.050000000745058,0.048197254538536,293.22607421875,297.1499938964844,293.1499938964844,0.1610792428255081,-2620.93212890625,304.16278076171875,0.9196173548698424,0.2198875248432159,0.1548189371824264,293.1918029785156,297.1499938964844,293.1499938964844,0.1861909329891204,-3983.01953125,304.1548156738281,0.9607545137405396,0.2478425949811935,0.2354123741388321,293.2844543457031,297.1499938964844,293.1499938964844,0.0084312073886394,-2872.162109375,300.5615234375,0.5560486316680908,0.050000000745058,0.2286270260810852,291.1686706542969,291.1499938964844,274.8500061035156,271.3636169433594,286.04852294921875,293.3087463378906,290.1687316894531,1.0,0.1991884112358093,0.7972896695137024,0.7972896695137024,1.0,1.0,-0.9179643392562866,0.3612211346626282,0.5567432045936584,0.2215050607919693,0.0,0.0,0.0414353385567665,27.78479385375977,25.0,0.9136268496513368,-3813.531982421875,87.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,301.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.085591472685337,0.0,0.0,0.0,0.0,1.0,0.0034883441403508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786854550242424,0.099623404443264,-0.0209379531443119,0.0,8.68644638103433e-05,0.0,0.0,3.8122289180755615,0.0,0.0,0.0,0.268686294555664,4.0,0.0,1.0
742920,293.1657409667969,297.1499938964844,293.1499938964844,0.0646951049566268,-1655.242919921875,304.15203857421875,0.7270416617393494,0.1078361943364143,0.0978508815169334,293.54718017578125,297.1499938964844,293.1499938964844,0.0009651823202148,-80.04927062988281,291.5698547363281,0.5560486316680908,0.050000000745058,0.048197254538536,293.22607421875,297.1499938964844,293.1499938964844,0.1610792428255081,-2620.93212890625,304.16278076171875,0.9196173548698424,0.2198875248432159,0.1548189371824264,293.1918029785156,297.1499938964844,293.1499938964844,0.1861909329891204,-3983.01953125,304.1548156738281,0.9607545137405396,0.2478425949811935,0.2354123741388321,293.2844543457031,297.1499938964844,293.1499938964844,0.0084312073886394,-2872.162109375,300.5615234375,0.5560486316680908,0.050000000745058,0.2286270260810852,291.1686706542969,291.1499938964844,274.8500061035156,271.3636169433594,286.04852294921875,293.3087463378906,290.1687316894531,1.0,0.1991884112358093,0.7972896695137024,0.7972896695137024,1.0,1.0,-0.9179643392562866,0.3612211346626282,0.5567432045936584,0.2215050607919693,0.0,0.0,0.0414353385567665,27.78479385375977,25.0,0.9136268496513368,-3813.531982421875,87.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,301.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.085591472685337,0.0,0.0,0.0,0.0,1.0,0.0034883441403508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786854550242424,0.099623404443264,-0.0209379531443119,0.0,8.68644638103433e-05,0.0,0.0,3.8122289180755615,0.0,0.0,0.0,0.268686294555664,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0642588213086128,-1647.56103515625,304.1520690917969,0.7277071475982666,0.1073366850614547,0.097397893667221,293.5613708496094,297.1499938964844,293.1499938964844,0.0008396885241381,-69.64054870605469,291.393310546875,0.5577496886253357,0.050000000745058,0.0481856726109981,293.2336120605469,297.1499938964844,293.1499938964844,0.1579829007387161,-2580.64501953125,304.1636657714844,0.9168140888214112,0.2164290249347686,0.1524318009614944,293.1913452148437,297.1499938964844,293.1499938964844,0.1852708905935287,-3967.416015625,304.1547241210937,0.9619854688644408,0.2468807995319366,0.2344949096441269,293.2856140136719,297.1499938964844,293.1499938964844,0.0083656953647732,-2857.62744140625,300.51177978515625,0.5577496886253357,0.050000000745058,0.2285720854997635,291.1689758300781,291.1499938964844,274.8500061035156,271.3680114746094,286.0477905273437,293.3193054199219,290.1689758300781,1.0,0.1980228424072265,0.7973268032073975,0.7973268032073975,1.0,1.0,-0.9133743047714232,0.3597756624221802,0.5535986423492432,0.2190009206533432,0.0,0.0,0.0388815440237522,27.404111862182617,25.0,0.3689566254615783,-3794.58984375,85.82320404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,301.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0850958749651908,0.0,0.0,0.0,0.0,1.0,0.003564405022189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779045820236206,0.0996203795075416,-0.0217157956212759,0.0,8.636149141239002e-05,0.0,0.0,3.8110756874084473,0.0,0.0,0.0,0.2686507105827331,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0642588213086128,-1647.56103515625,304.1520690917969,0.7277071475982666,0.1073366850614547,0.097397893667221,293.5613708496094,297.1499938964844,293.1499938964844,0.0008396885241381,-69.64054870605469,291.393310546875,0.5577496886253357,0.050000000745058,0.0481856726109981,293.2336120605469,297.1499938964844,293.1499938964844,0.1579829007387161,-2580.64501953125,304.1636657714844,0.9168140888214112,0.2164290249347686,0.1524318009614944,293.1913452148437,297.1499938964844,293.1499938964844,0.1852708905935287,-3967.416015625,304.1547241210937,0.9619854688644408,0.2468807995319366,0.2344949096441269,293.2856140136719,297.1499938964844,293.1499938964844,0.0083656953647732,-2857.62744140625,300.51177978515625,0.5577496886253357,0.050000000745058,0.2285720854997635,291.1689758300781,291.1499938964844,274.8500061035156,271.3680114746094,286.0477905273437,293.3193054199219,290.1689758300781,1.0,0.1980228424072265,0.7973268032073975,0.7973268032073975,1.0,1.0,-0.9133743047714232,0.3597756624221802,0.5535986423492432,0.2190009206533432,0.0,0.0,0.0388815440237522,27.404111862182617,25.0,0.3689566254615783,-3794.58984375,85.82320404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,301.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0850958749651908,0.0,0.0,0.0,0.0,1.0,0.003564405022189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779045820236206,0.0996203795075416,-0.0217157956212759,0.0,8.636149141239002e-05,0.0,0.0,3.8110756874084473,0.0,0.0,0.0,0.2686507105827331,4.0,0.0,1.0
743100,293.16650390625,297.1499938964844,293.1499938964844,0.0640332922339439,-1643.596923828125,304.152099609375,0.7278026342391968,0.1070757284760475,0.0971629843115806,293.5689392089844,297.1499938964844,293.1499938964844,0.0007747731287963,-64.25678253173828,291.3017578125,0.5583860278129578,0.050000000745058,0.0481813997030258,293.2373352050781,297.1499938964844,293.1499938964844,0.1563833802938461,-2559.775390625,304.1640930175781,0.9149565696716307,0.2146368473768234,0.1511940211057663,293.1911315917969,297.1499938964844,293.1499938964844,0.1848135888576507,-3959.655517578125,304.1546936035156,0.9622772932052612,0.246397778391838,0.2340358942747116,293.2862548828125,297.1499938964844,293.1499938964844,0.0083332918584346,-2850.41943359375,300.4866638183594,0.5583860278129578,0.050000000745058,0.2285518050193786,291.1689453125,291.1499938964844,274.8500061035156,271.3702087402344,286.0469665527344,293.3250732421875,290.1689147949219,1.0,0.1974944025278091,0.7973453402519226,0.7973453402519226,1.0,1.0,-0.9110261797904968,0.3590673208236694,0.5519588589668274,0.2176438421010971,0.0,0.0,0.0376188606023788,27.24972343444824,25.0,0.0805634409189224,-3785.169921875,85.14201354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,301.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0848392471671104,0.0,0.0,0.0,0.0,1.0,0.003602146403864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775196850299835,0.0996219143271446,-0.0221022292971611,0.0,8.610104850959033e-05,0.0,0.0,3.810624122619629,0.0,0.0,0.0,0.2686334550380707,4.0,0.0,1.0
743160,293.16680908203125,297.1499938964844,293.1499938964844,0.063802346587181,-1639.542236328125,304.1521301269531,0.7277588248252869,0.1068071126937866,0.0969220176339149,293.57684326171875,297.1499938964844,293.1499938964844,0.0007083709933795,-58.74990081787109,291.2079467773437,0.5588990449905396,0.050000000745058,0.0481779761612415,293.24102783203125,297.1499938964844,293.1499938964844,0.1547528505325317,-2538.45849609375,304.1644897460937,0.9128426313400269,0.2128062695264816,0.1499290913343429,293.1909484863281,297.1499938964844,293.1499938964844,0.184357464313507,-3951.91162109375,304.1546936035156,0.96238374710083,0.2459130585193634,0.2335761934518814,293.286865234375,297.1499938964844,293.1499938964844,0.0083010802045464,-2843.2392578125,300.4613342285156,0.5588990449905396,0.050000000745058,0.2285355776548385,291.1688537597656,291.1499938964844,274.8500061035156,271.3724365234375,286.0458068847656,293.3311462402344,290.1687927246094,1.0,0.1969958692789077,0.7973683476448059,0.7973683476448059,1.0,1.0,-0.9086433053016664,0.358369380235672,0.5502738952636719,0.2162169069051742,0.0,0.0,0.0363736823201179,27.115339279174805,25.0,-0.1995418965816497,-3775.829345703125,84.48820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,301.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80859375,18000.0,0.0,0.0,0.0845785066485405,0.0,0.0,0.0,0.0,1.0,0.0036394488997757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771410465240478,0.0996253192424774,-0.0224842708557844,0.0,8.58364364830777e-05,0.0,0.0,3.810253381729126,0.0,0.0,0.0,0.2686167061328888,4.0,0.0,1.0
743220,293.1675109863281,297.1499938964844,293.1499938964844,0.0633197203278541,-1631.082275390625,304.1522216796875,0.7272931337356567,0.1062383279204368,0.0964178964495658,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.5596038103103638,0.050000000745058,0.0481733232736587,293.24822998046875,297.1499938964844,293.1499938964844,0.1514074504375457,-2494.582763671875,304.16522216796875,0.9079915285110474,0.2090399861335754,0.147324725985527,293.1906433105469,297.1499938964844,293.1499938964844,0.1834450513124466,-3936.4072265625,304.1546325683594,0.9621113538742064,0.2449344843626022,0.2326523065567016,293.2882080078125,297.1499938964844,293.1499938964844,0.0082370266318321,-2828.90478515625,300.4101257324219,0.5596038103103638,0.050000000745058,0.2285135090351104,291.1683959960937,291.1499938964844,274.8500061035156,271.3768310546875,286.043212890625,293.3451843261719,290.1683349609375,1.0,0.1960733532905578,0.7974143624305725,0.7974143624305725,1.0,1.0,-0.903771162033081,0.3569989800453186,0.5467721819877625,0.2131629437208175,0.0,0.0,0.0339478440582752,26.897396087646484,25.0,-0.533775806427002,-3757.373046875,83.24764251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,301.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0840501859784126,0.0,0.0,0.0,0.0,1.0,0.0037121868226677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076407715678215,0.0996366292238235,-0.0232289154082536,0.0,8.53002566145733e-05,0.0,0.0,3.809718608856201,0.0,0.0,0.0,0.2685847580432892,4.0,0.0,1.0
