time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1675109863281,297.1499938964844,293.1499938964844,0.0633197203278541,-1631.082275390625,304.1522216796875,0.7272931337356567,0.1062383279204368,0.0964178964495658,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.5596038103103638,0.050000000745058,0.0481733232736587,293.24822998046875,297.1499938964844,293.1499938964844,0.1514074504375457,-2494.582763671875,304.16522216796875,0.9079915285110474,0.2090399861335754,0.147324725985527,293.1906433105469,297.1499938964844,293.1499938964844,0.1834450513124466,-3936.4072265625,304.1546325683594,0.9621113538742064,0.2449344843626022,0.2326523065567016,293.2882080078125,297.1499938964844,293.1499938964844,0.0082370266318321,-2828.90478515625,300.4101257324219,0.5596038103103638,0.050000000745058,0.2285135090351104,291.1683959960937,291.1499938964844,274.8500061035156,271.3768310546875,286.043212890625,293.3451843261719,290.1683349609375,1.0,0.1960733532905578,0.7974143624305725,0.7974143624305725,1.0,1.0,-0.903771162033081,0.3569989800453186,0.5467721819877625,0.2131629437208175,0.0,0.0,0.0339478440582752,26.897396087646484,25.0,-0.533775806427002,-3757.373046875,83.24764251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,301.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0840501859784126,0.0,0.0,0.0,0.0,1.0,0.0037121868226677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076407715678215,0.0996366292238235,-0.0232289154082536,0.0,8.53002566145733e-05,0.0,0.0,3.809718608856201,0.0,0.0,0.0,0.2685847580432892,4.0,0.0,1.0
743340,293.1683654785156,297.1499938964844,293.1499938964844,0.0627979710698127,-1621.9530029296875,304.1523742675781,0.7263689637184143,0.1056256666779518,0.0958739593625068,293.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5599498152732849,0.050000000745058,0.0481710769236087,293.255126953125,297.1499938964844,293.1499938964844,0.1479626446962356,-2449.19677734375,304.1658935546875,0.9025765657424928,0.2051513940095901,0.1446323692798614,293.19049072265625,297.1499938964844,293.1499938964844,0.1825224310159683,-3920.7041015625,304.1546325683594,0.9612837433815002,0.2439407259225845,0.2317160964012146,293.2896423339844,297.1499938964844,293.1499938964844,0.0081731835380196,-2814.51123046875,300.3581848144531,0.5599498152732849,0.050000000745058,0.2285028398036956,291.1679382324219,291.1499938964844,274.8500061035156,271.3812255859375,286.03961181640625,293.3605651855469,290.1678466796875,1.0,0.1952291876077652,0.7974603176116943,0.7974603176116943,1.0,1.0,-0.8987473845481873,0.3556472659111023,0.543100118637085,0.2098685204982757,0.0,0.0,0.0315838605165481,26.734952926635746,25.0,-0.6700590252876282,-3739.16650390625,82.07514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,301.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0835216715931892,0.0,0.0,0.0,0.0,1.0,0.0037824851460754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757011547684669,0.0996484160423278,-0.0239472612738609,0.0,8.476388029521331e-05,0.0,0.0,3.809242486953736,0.0,0.0,0.0,0.2685541808605194,4.0,0.0,1.0
743400,293.1683654785156,297.1499938964844,293.1499938964844,0.0627979710698127,-1621.9530029296875,304.1523742675781,0.7263689637184143,0.1056256666779518,0.0958739593625068,293.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5599498152732849,0.050000000745058,0.0481710769236087,293.255126953125,297.1499938964844,293.1499938964844,0.1479626446962356,-2449.19677734375,304.1658935546875,0.9025765657424928,0.2051513940095901,0.1446323692798614,293.19049072265625,297.1499938964844,293.1499938964844,0.1825224310159683,-3920.7041015625,304.1546325683594,0.9612837433815002,0.2439407259225845,0.2317160964012146,293.2896423339844,297.1499938964844,293.1499938964844,0.0081731835380196,-2814.51123046875,300.3581848144531,0.5599498152732849,0.050000000745058,0.2285028398036956,291.1679382324219,291.1499938964844,274.8500061035156,271.3812255859375,286.03961181640625,293.3605651855469,290.1678466796875,1.0,0.1952291876077652,0.7974603176116943,0.7974603176116943,1.0,1.0,-0.8987473845481873,0.3556472659111023,0.543100118637085,0.2098685204982757,0.0,0.0,0.0315838605165481,26.734952926635746,25.0,-0.6700590252876282,-3739.16650390625,82.07514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,301.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0835216715931892,0.0,0.0,0.0,0.0,1.0,0.0037824851460754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757011547684669,0.0996484160423278,-0.0239472612738609,0.0,8.476388029521331e-05,0.0,0.0,3.809242486953736,0.0,0.0,0.0,0.2685541808605194,4.0,0.0,1.0
743460,293.1689758300781,297.1499938964844,293.1499938964844,0.062280099838972,-1612.9239501953125,304.1524353027344,0.7251933217048645,0.1050335690379142,0.0953323096036911,293.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1691589355469,0.5600465536117554,0.050000000745058,0.0481704846024513,293.2616577148437,297.1499938964844,293.1499938964844,0.1444482803344726,-2402.6796875,304.1664428710937,0.8967446684837341,0.2011641412973404,0.1418686658143997,293.1902770996094,297.1499938964844,293.1499938964844,0.1816126853227615,-3905.21875,304.15460205078125,0.9600802063941956,0.242958053946495,0.2307832837104797,293.29107666015625,297.1499938964844,293.1499938964844,0.0081099811941385,-2800.20849609375,300.3055725097656,0.5600465536117554,0.050000000745058,0.2285000532865524,291.1669616699219,291.1499938964844,274.8500061035156,271.3856201171875,286.0323791503906,293.3724975585937,290.1667175292969,1.0,0.1944444924592971,0.7975125908851624,0.7975125908851624,1.0,1.0,-0.8936561346054077,0.3543345034122467,0.5393216609954834,0.2063979506492614,0.0,0.0,0.0293744783848524,26.61105728149414,25.0,-1.6242120265960691,-3721.90185546875,80.95954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,301.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0830027535557746,0.0,0.0,0.0,0.0,1.0,0.0038496837951242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750337243080139,0.0996654108166694,-0.0246316902339458,0.0,8.42372392071411e-05,0.0,0.0,3.809013605117798,0.0,0.0,0.0,0.2685258686542511,4.0,0.0,1.0
743520,293.1689758300781,297.1499938964844,293.1499938964844,0.062280099838972,-1612.9239501953125,304.1524353027344,0.7251933217048645,0.1050335690379142,0.0953323096036911,293.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1691589355469,0.5600465536117554,0.050000000745058,0.0481704846024513,293.2616577148437,297.1499938964844,293.1499938964844,0.1444482803344726,-2402.6796875,304.1664428710937,0.8967446684837341,0.2011641412973404,0.1418686658143997,293.1902770996094,297.1499938964844,293.1499938964844,0.1816126853227615,-3905.21875,304.15460205078125,0.9600802063941956,0.242958053946495,0.2307832837104797,293.29107666015625,297.1499938964844,293.1499938964844,0.0081099811941385,-2800.20849609375,300.3055725097656,0.5600465536117554,0.050000000745058,0.2285000532865524,291.1669616699219,291.1499938964844,274.8500061035156,271.3856201171875,286.0323791503906,293.3724975585937,290.1667175292969,1.0,0.1944444924592971,0.7975125908851624,0.7975125908851624,1.0,1.0,-0.8936561346054077,0.3543345034122467,0.5393216609954834,0.2063979506492614,0.0,0.0,0.0293744783848524,26.61105728149414,25.0,-1.6242120265960691,-3721.90185546875,80.95954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,301.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0830027535557746,0.0,0.0,0.0,0.0,1.0,0.0038496837951242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750337243080139,0.0996654108166694,-0.0246316902339458,0.0,8.42372392071411e-05,0.0,0.0,3.809013605117798,0.0,0.0,0.0,0.2685258686542511,4.0,0.0,1.0
743580,293.16961669921875,297.1499938964844,293.1499938964844,0.0617659352719783,-1603.9832763671875,304.1524658203125,0.7238290905952454,0.1044229716062545,0.0947942733764648,293.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1657409667969,0.5599549412727356,0.050000000745058,0.0481711439788341,293.2681884765625,297.1499938964844,293.1499938964844,0.1408298909664154,-2354.530029296875,304.1669921875,0.8903660774230957,0.1970102190971374,0.139006569981575,293.1897888183594,297.1499938964844,293.1499938964844,0.1807496547698974,-3890.53369140625,304.1545104980469,0.9586454629898072,0.242032304406166,0.229894682765007,293.2925109863281,297.1499938964844,293.1499938964844,0.0080471355468034,-2785.8955078125,300.2523803710937,0.5599549412727356,0.050000000745058,0.2285031676292419,291.16558837890625,291.1499938964844,274.8500061035156,271.3900451660156,286.0261535644531,293.38800048828125,290.1654357910156,1.0,0.1937059164047241,0.7975648641586304,0.7975648641586304,1.0,1.0,-0.888512909412384,0.3530456125736236,0.535467267036438,0.2028093039989471,0.0,0.0,0.0273921880871057,26.51676368713379,25.0,-1.57349956035614,-3705.670654296875,79.88938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,301.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0825046822428703,0.0,0.0,0.0,0.0,1.0,0.0039107240736484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744436308741569,0.0996943861246109,-0.0252507552504539,0.0,8.373176387976855e-05,0.0,0.0,3.809347867965698,0.0,0.0,0.0,0.2685020864009857,4.0,0.0,1.0
743640,293.16961669921875,297.1499938964844,293.1499938964844,0.0617659352719783,-1603.9832763671875,304.1524658203125,0.7238290905952454,0.1044229716062545,0.0947942733764648,293.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1657409667969,0.5599549412727356,0.050000000745058,0.0481711439788341,293.2681884765625,297.1499938964844,293.1499938964844,0.1408298909664154,-2354.530029296875,304.1669921875,0.8903660774230957,0.1970102190971374,0.139006569981575,293.1897888183594,297.1499938964844,293.1499938964844,0.1807496547698974,-3890.53369140625,304.1545104980469,0.9586454629898072,0.242032304406166,0.229894682765007,293.2925109863281,297.1499938964844,293.1499938964844,0.0080471355468034,-2785.8955078125,300.2523803710937,0.5599549412727356,0.050000000745058,0.2285031676292419,291.16558837890625,291.1499938964844,274.8500061035156,271.3900451660156,286.0261535644531,293.38800048828125,290.1654357910156,1.0,0.1937059164047241,0.7975648641586304,0.7975648641586304,1.0,1.0,-0.888512909412384,0.3530456125736236,0.535467267036438,0.2028093039989471,0.0,0.0,0.0273921880871057,26.51676368713379,25.0,-1.57349956035614,-3705.670654296875,79.88938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,301.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0825046822428703,0.0,0.0,0.0,0.0,1.0,0.0039107240736484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744436308741569,0.0996943861246109,-0.0252507552504539,0.0,8.373176387976855e-05,0.0,0.0,3.809347867965698,0.0,0.0,0.0,0.2685020864009857,4.0,0.0,1.0
743700,293.1700134277344,297.1499938964844,293.1499938964844,0.0614913888275623,-1599.210693359375,304.15252685546875,0.7230398654937744,0.1040985956788063,0.0945093259215354,293.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.165283203125,0.5598439574241638,0.050000000745058,0.0481719076633453,293.2714233398437,297.1499938964844,293.1499938964844,0.1389682739973068,-2329.647216796875,304.16729736328125,0.8869654536247253,0.1948779374361038,0.1375309824943542,293.18951416015625,297.1499938964844,293.1499938964844,0.1803327202796936,-3883.431884765625,304.1544494628906,0.9578526616096495,0.2415842860937118,0.2294698357582092,293.2932434082031,297.1499938964844,293.1499938964844,0.0080155888572335,-2778.63525390625,300.2256164550781,0.5598439574241638,0.050000000745058,0.228506788611412,291.16522216796875,291.1499938964844,274.8500061035156,271.3922424316406,286.0234069824219,293.3967590332031,290.1651306152344,1.0,0.1933497786521911,0.7975910305976868,0.7975910305976868,1.0,1.0,-0.8858950138092041,0.3523909747600555,0.5335040092468262,0.2009837180376052,0.0,0.0,0.0264174453914165,26.479930877685547,25.0,-1.1858725547790527,-3697.587890625,79.36521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2739562988281,301.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.0822667106986045,0.0,0.0,0.0,0.0,1.0,0.0039397329092025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741605162620544,0.0997043773531913,-0.0255438648164272,0.0,8.349025301868096e-05,0.0,0.0,3.8093650341033936,0.0,0.0,0.0,0.2684904336929321,4.0,0.0,1.0
743760,293.17041015625,297.1499938964844,293.1499938964844,0.0612056404352188,-1594.2459716796875,304.152587890625,0.72218918800354,0.1037635952234268,0.0942142158746719,293.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650695800781,0.559699296951294,0.050000000745058,0.0481728948652744,293.2745666503906,297.1499938964844,293.1499938964844,0.1370862126350402,-2304.417236328125,304.1675720214844,0.8834646940231323,0.1927238404750824,0.1360369771718979,293.1892395019531,297.1499938964844,293.1499938964844,0.1799178272485733,-3876.35595703125,304.1543884277344,0.9570111632347108,0.2411384880542755,0.2290494441986084,293.2939758300781,297.1499938964844,293.1499938964844,0.0079839387908577,-2771.3017578125,300.19873046875,0.559699296951294,0.050000000745058,0.2285114675760269,291.1650390625,291.1499938964844,274.8500061035156,271.3944396972656,286.0207824707031,293.4059143066406,290.1649780273437,1.0,0.1930004656314849,0.7976218461990356,0.7976218461990356,1.0,1.0,-0.8832497000694275,0.3517275750637054,0.5315221548080444,0.1991482824087143,0.0,0.0,0.0254362300038337,26.448596954345703,25.0,-0.7432783246040344,-3689.4091796875,78.84683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,301.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0820366963744163,0.0,0.0,0.0,0.0,1.0,0.0039683571085333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738781243562698,0.0997103974223136,-0.0258322693407535,0.0,8.325681847054511e-05,0.0,0.0,3.809231758117676,0.0,0.0,0.0,0.268478512763977,4.0,0.0,1.0
743820,293.1712951660156,297.1499938964844,293.1499938964844,0.0606071986258029,-1583.86181640625,304.1527099609375,0.7203370332717896,0.1030691266059875,0.0935998857021331,293.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650390625,0.5593309998512268,0.050000000745058,0.0481753945350647,293.2804870605469,297.1499938964844,293.1499938964844,0.1332860291004181,-2253.24755859375,304.16802978515625,0.8762431144714355,0.1883683800697326,0.1330121457576751,293.1887512207031,297.1499938964844,293.1499938964844,0.1790841817855835,-3862.11181640625,304.1543273925781,0.9551953077316284,0.2402438223361969,0.2282095253467559,293.2955322265625,297.1499938964844,293.1499938964844,0.0079203713685274,-2756.43603515625,300.14459228515625,0.5593309998512268,0.050000000745058,0.2285233438014984,291.1650695800781,291.1499938964844,274.8500061035156,271.3988342285156,286.01568603515625,293.4248046875,290.16510009765625,1.0,0.1923185437917709,0.7976835370063782,0.7976835370063782,1.0,1.0,-0.8778907060623169,0.3503740429878235,0.5275166630744934,0.1954639852046966,0.0,0.0,0.0234288219362497,26.399288177490234,25.0,0.0457751639187336,-3672.666748046875,77.82511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,301.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.0816007554531097,0.0,0.0,0.0,0.0,1.0,0.0040256138890981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733063668012619,0.0997127965092659,-0.0264064241200685,0.0,8.281439659185708e-05,0.0,0.0,3.808585643768311,0.0,0.0,0.0,0.2684534192085266,4.0,0.0,1.0
743880,293.1712951660156,297.1499938964844,293.1499938964844,0.0606071986258029,-1583.86181640625,304.1527099609375,0.7203370332717896,0.1030691266059875,0.0935998857021331,293.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650390625,0.5593309998512268,0.050000000745058,0.0481753945350647,293.2804870605469,297.1499938964844,293.1499938964844,0.1332860291004181,-2253.24755859375,304.16802978515625,0.8762431144714355,0.1883683800697326,0.1330121457576751,293.1887512207031,297.1499938964844,293.1499938964844,0.1790841817855835,-3862.11181640625,304.1543273925781,0.9551953077316284,0.2402438223361969,0.2282095253467559,293.2955322265625,297.1499938964844,293.1499938964844,0.0079203713685274,-2756.43603515625,300.14459228515625,0.5593309998512268,0.050000000745058,0.2285233438014984,291.1650695800781,291.1499938964844,274.8500061035156,271.3988342285156,286.01568603515625,293.4248046875,290.16510009765625,1.0,0.1923185437917709,0.7976835370063782,0.7976835370063782,1.0,1.0,-0.8778907060623169,0.3503740429878235,0.5275166630744934,0.1954639852046966,0.0,0.0,0.0234288219362497,26.399288177490234,25.0,0.0457751639187336,-3672.666748046875,77.82511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,301.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.0816007554531097,0.0,0.0,0.0,0.0,1.0,0.0040256138890981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733063668012619,0.0997127965092659,-0.0264064241200685,0.0,8.281439659185708e-05,0.0,0.0,3.808585643768311,0.0,0.0,0.0,0.2684534192085266,4.0,0.0,1.0
743940,293.17218017578125,297.1499938964844,293.1499938964844,0.0599841810762882,-1573.0760498046875,304.1528625488281,0.718325674533844,0.1023537218570709,0.0929640904068946,293.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654357910156,0.5588803291320801,0.050000000745058,0.0481784604489803,293.2860107421875,297.1499938964844,293.1499938964844,0.1294436156749725,-2201.190673828125,304.1684265136719,0.8687795400619507,0.1839385032653808,0.1299390196800232,293.1883544921875,297.1499938964844,293.1499938964844,0.1782411187887191,-3847.67578125,304.154296875,0.9532228112220764,0.2393411993980407,0.2273630648851394,293.2971496582031,297.1499938964844,293.1499938964844,0.0078565534204244,-2741.34912109375,300.08984375,0.5588803291320801,0.050000000745058,0.2285378724336624,291.1654663085937,291.1499938964844,274.8500061035156,271.4032287597656,286.01055908203125,293.44390869140625,290.16552734375,1.0,0.1916535049676895,0.7977452278137207,0.7977452278137207,1.0,1.0,-0.8724440336227417,0.3489820957183838,0.5234619379043579,0.1917740851640701,0.0,0.0,0.021341647952795,26.364362716674805,25.0,0.543763279914856,-3655.373046875,76.81892395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,301.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0811948701739311,0.0,0.0,0.0,0.0,1.0,0.0040841526351869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727176889777183,0.0997068509459495,-0.0269891656935215,0.0,8.24024755274877e-05,0.0,0.0,3.8075942993164062,0.0,0.0,0.0,0.2684267163276672,4.0,0.0,1.0
744000,293.17218017578125,297.1499938964844,293.1499938964844,0.0599841810762882,-1573.0760498046875,304.1528625488281,0.718325674533844,0.1023537218570709,0.0929640904068946,293.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654357910156,0.5588803291320801,0.050000000745058,0.0481784604489803,293.2860107421875,297.1499938964844,293.1499938964844,0.1294436156749725,-2201.190673828125,304.1684265136719,0.8687795400619507,0.1839385032653808,0.1299390196800232,293.1883544921875,297.1499938964844,293.1499938964844,0.1782411187887191,-3847.67578125,304.154296875,0.9532228112220764,0.2393411993980407,0.2273630648851394,293.2971496582031,297.1499938964844,293.1499938964844,0.0078565534204244,-2741.34912109375,300.08984375,0.5588803291320801,0.050000000745058,0.2285378724336624,291.1654663085937,291.1499938964844,274.8500061035156,271.4032287597656,286.01055908203125,293.44390869140625,290.16552734375,1.0,0.1916535049676895,0.7977452278137207,0.7977452278137207,1.0,1.0,-0.8724440336227417,0.3489820957183838,0.5234619379043579,0.1917740851640701,0.0,0.0,0.021341647952795,26.364362716674805,25.0,0.543763279914856,-3655.373046875,76.81892395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,301.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0811948701739311,0.0,0.0,0.0,0.0,1.0,0.0040841526351869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727176889777183,0.0997068509459495,-0.0269891656935215,0.0,8.24024755274877e-05,0.0,0.0,3.8075942993164062,0.0,0.0,0.0,0.2684267163276672,4.0,0.0,1.0
744060,293.1729736328125,297.1499938964844,293.1499938964844,0.0593481846153736,-1562.0947265625,304.1529541015625,0.7161970734596252,0.1016294360160827,0.0923180654644966,293.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659851074219,0.5583707690238953,0.050000000745058,0.0481819324195385,293.2913513183594,297.1499938964844,293.1499938964844,0.1255448758602142,-2148.0263671875,304.1687927246094,0.8610942959785461,0.1794140189886093,0.1268024444580078,293.1880187988281,297.1499938964844,293.1499938964844,0.1773931384086609,-3833.133056640625,304.1542663574219,0.9511317610740662,0.2384360134601593,0.2265128642320633,293.2987670898437,297.1499938964844,293.1499938964844,0.0077926195226609,-2726.08447265625,300.0345764160156,0.5583707690238953,0.050000000745058,0.2285543531179428,291.1660461425781,291.1499938964844,274.8500061035156,271.4076538085937,286.00543212890625,293.4629211425781,290.1661376953125,1.0,0.1909998655319214,0.7978163957595825,0.7978163957595825,1.0,1.0,-0.8669072985649109,0.347536951303482,0.5193703174591064,0.1881157308816909,0.0,0.0,0.0191627908498048,26.340709686279297,25.0,0.8366661667823792,-3637.550537109375,75.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,301.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.0808138698339462,0.0,0.0,0.0,0.0,1.0,0.0041448008269071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721087753772735,0.099696509540081,-0.0275877304375171,0.0,8.201580203603953e-05,0.0,0.0,3.806406021118164,0.0,0.0,0.0,0.2683986723423004,4.0,0.0,1.0
744120,293.1729736328125,297.1499938964844,293.1499938964844,0.0593481846153736,-1562.0947265625,304.1529541015625,0.7161970734596252,0.1016294360160827,0.0923180654644966,293.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659851074219,0.5583707690238953,0.050000000745058,0.0481819324195385,293.2913513183594,297.1499938964844,293.1499938964844,0.1255448758602142,-2148.0263671875,304.1687927246094,0.8610942959785461,0.1794140189886093,0.1268024444580078,293.1880187988281,297.1499938964844,293.1499938964844,0.1773931384086609,-3833.133056640625,304.1542663574219,0.9511317610740662,0.2384360134601593,0.2265128642320633,293.2987670898437,297.1499938964844,293.1499938964844,0.0077926195226609,-2726.08447265625,300.0345764160156,0.5583707690238953,0.050000000745058,0.2285543531179428,291.1660461425781,291.1499938964844,274.8500061035156,271.4076538085937,286.00543212890625,293.4629211425781,290.1661376953125,1.0,0.1909998655319214,0.7978163957595825,0.7978163957595825,1.0,1.0,-0.8669072985649109,0.347536951303482,0.5193703174591064,0.1881157308816909,0.0,0.0,0.0191627908498048,26.340709686279297,25.0,0.8366661667823792,-3637.550537109375,75.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,301.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.0808138698339462,0.0,0.0,0.0,0.0,1.0,0.0041448008269071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721087753772735,0.099696509540081,-0.0275877304375171,0.0,8.201580203603953e-05,0.0,0.0,3.806406021118164,0.0,0.0,0.0,0.2683986723423004,4.0,0.0,1.0
744180,293.1736755371094,297.1499938964844,293.1499938964844,0.0587086379528045,-1551.0831298828125,304.1530456542969,0.7139932513237,0.1009064987301826,0.0916711911559104,293.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.5578301548957825,0.050000000745058,0.0481856316328048,293.2964172363281,297.1499938964844,293.1499938964844,0.121592678129673,-2093.765380859375,304.1690979003906,0.8532435297966003,0.1748038530349731,0.1236023902893066,293.1877136230469,297.1499938964844,293.1499938964844,0.1765470504760742,-3818.604248046875,304.1542663574219,0.948974311351776,0.2375349402427673,0.2256653308868408,293.3003845214844,297.1499938964844,293.1499938964844,0.0077286749146878,-2710.6708984375,299.9788513183594,0.5578301548957825,0.050000000745058,0.2285718917846679,291.1667785644531,291.1499938964844,274.8500061035156,271.4120483398437,286.0004272460937,293.4811706542969,290.1668701171875,1.0,0.1903537958860397,0.7978875637054443,0.7978875637054443,1.0,1.0,-0.861298143863678,0.3460253477096557,0.5152727961540222,0.1845439076423645,0.0,0.0,0.0168801955878734,26.324926376342773,25.0,1.0146631002426147,-3619.2255859375,74.83618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,301.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0804508477449417,0.0,0.0,0.0,0.0,1.0,0.0042081261053681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07147678732872,0.0996832028031349,-0.0282064117491245,0.0,8.164738392224535e-05,0.0,0.0,3.805073499679565,0.0,0.0,0.0,0.2683693170547485,4.0,0.0,1.0
744240,293.1736755371094,297.1499938964844,293.1499938964844,0.0587086379528045,-1551.0831298828125,304.1530456542969,0.7139932513237,0.1009064987301826,0.0916711911559104,293.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.5578301548957825,0.050000000745058,0.0481856316328048,293.2964172363281,297.1499938964844,293.1499938964844,0.121592678129673,-2093.765380859375,304.1690979003906,0.8532435297966003,0.1748038530349731,0.1236023902893066,293.1877136230469,297.1499938964844,293.1499938964844,0.1765470504760742,-3818.604248046875,304.1542663574219,0.948974311351776,0.2375349402427673,0.2256653308868408,293.3003845214844,297.1499938964844,293.1499938964844,0.0077286749146878,-2710.6708984375,299.9788513183594,0.5578301548957825,0.050000000745058,0.2285718917846679,291.1667785644531,291.1499938964844,274.8500061035156,271.4120483398437,286.0004272460937,293.4811706542969,290.1668701171875,1.0,0.1903537958860397,0.7978875637054443,0.7978875637054443,1.0,1.0,-0.861298143863678,0.3460253477096557,0.5152727961540222,0.1845439076423645,0.0,0.0,0.0168801955878734,26.324926376342773,25.0,1.0146631002426147,-3619.2255859375,74.83618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,301.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0804508477449417,0.0,0.0,0.0,0.0,1.0,0.0042081261053681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07147678732872,0.0996832028031349,-0.0282064117491245,0.0,8.164738392224535e-05,0.0,0.0,3.805073499679565,0.0,0.0,0.0,0.2683693170547485,4.0,0.0,1.0
744300,293.1739501953125,297.1499938964844,293.1499938964844,0.0583902075886726,-1545.6121826171875,304.153076171875,0.7128769159317017,0.1005483940243721,0.0913500487804412,293.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1670837402344,0.5575578808784485,0.050000000745058,0.048187505453825,293.2987976074219,297.1499938964844,293.1499938964844,0.1196053326129913,-2066.337890625,304.16925048828125,0.8492870926856995,0.1724789291620254,0.1219852045178413,293.18756103515625,297.1499938964844,293.1499938964844,0.176126092672348,-3811.36962890625,304.1542358398437,0.9478877782821656,0.2370867729187011,0.2252437621355056,293.3011779785156,297.1499938964844,293.1499938964844,0.0076967319473624,-2702.917236328125,299.9508056640625,0.5575578808784485,0.050000000745058,0.2285807728767395,291.1671447753906,291.1499938964844,274.8500061035156,271.41424560546875,285.9979553222656,293.48980712890625,290.167236328125,1.0,0.190032884478569,0.7979231476783752,0.7979231476783752,1.0,1.0,-0.8584784865379333,0.345242977142334,0.5132355093955994,0.1828105449676513,0.0,0.0,0.0156981460750103,26.318819046020508,25.0,1.0614337921142578,-3609.8955078125,74.34626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,301.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.0802736580371856,0.0,0.0,0.0,0.0,1.0,0.0042409282177686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711516067385673,0.0996757298707962,-0.0285241231322288,0.0,8.146755862981081e-05,0.0,0.0,3.8043642044067374,0.0,0.0,0.0,0.2683541476726532,4.0,0.0,1.0
744360,293.1742248535156,297.1499938964844,293.1499938964844,0.0580739974975585,-1540.1873779296875,304.153076171875,0.711758017539978,0.1001939326524734,0.0910316407680511,293.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1674499511719,0.5572893619537354,0.050000000745058,0.048189353197813,293.3010559082031,297.1499938964844,293.1499938964844,0.1176182627677917,-2038.8179931640625,304.1693725585937,0.8453298211097717,0.1701506972312927,0.1203626915812492,293.1874084472656,297.1499938964844,293.1499938964844,0.1757067143917083,-3804.158935546875,304.1542358398437,0.9468041062355042,0.23663991689682,0.2248235046863556,293.30194091796875,297.1499938964844,293.1499938964844,0.0076648304238915,-2695.139404296875,299.9226989746094,0.5572893619537354,0.050000000745058,0.2285895496606826,291.16754150390625,291.1499938964844,274.8500061035156,271.4164428710937,285.9954833984375,293.4979248046875,290.1676330566406,1.0,0.1897132694721222,0.797965407371521,0.797965407371521,1.0,1.0,-0.855657160282135,0.3444434702396393,0.5112137198448181,0.1811235100030899,0.0,0.0,0.0144904572516679,26.313289642333984,25.0,1.0534828901290894,-3600.47607421875,73.85928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,301.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.0800980255007743,0.0,0.0,0.0,0.0,1.0,0.004274568054825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708204358816146,0.0996682345867157,-0.0288477968424558,0.0,8.128931222017854e-05,0.0,0.0,3.80363655090332,0.0,0.0,0.0,0.2683391869068146,4.0,0.0,1.0
744420,293.17462158203125,297.1499938964844,293.1499938964844,0.0574725866317749,-1529.9410400390625,304.1530456542969,0.7095351219177246,0.0994998067617416,0.0904066264629364,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.556778073310852,0.050000000745058,0.0481928884983062,293.3050231933594,297.1499938964844,293.1499938964844,0.1137086451053619,-1984.4368896484373,304.1694030761719,0.8374761343002319,0.1655221581459045,0.1171265020966529,293.1871643066406,297.1499938964844,293.1499938964844,0.1749229431152343,-3790.759033203125,304.15411376953125,0.9446662068367004,0.2357471138238906,0.223984807729721,293.30340576171875,297.1499938964844,293.1499938964844,0.0076021277345716,-2680.10986328125,299.86529541015625,0.556778073310852,0.050000000745058,0.2286063283681869,291.165283203125,291.1499938964844,274.8500061035156,271.4208374023437,285.990478515625,293.51220703125,290.16357421875,1.0,0.1890780329704284,0.7980499267578125,0.7980499267578125,1.0,1.0,-0.8500404357910156,0.34279465675354,0.5072457790374756,0.1779194474220276,0.0,0.0,0.0124847032129764,26.302181243896484,25.0,-8.804004669189453,-3550.7548828125,72.89665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,300.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.0797290503978729,0.0,0.0,0.0,0.0,1.0,0.004443502984941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686555802822113,0.0990933030843734,-0.0304377190768718,0.0,8.091484778560698e-05,0.0,0.0,3.779195785522461,0.0,0.0,0.0,0.2681962251663208,4.0,0.0,1.0
744480,293.17462158203125,297.1499938964844,293.1499938964844,0.0574725866317749,-1529.9410400390625,304.1530456542969,0.7095351219177246,0.0994998067617416,0.0904066264629364,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1659545898437,0.556778073310852,0.050000000745058,0.0481928884983062,293.3050231933594,297.1499938964844,293.1499938964844,0.1137086451053619,-1984.4368896484373,304.1694030761719,0.8374761343002319,0.1655221581459045,0.1171265020966529,293.1871643066406,297.1499938964844,293.1499938964844,0.1749229431152343,-3790.759033203125,304.15411376953125,0.9446662068367004,0.2357471138238906,0.223984807729721,293.30340576171875,297.1499938964844,293.1499938964844,0.0076021277345716,-2680.10986328125,299.86529541015625,0.556778073310852,0.050000000745058,0.2286063283681869,291.165283203125,291.1499938964844,274.8500061035156,271.4208374023437,285.990478515625,293.51220703125,290.16357421875,1.0,0.1890780329704284,0.7980499267578125,0.7980499267578125,1.0,1.0,-0.8500404357910156,0.34279465675354,0.5072457790374756,0.1779194474220276,0.0,0.0,0.0124847032129764,26.302181243896484,25.0,-8.804004669189453,-3550.7548828125,72.89665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,300.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.0797290503978729,0.0,0.0,0.0,0.0,1.0,0.004443502984941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686555802822113,0.0990933030843734,-0.0304377190768718,0.0,8.091484778560698e-05,0.0,0.0,3.779195785522461,0.0,0.0,0.0,0.2681962251663208,4.0,0.0,1.0
744540,293.1748352050781,297.1499938964844,293.1499938964844,0.0569440498948097,-1521.083251953125,304.1529235839844,0.7073773741722107,0.0988332256674766,0.0898037925362587,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1528625488281,0.5563240051269531,0.050000000745058,0.0481960475444793,293.30792236328125,297.1499938964844,293.1499938964844,0.1099774688482284,-1932.294677734375,304.1691589355469,0.8297981023788452,0.1610008329153061,0.1139493063092231,293.1869201660156,297.1499938964844,293.1499938964844,0.1742725074291229,-3779.827392578125,304.1538391113281,0.9425984621047974,0.2348505109548568,0.2231437861919403,293.3047180175781,297.1499938964844,293.1499938964844,0.0075438930653035,-2666.94580078125,299.8041381835937,0.5563240051269531,0.050000000745058,0.2286213040351867,291.1521911621094,291.1499938964844,274.8500061035156,271.4252319335937,285.9852294921875,293.52301025390625,290.1523132324219,1.0,0.1884494572877884,0.798134446144104,0.798134446144104,1.0,1.0,-0.8445157408714294,0.3410889506340027,0.503426730632782,0.1749926507472992,0.0,0.0,0.0131839383393526,26.288253784179688,25.0,-6.5441718101501465,-3553.96875,71.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,300.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.0792407914996147,0.0,0.0,0.0,0.0,1.0,0.0044961632229387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689595565199852,0.0998777225613594,-0.0309181679040193,0.0,8.041933324420825e-05,0.0,0.0,3.8086462020874015,0.0,0.0,0.0,0.2682645618915558,4.0,0.0,1.0
744600,293.1748352050781,297.1499938964844,293.1499938964844,0.0569440498948097,-1521.083251953125,304.1529235839844,0.7073773741722107,0.0988332256674766,0.0898037925362587,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1528625488281,0.5563240051269531,0.050000000745058,0.0481960475444793,293.30792236328125,297.1499938964844,293.1499938964844,0.1099774688482284,-1932.294677734375,304.1691589355469,0.8297981023788452,0.1610008329153061,0.1139493063092231,293.1869201660156,297.1499938964844,293.1499938964844,0.1742725074291229,-3779.827392578125,304.1538391113281,0.9425984621047974,0.2348505109548568,0.2231437861919403,293.3047180175781,297.1499938964844,293.1499938964844,0.0075438930653035,-2666.94580078125,299.8041381835937,0.5563240051269531,0.050000000745058,0.2286213040351867,291.1521911621094,291.1499938964844,274.8500061035156,271.4252319335937,285.9852294921875,293.52301025390625,290.1523132324219,1.0,0.1884494572877884,0.798134446144104,0.798134446144104,1.0,1.0,-0.8445157408714294,0.3410889506340027,0.503426730632782,0.1749926507472992,0.0,0.0,0.0131839383393526,26.288253784179688,25.0,-6.5441718101501465,-3553.96875,71.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,300.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.0792407914996147,0.0,0.0,0.0,0.0,1.0,0.0044961632229387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689595565199852,0.0998777225613594,-0.0309181679040193,0.0,8.041933324420825e-05,0.0,0.0,3.8086462020874015,0.0,0.0,0.0,0.2682645618915558,4.0,0.0,1.0
744660,293.1748352050781,297.1499938964844,293.1499938964844,0.0563459582626819,-1510.8388671875,304.1529235839844,0.7053703665733337,0.0982044488191604,0.0892310291528701,293.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576538085937,0.5559481382369995,0.050000000745058,0.04819867759943,293.3095397949219,297.1499938964844,293.1499938964844,0.1062576994299888,-1879.7208251953125,304.1689453125,0.8223777413368225,0.1566722840070724,0.1108906120061874,293.18682861328125,297.1499938964844,293.1499938964844,0.1733651310205459,-3764.06005859375,304.154052734375,0.940620183944702,0.2339371591806411,0.2222895622253418,293.305908203125,297.1499938964844,293.1499938964844,0.0074794073589146,-2650.42626953125,299.74908447265625,0.5559481382369995,0.050000000745058,0.228633776307106,291.1576538085937,291.1499938964844,274.8500061035156,271.4296569824219,285.9788513183594,293.5282592773437,290.1564636230469,1.0,0.1878301799297332,0.7982358336448669,0.7982358336448669,1.0,1.0,-0.8391498923301697,0.3393398821353912,0.4998100399971008,0.1723992675542831,0.0,0.0,0.0117190955206751,26.26902198791504,25.0,-5.394506454467773,-3509.5341796875,71.04008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,300.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.0788050442934036,0.0,0.0,0.0,0.0,1.0,0.0046304110437631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670326352119445,0.0991520658135414,-0.0321194306015968,0.0,7.997710054041818e-05,0.0,0.0,3.7795355319976807,0.0,0.0,0.0,0.2681311070919037,4.0,0.0,1.0
744720,293.1748352050781,297.1499938964844,293.1499938964844,0.0563459582626819,-1510.8388671875,304.1529235839844,0.7053703665733337,0.0982044488191604,0.0892310291528701,293.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576538085937,0.5559481382369995,0.050000000745058,0.04819867759943,293.3095397949219,297.1499938964844,293.1499938964844,0.1062576994299888,-1879.7208251953125,304.1689453125,0.8223777413368225,0.1566722840070724,0.1108906120061874,293.18682861328125,297.1499938964844,293.1499938964844,0.1733651310205459,-3764.06005859375,304.154052734375,0.940620183944702,0.2339371591806411,0.2222895622253418,293.305908203125,297.1499938964844,293.1499938964844,0.0074794073589146,-2650.42626953125,299.74908447265625,0.5559481382369995,0.050000000745058,0.228633776307106,291.1576538085937,291.1499938964844,274.8500061035156,271.4296569824219,285.9788513183594,293.5282592773437,290.1564636230469,1.0,0.1878301799297332,0.7982358336448669,0.7982358336448669,1.0,1.0,-0.8391498923301697,0.3393398821353912,0.4998100399971008,0.1723992675542831,0.0,0.0,0.0117190955206751,26.26902198791504,25.0,-5.394506454467773,-3509.5341796875,71.04008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,300.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.0788050442934036,0.0,0.0,0.0,0.0,1.0,0.0046304110437631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670326352119445,0.0991520658135414,-0.0321194306015968,0.0,7.997710054041818e-05,0.0,0.0,3.7795355319976807,0.0,0.0,0.0,0.2681311070919037,4.0,0.0,1.0
744780,293.1744689941406,297.1499938964844,293.1499938964844,0.0558819770812988,-1503.088134765625,304.1527404785156,0.7036246061325073,0.0976454988121986,0.0887132287025451,293.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469116210937,0.5556781888008118,0.050000000745058,0.0482005812227726,293.3095397949219,297.1499938964844,293.1499938964844,0.1028965264558792,-1832.0809326171875,304.1682434082031,0.8152830004692078,0.1526239365339279,0.1080111861228942,293.1867980957031,297.1499938964844,293.1499938964844,0.1726486682891845,-3751.885009765625,304.1539306640625,0.9387741684913636,0.2330095320940017,0.2214195877313614,293.3068542480469,297.1499938964844,293.1499938964844,0.0074211885221302,-2636.72607421875,299.6887512207031,0.5556781888008118,0.050000000745058,0.2286428064107895,291.1469116210937,291.1499938964844,274.8500061035156,271.4340515136719,285.9702453613281,293.5255126953125,290.1488647460937,1.0,0.1872244030237198,0.7983371615409851,0.7983371615409851,1.0,1.0,-0.8340412974357605,0.3375748693943023,0.4964664280414581,0.1701921224594116,0.0,0.0,0.0130527196452021,26.241010665893555,25.0,3.4356486797332764,-3542.222900390625,70.16358947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,300.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.00390625,18000.0,0.0,0.0,0.0783014521002769,0.0,0.0,0.0,0.0,1.0,0.004581609275192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687264949083328,0.1004139706492424,-0.0316874794661998,0.0,7.946601544972509e-05,0.0,0.0,3.828689813613892,0.0,0.0,0.0,0.2682980895042419,4.0,0.0,1.0
744840,293.1744689941406,297.1499938964844,293.1499938964844,0.0558819770812988,-1503.088134765625,304.1527404785156,0.7036246061325073,0.0976454988121986,0.0887132287025451,293.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469116210937,0.5556781888008118,0.050000000745058,0.0482005812227726,293.3095397949219,297.1499938964844,293.1499938964844,0.1028965264558792,-1832.0809326171875,304.1682434082031,0.8152830004692078,0.1526239365339279,0.1080111861228942,293.1867980957031,297.1499938964844,293.1499938964844,0.1726486682891845,-3751.885009765625,304.1539306640625,0.9387741684913636,0.2330095320940017,0.2214195877313614,293.3068542480469,297.1499938964844,293.1499938964844,0.0074211885221302,-2636.72607421875,299.6887512207031,0.5556781888008118,0.050000000745058,0.2286428064107895,291.1469116210937,291.1499938964844,274.8500061035156,271.4340515136719,285.9702453613281,293.5255126953125,290.1488647460937,1.0,0.1872244030237198,0.7983371615409851,0.7983371615409851,1.0,1.0,-0.8340412974357605,0.3375748693943023,0.4964664280414581,0.1701921224594116,0.0,0.0,0.0130527196452021,26.241010665893555,25.0,3.4356486797332764,-3542.222900390625,70.16358947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,300.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.00390625,18000.0,0.0,0.0,0.0783014521002769,0.0,0.0,0.0,0.0,1.0,0.004581609275192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687264949083328,0.1004139706492424,-0.0316874794661998,0.0,7.946601544972509e-05,0.0,0.0,3.828689813613892,0.0,0.0,0.0,0.2682980895042419,4.0,0.0,1.0
744900,293.1741943359375,297.1499938964844,293.1499938964844,0.0555895827710628,-1497.9993896484375,304.1527709960937,0.7028667330741882,0.0973918214440345,0.0884786918759346,293.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15484619140625,0.555587887763977,0.050000000745058,0.0482012219727039,293.30889892578125,297.1499938964844,293.1499938964844,0.1012005731463432,-1807.7294921875,304.1679992675781,0.811873733997345,0.1507298201322555,0.1066568791866302,293.18682861328125,297.1499938964844,293.1499938964844,0.1720731109380722,-3741.698486328125,304.1542663574219,0.9379085302352904,0.2325369268655777,0.2209780365228653,293.3072509765625,297.1499938964844,293.1499938964844,0.0073872790671885,-2627.1767578125,299.6639099121094,0.555587887763977,0.050000000745058,0.228645846247673,291.15679931640625,291.1499938964844,274.8500061035156,271.4362487792969,285.965576171875,293.5217590332031,290.15948486328125,1.0,0.1869282126426696,0.7983878254890442,0.7983878254890442,1.0,1.0,-0.831608772277832,0.3366932868957519,0.4949154555797577,0.1692481786012649,0.0,0.0,0.0116323502734303,26.22317695617676,25.0,11.999153137207031,-3521.917236328125,69.74263763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,300.908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.0781169086694717,0.0,0.0,0.0,0.0,1.0,0.0046134870499372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678662210702896,0.0998402386903762,-0.0319740250706672,0.0,7.927873230073601e-05,0.0,0.0,3.806963443756104,0.0,0.0,0.0,0.2682198584079742,4.0,0.0,1.0
744960,293.1738586425781,297.1499938964844,293.1499938964844,0.0553763248026371,-1494.4202880859375,304.15264892578125,0.7021756172180176,0.0971516966819763,0.0882571637630462,293.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1583251953125,0.5555261373519897,0.050000000745058,0.0482016652822494,293.30780029296875,297.1499938964844,293.1499938964844,0.0996841564774513,-1786.0413818359375,304.16748046875,0.8085625171661377,0.148935467004776,0.1053682640194892,293.1869201660156,297.1499938964844,293.1499938964844,0.1716560870409011,-3734.53857421875,304.1542358398437,0.9370733499526978,0.2320551872253418,0.2205283790826797,293.3075866699219,297.1499938964844,293.1499938964844,0.0073559139855206,-2619.382080078125,299.6360778808594,0.5555261373519897,0.050000000745058,0.2286479473114013,291.1577453613281,291.1499938964844,274.8500061035156,271.4384460449219,285.9608764648437,293.5167236328125,290.1542053222656,1.0,0.186637207865715,0.7984452843666077,0.7984452843666077,1.0,1.0,-0.8292595744132996,0.3358114957809448,0.4934480786323547,0.1684168130159378,0.0,0.0,0.0109099484980106,26.203086853027344,25.0,-12.112566947937012,-3452.547119140625,69.33379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,300.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.0779339596629142,0.0,0.0,0.0,0.0,1.0,0.0048355059698224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646632462739944,0.0985189452767372,-0.0338556990027427,0.0,7.909306441433728e-05,0.0,0.0,3.752840995788574,0.0,0.0,0.0,0.2679848670959472,4.0,0.0,1.0
