time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745020,293.17303466796875,297.1499938964844,293.1499938964844,0.0550157092511653,-1488.4398193359375,304.15240478515625,0.7009871006011963,0.096710130572319,0.0878490880131721,293.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.5554919242858887,0.050000000745058,0.0482019297778606,293.3040771484375,297.1499938964844,293.1499938964844,0.096969686448574,-1747.135009765625,304.1662292480469,0.802344024181366,0.1456847935914993,0.1030163168907165,293.18719482421875,297.1499938964844,293.1499938964844,0.1708790361881256,-3721.242431640625,304.1542053222656,0.935497224330902,0.2310627698898315,0.2196026146411895,293.3080444335937,297.1499938964844,293.1499938964844,0.0073005878366529,-2606.0830078125,299.5755615234375,0.5554919242858887,0.050000000745058,0.2286491990089416,291.1446228027344,291.1499938964844,274.8500061035156,271.4428405761719,285.951904296875,293.503173828125,290.1514587402344,1.0,0.1860729902982711,0.7985602021217346,0.7985602021217346,1.0,1.0,-0.8248376250267029,0.3340512216091156,0.4907863736152649,0.1671095341444015,0.0,0.0,0.0133584393188357,26.155914306640625,25.0,22.027660369873047,-3556.733642578125,68.5556869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259521484375,300.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.0774573981761932,0.0,0.0,0.0,0.0,1.0,0.0045593478716909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697707086801529,0.101262979209423,-0.0314922705292701,0.0,7.860941695980728e-05,0.0,0.0,3.862462043762207,0.0,0.0,0.0,0.2684080004692077,4.0,0.0,1.0
745080,293.17303466796875,297.1499938964844,293.1499938964844,0.0550157092511653,-1488.4398193359375,304.15240478515625,0.7009871006011963,0.096710130572319,0.0878490880131721,293.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.142578125,0.5554919242858887,0.050000000745058,0.0482019297778606,293.3040771484375,297.1499938964844,293.1499938964844,0.096969686448574,-1747.135009765625,304.1662292480469,0.802344024181366,0.1456847935914993,0.1030163168907165,293.18719482421875,297.1499938964844,293.1499938964844,0.1708790361881256,-3721.242431640625,304.1542053222656,0.935497224330902,0.2310627698898315,0.2196026146411895,293.3080444335937,297.1499938964844,293.1499938964844,0.0073005878366529,-2606.0830078125,299.5755615234375,0.5554919242858887,0.050000000745058,0.2286491990089416,291.1446228027344,291.1499938964844,274.8500061035156,271.4428405761719,285.951904296875,293.503173828125,290.1514587402344,1.0,0.1860729902982711,0.7985602021217346,0.7985602021217346,1.0,1.0,-0.8248376250267029,0.3340512216091156,0.4907863736152649,0.1671095341444015,0.0,0.0,0.0133584393188357,26.155914306640625,25.0,22.027660369873047,-3556.733642578125,68.5556869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259521484375,300.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.0774573981761932,0.0,0.0,0.0,0.0,1.0,0.0045593478716909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697707086801529,0.101262979209423,-0.0314922705292701,0.0,7.860941695980728e-05,0.0,0.0,3.862462043762207,0.0,0.0,0.0,0.2684080004692077,4.0,0.0,1.0
745140,293.1721496582031,297.1499938964844,293.1499938964844,0.0546195060014724,-1481.724609375,304.1522216796875,0.7000245451927185,0.0963064134120941,0.0874781385064125,293.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16033935546875,0.5555705428123474,0.050000000745058,0.0482014045119285,293.29888916015625,297.1499938964844,293.1499938964844,0.0945231392979621,-1711.8411865234375,304.1648254394531,0.7969479560852051,0.1428361386060714,0.1009732261300087,293.1874084472656,297.1499938964844,293.1499938964844,0.1698914021253585,-3704.087646484375,304.1543273925781,0.9340496063232422,0.2300726771354675,0.2186490297317505,293.30841064453125,297.1499938964844,293.1499938964844,0.0072355377487838,-2588.975341796875,299.5239562988281,0.5555705428123474,0.050000000745058,0.2286467105150222,291.156494140625,291.1499938964844,274.8500061035156,271.4472351074219,285.9441833496094,293.4859313964844,290.1439514160156,1.0,0.1855357438325882,0.7986751794815063,0.7986751794815063,1.0,1.0,-0.8207921385765076,0.3322882652282715,0.4885038733482361,0.1663015335798263,0.0,0.0,0.0102948741987347,26.10091209411621,25.0,-49.07848358154297,-3337.42138671875,67.83267974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,300.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.0772157832980156,0.0,0.0,0.0,0.0,1.0,0.0052384571172297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059678565710783,0.0965897664427757,-0.0369112007319927,0.0,7.836420263629407e-05,0.0,0.0,3.6733241081237793,0.0,0.0,0.0,0.2676374316215515,4.0,0.0,1.0
745200,293.1721496582031,297.1499938964844,293.1499938964844,0.0546195060014724,-1481.724609375,304.1522216796875,0.7000245451927185,0.0963064134120941,0.0874781385064125,293.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16033935546875,0.5555705428123474,0.050000000745058,0.0482014045119285,293.29888916015625,297.1499938964844,293.1499938964844,0.0945231392979621,-1711.8411865234375,304.1648254394531,0.7969479560852051,0.1428361386060714,0.1009732261300087,293.1874084472656,297.1499938964844,293.1499938964844,0.1698914021253585,-3704.087646484375,304.1543273925781,0.9340496063232422,0.2300726771354675,0.2186490297317505,293.30841064453125,297.1499938964844,293.1499938964844,0.0072355377487838,-2588.975341796875,299.5239562988281,0.5555705428123474,0.050000000745058,0.2286467105150222,291.156494140625,291.1499938964844,274.8500061035156,271.4472351074219,285.9441833496094,293.4859313964844,290.1439514160156,1.0,0.1855357438325882,0.7986751794815063,0.7986751794815063,1.0,1.0,-0.8207921385765076,0.3322882652282715,0.4885038733482361,0.1663015335798263,0.0,0.0,0.0102948741987347,26.10091209411621,25.0,-49.07848358154297,-3337.42138671875,67.83267974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,300.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.0772157832980156,0.0,0.0,0.0,0.0,1.0,0.0052384571172297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059678565710783,0.0965897664427757,-0.0369112007319927,0.0,7.836420263629407e-05,0.0,0.0,3.6733241081237793,0.0,0.0,0.0,0.2676374316215515,4.0,0.0,1.0
745260,293.1711730957031,297.1499938964844,293.1499938964844,0.0542655661702156,-1475.7054443359375,304.15216064453125,0.6992607116699219,0.095944806933403,0.0871421098709106,293.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400451660156,0.5557422637939453,0.050000000745058,0.0482002310454845,293.29351806640625,297.1499938964844,293.1499938964844,0.0922568663954734,-1679.0255126953125,304.1637878417969,0.7919588685035706,0.1401493400335312,0.0990664809942245,293.1867370605469,297.1499938964844,293.1499938964844,0.1690691858530044,-3689.71630859375,304.1544494628906,0.9329955577850342,0.2292609363794326,0.2178459763526916,293.3085021972656,297.1499938964844,293.1499938964844,0.0071817440912127,-2574.70361328125,299.4656677246094,0.5557422637939453,0.050000000745058,0.2286411374807357,291.14776611328125,291.1499938964844,274.8500061035156,271.4516296386719,285.93914794921875,293.4684753417969,290.1624450683594,1.0,0.1850284487009048,0.7988019585609436,0.7988019585609436,1.0,1.0,-0.8171284794807434,0.3305666148662567,0.4865618348121643,0.1658899337053299,0.0,0.0,0.0140506858006119,26.03956413269043,25.0,52.68221282958984,-3575.19873046875,67.16643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,301.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.0767529010772705,0.0,0.0,0.0,0.0,1.0,0.0044998764060437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710568204522132,0.1020193621516227,-0.030962536111474,0.0,7.789443770889193e-05,0.0,0.0,3.893691539764404,0.0,0.0,0.0,0.2685375213623047,4.0,0.0,1.0
745320,293.1711730957031,297.1499938964844,293.1499938964844,0.0542655661702156,-1475.7054443359375,304.15216064453125,0.6992607116699219,0.095944806933403,0.0871421098709106,293.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400451660156,0.5557422637939453,0.050000000745058,0.0482002310454845,293.29351806640625,297.1499938964844,293.1499938964844,0.0922568663954734,-1679.0255126953125,304.1637878417969,0.7919588685035706,0.1401493400335312,0.0990664809942245,293.1867370605469,297.1499938964844,293.1499938964844,0.1690691858530044,-3689.71630859375,304.1544494628906,0.9329955577850342,0.2292609363794326,0.2178459763526916,293.3085021972656,297.1499938964844,293.1499938964844,0.0071817440912127,-2574.70361328125,299.4656677246094,0.5557422637939453,0.050000000745058,0.2286411374807357,291.14776611328125,291.1499938964844,274.8500061035156,271.4516296386719,285.93914794921875,293.4684753417969,290.1624450683594,1.0,0.1850284487009048,0.7988019585609436,0.7988019585609436,1.0,1.0,-0.8171284794807434,0.3305666148662567,0.4865618348121643,0.1658899337053299,0.0,0.0,0.0140506858006119,26.03956413269043,25.0,52.68221282958984,-3575.19873046875,67.16643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,301.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.0767529010772705,0.0,0.0,0.0,0.0,1.0,0.0044998764060437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710568204522132,0.1020193621516227,-0.030962536111474,0.0,7.789443770889193e-05,0.0,0.0,3.893691539764404,0.0,0.0,0.0,0.2685375213623047,4.0,0.0,1.0
745380,293.170166015625,297.1499938964844,293.1499938964844,0.054006740450859,-1471.5189208984375,304.1517944335937,0.6986086368560791,0.0956101864576339,0.086834542453289,293.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16387939453125,0.555944561958313,0.050000000745058,0.0481988452374935,293.28814697265625,297.1499938964844,293.1499938964844,0.0902039110660553,-1649.48193359375,304.1625061035156,0.7872251272201538,0.1375998109579086,0.0972619205713272,293.1858215332031,297.1499938964844,293.1499938964844,0.1684886813163757,-3680.043212890625,304.1537170410156,0.9321306347846984,0.2285180538892746,0.2171297222375869,293.30859375,297.1499938964844,293.1499938964844,0.0071171931922435,-2558.744384765625,299.4132080078125,0.555944561958313,0.050000000745058,0.2286345660686493,291.1552124023437,291.1499938964844,274.8500061035156,271.4560241699219,285.9359130859375,293.451416015625,290.12896728515625,1.0,0.1845509856939315,0.7989287972450256,0.7989287972450256,1.0,1.0,-0.8137243986129761,0.3288828730583191,0.4848414957523346,0.1657205671072006,0.0,0.0,0.0100929057225584,25.979171752929688,25.0,-105.73760986328124,-3183.54052734375,66.54670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,299.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.90625,18000.0,0.0,0.0,0.0766635760664939,0.0,0.0,0.0,0.0,1.0,0.0057846745476126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532884746789932,0.0938133597373962,-0.0405248887836933,0.0,7.78037792770192e-05,0.0,0.0,3.559757947921753,0.0,0.0,0.0,0.2671854794025421,4.0,0.0,1.0
745440,293.170166015625,297.1499938964844,293.1499938964844,0.054006740450859,-1471.5189208984375,304.1517944335937,0.6986086368560791,0.0956101864576339,0.086834542453289,293.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16387939453125,0.555944561958313,0.050000000745058,0.0481988452374935,293.28814697265625,297.1499938964844,293.1499938964844,0.0902039110660553,-1649.48193359375,304.1625061035156,0.7872251272201538,0.1375998109579086,0.0972619205713272,293.1858215332031,297.1499938964844,293.1499938964844,0.1684886813163757,-3680.043212890625,304.1537170410156,0.9321306347846984,0.2285180538892746,0.2171297222375869,293.30859375,297.1499938964844,293.1499938964844,0.0071171931922435,-2558.744384765625,299.4132080078125,0.555944561958313,0.050000000745058,0.2286345660686493,291.1552124023437,291.1499938964844,274.8500061035156,271.4560241699219,285.9359130859375,293.451416015625,290.12896728515625,1.0,0.1845509856939315,0.7989287972450256,0.7989287972450256,1.0,1.0,-0.8137243986129761,0.3288828730583191,0.4848414957523346,0.1657205671072006,0.0,0.0,0.0100929057225584,25.979171752929688,25.0,-105.73760986328124,-3183.54052734375,66.54670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,299.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.90625,18000.0,0.0,0.0,0.0766635760664939,0.0,0.0,0.0,0.0,1.0,0.0057846745476126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532884746789932,0.0938133597373962,-0.0405248887836933,0.0,7.78037792770192e-05,0.0,0.0,3.559757947921753,0.0,0.0,0.0,0.2671854794025421,4.0,0.0,1.0
745500,293.1696472167969,297.1499938964844,293.1499938964844,0.0541942417621612,-1475.443359375,304.1511535644531,0.6983234286308289,0.0954606533050537,0.0866924226284027,293.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.5560534596443176,0.050000000745058,0.0481981001794338,293.28546142578125,297.1499938964844,293.1499938964844,0.089620754122734,-1641.760009765625,304.16131591796875,0.7849464416503906,0.1363786906003952,0.096395194530487,293.18524169921875,297.1499938964844,293.1499938964844,0.168986827135086,-3689.975341796875,304.1521911621094,0.9317479133605956,0.228174090385437,0.2167948335409164,293.30841064453125,297.1499938964844,293.1499938964844,0.0071136564947664,-2563.3583984375,299.35986328125,0.5560534596443176,0.050000000745058,0.2286310344934463,291.0835876464844,291.1499938964844,274.8500061035156,271.4582214355469,285.93524169921875,293.44354248046875,290.0885925292969,1.0,0.1843229085206985,0.7989921569824219,0.7989921569824219,1.0,1.0,-0.8121065497398376,0.3280507624149322,0.484055757522583,0.1657204329967498,0.0,0.0,0.0221375357359647,25.94979286193848,25.0,-9.354137420654297,-3575.652587890625,66.25259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,300.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.123046875,18000.0,0.0,0.0,0.0761800184845924,0.0,0.0,0.0,0.0,1.0,0.0047267354093492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711960196495056,0.1041332259774208,-0.0329372063279151,0.0,7.731303048785776e-05,0.0,0.0,3.969449758529663,0.0,0.0,0.0,0.2686112821102142,4.0,0.0,1.0
745560,293.1690368652344,297.1499938964844,293.1499938964844,0.0536774732172489,-1465.8106689453125,304.1518859863281,0.6980873942375183,0.0953273624181747,0.0865647345781326,293.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1325988769531,0.5561699271202087,0.050000000745058,0.0481973029673099,293.28277587890625,297.1499938964844,293.1499938964844,0.0881227254867553,-1619.176025390625,304.1619873046875,0.7827341556549072,0.1351891905069351,0.0955530926585197,293.1846923828125,297.1499938964844,293.1499938964844,0.1677102148532867,-3666.1787109375,304.1541442871094,0.9314008355140686,0.2278389185667038,0.2164743244647979,293.3083190917969,297.1499938964844,293.1499938964844,0.0070676794275641,-2544.647705078125,299.3554077148437,0.5561699271202087,0.050000000745058,0.2286272495985031,291.1455078125,291.1499938964844,274.8500061035156,271.4604187011719,285.9344177246094,293.434814453125,290.1666564941406,1.0,0.1841019690036773,0.7990609407424927,0.7990609407424927,1.0,1.0,-0.8105524778366089,0.3272297382354736,0.4833227396011352,0.1657762080430984,0.0,0.0,0.0166261699050664,25.92055320739746,25.0,78.940185546875,-3590.4453125,65.9695053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403869628906,301.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.0761319994926452,0.0,0.0,0.0,0.0,1.0,0.0044756107963621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721826702356338,0.1029288470745086,-0.0307461787015199,0.0,7.726430339971557e-05,0.0,0.0,3.930243015289306,0.0,0.0,0.0,0.268669068813324,4.0,0.0,1.0
745620,293.1677551269531,297.1499938964844,293.1499938964844,0.0533584654331207,-1460.2762451171875,304.1517028808594,0.6977322101593018,0.0951036214828491,0.0863479673862457,293.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878662109375,0.5564099550247192,0.050000000745058,0.0481956601142883,293.27752685546875,297.1499938964844,293.1499938964844,0.0860859528183937,-1589.5479736328125,304.1612854003906,0.7784528136253357,0.1328928619623184,0.0939276292920112,293.1835327148437,297.1499938964844,293.1499938964844,0.1668495833873748,-3651.034423828125,304.15399169921875,0.9307517409324646,0.2271963506937027,0.2158548980951309,293.3081359863281,297.1499938964844,293.1499938964844,0.0069951582700014,-2523.782958984375,299.3147888183594,0.5564099550247192,0.050000000745058,0.2286194562911987,291.1824645996094,291.1499938964844,274.8500061035156,271.4648132324219,285.9327392578125,293.4155578613281,290.15802001953125,1.0,0.1836802810430526,0.7991983890533447,0.7991983890533447,1.0,1.0,-0.8075867891311646,0.3256003260612488,0.4819864630699157,0.1660395413637161,0.0,0.0,0.0071370219811797,25.86467933654785,25.0,-95.35710144042967,-3037.823486328125,65.43142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,299.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.568359375,18000.0,0.0,0.0,0.0763308107852935,0.0,0.0,0.0,0.0,1.0,0.0060900994576513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0477807335555553,0.0902498438954353,-0.0424691103398799,0.0,7.746606570435688e-05,0.0,0.0,3.423164367675781,0.0,0.0,0.0,0.2666587829589844,4.0,0.0,1.0
745680,293.1677551269531,297.1499938964844,293.1499938964844,0.0533584654331207,-1460.2762451171875,304.1517028808594,0.6977322101593018,0.0951036214828491,0.0863479673862457,293.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878662109375,0.5564099550247192,0.050000000745058,0.0481956601142883,293.27752685546875,297.1499938964844,293.1499938964844,0.0860859528183937,-1589.5479736328125,304.1612854003906,0.7784528136253357,0.1328928619623184,0.0939276292920112,293.1835327148437,297.1499938964844,293.1499938964844,0.1668495833873748,-3651.034423828125,304.15399169921875,0.9307517409324646,0.2271963506937027,0.2158548980951309,293.3081359863281,297.1499938964844,293.1499938964844,0.0069951582700014,-2523.782958984375,299.3147888183594,0.5564099550247192,0.050000000745058,0.2286194562911987,291.1824645996094,291.1499938964844,274.8500061035156,271.4648132324219,285.9327392578125,293.4155578613281,290.15802001953125,1.0,0.1836802810430526,0.7991983890533447,0.7991983890533447,1.0,1.0,-0.8075867891311646,0.3256003260612488,0.4819864630699157,0.1660395413637161,0.0,0.0,0.0071370219811797,25.86467933654785,25.0,-95.35710144042967,-3037.823486328125,65.43142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,299.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.568359375,18000.0,0.0,0.0,0.0763308107852935,0.0,0.0,0.0,0.0,1.0,0.0060900994576513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0477807335555553,0.0902498438954353,-0.0424691103398799,0.0,7.746606570435688e-05,0.0,0.0,3.423164367675781,0.0,0.0,0.0,0.2666587829589844,4.0,0.0,1.0
745740,293.1661682128906,297.1499938964844,293.1499938964844,0.0534385964274406,-1462.1240234375,304.15118408203125,0.6976423859596252,0.09497582167387,0.0862071141600608,293.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039123535156,0.5566939115524292,0.050000000745058,0.0481937155127525,293.2721862792969,297.1499938964844,293.1499938964844,0.0845718905329704,-1568.11767578125,304.1603088378906,0.774456799030304,0.1307429820299148,0.0923967063426971,293.1820678710937,297.1499938964844,293.1499938964844,0.1668741554021835,-3652.244873046875,304.1531066894531,0.9302918314933776,0.2266395986080169,0.2153073996305465,293.307373046875,297.1499938964844,293.1499938964844,0.0069656553678214,-2519.53369140625,299.23785400390625,0.5566939115524292,0.050000000745058,0.2286102324724197,291.1180114746094,291.1499938964844,274.8500061035156,271.4692077636719,285.9322814941406,293.3962097167969,290.149169921875,1.0,0.1832864433526992,0.7993358969688416,0.7993358969688416,1.0,1.0,-0.8049099445343018,0.3240373134613037,0.4808726012706756,0.1665085852146148,0.0,0.0,0.0218994691967964,25.80698204040528,25.0,87.79479217529297,-3608.800048828125,64.93833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371520996094,301.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.427734375,18000.0,0.0,0.0,0.0756010934710502,0.0,0.0,0.0,0.0,1.0,0.0045011020265519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733987092971801,0.1043761223554611,-0.0309774111956357,0.0,7.672549691051245e-05,0.0,0.0,3.986017942428589,0.0,0.0,0.0,0.2688106894493103,4.0,0.0,1.0
745800,293.1661682128906,297.1499938964844,293.1499938964844,0.0534385964274406,-1462.1240234375,304.15118408203125,0.6976423859596252,0.09497582167387,0.0862071141600608,293.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039123535156,0.5566939115524292,0.050000000745058,0.0481937155127525,293.2721862792969,297.1499938964844,293.1499938964844,0.0845718905329704,-1568.11767578125,304.1603088378906,0.774456799030304,0.1307429820299148,0.0923967063426971,293.1820678710937,297.1499938964844,293.1499938964844,0.1668741554021835,-3652.244873046875,304.1531066894531,0.9302918314933776,0.2266395986080169,0.2153073996305465,293.307373046875,297.1499938964844,293.1499938964844,0.0069656553678214,-2519.53369140625,299.23785400390625,0.5566939115524292,0.050000000745058,0.2286102324724197,291.1180114746094,291.1499938964844,274.8500061035156,271.4692077636719,285.9322814941406,293.3962097167969,290.149169921875,1.0,0.1832864433526992,0.7993358969688416,0.7993358969688416,1.0,1.0,-0.8049099445343018,0.3240373134613037,0.4808726012706756,0.1665085852146148,0.0,0.0,0.0218994691967964,25.80698204040528,25.0,87.79479217529297,-3608.800048828125,64.93833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371520996094,301.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.427734375,18000.0,0.0,0.0,0.0756010934710502,0.0,0.0,0.0,0.0,1.0,0.0045011020265519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733987092971801,0.1043761223554611,-0.0309774111956357,0.0,7.672549691051245e-05,0.0,0.0,3.986017942428589,0.0,0.0,0.0,0.2688106894493103,4.0,0.0,1.0
745860,293.1644287109375,297.1499938964844,293.1499938964844,0.0529604963958263,-1453.190185546875,304.1515197753906,0.697803795337677,0.0949184373021125,0.0861397236585617,293.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20849609375,0.557014524936676,0.050000000745058,0.048191525042057,293.26666259765625,297.1499938964844,293.1499938964844,0.0823903828859329,-1535.8314208984375,304.160400390625,0.7708024978637695,0.1287667155265808,0.0909804850816726,293.1806030273437,297.1499938964844,293.1499938964844,0.1653709262609481,-3624.614501953125,304.1543884277344,0.9299723505973816,0.2261256724596023,0.2148093581199646,293.3067932128906,297.1499938964844,293.1499938964844,0.0068792612291872,-2489.519287109375,299.21978759765625,0.557014524936676,0.050000000745058,0.2285998463630676,291.2097473144531,291.1499938964844,274.8500061035156,271.4736022949219,285.9317321777344,293.375,290.201416015625,1.0,0.1829213798046112,0.799481987953186,0.799481987953186,1.0,1.0,-0.8025165796279907,0.3225449621677398,0.4799716174602508,0.1671673059463501,0.0,0.0,0.005194769706577,25.7484130859375,25.0,-12.368497848510742,-3134.8564453125,64.49002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,300.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.83984375,18000.0,0.0,0.0,0.0760545432567596,0.0,0.0,0.0,0.0,1.0,0.0056592389009892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519292689859867,0.0916872918605804,-0.039758026599884,0.0,7.718569395365193e-05,0.0,0.0,3.4862802028656006,0.0,0.0,0.0,0.2668837010860443,4.0,0.0,1.0
745920,293.1644287109375,297.1499938964844,293.1499938964844,0.0529604963958263,-1453.190185546875,304.1515197753906,0.697803795337677,0.0949184373021125,0.0861397236585617,293.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20849609375,0.557014524936676,0.050000000745058,0.048191525042057,293.26666259765625,297.1499938964844,293.1499938964844,0.0823903828859329,-1535.8314208984375,304.160400390625,0.7708024978637695,0.1287667155265808,0.0909804850816726,293.1806030273437,297.1499938964844,293.1499938964844,0.1653709262609481,-3624.614501953125,304.1543884277344,0.9299723505973816,0.2261256724596023,0.2148093581199646,293.3067932128906,297.1499938964844,293.1499938964844,0.0068792612291872,-2489.519287109375,299.21978759765625,0.557014524936676,0.050000000745058,0.2285998463630676,291.2097473144531,291.1499938964844,274.8500061035156,271.4736022949219,285.9317321777344,293.375,290.201416015625,1.0,0.1829213798046112,0.799481987953186,0.799481987953186,1.0,1.0,-0.8025165796279907,0.3225449621677398,0.4799716174602508,0.1671673059463501,0.0,0.0,0.005194769706577,25.7484130859375,25.0,-12.368497848510742,-3134.8564453125,64.49002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,300.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.83984375,18000.0,0.0,0.0,0.0760545432567596,0.0,0.0,0.0,0.0,1.0,0.0056592389009892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519292689859867,0.0916872918605804,-0.039758026599884,0.0,7.718569395365193e-05,0.0,0.0,3.4862802028656006,0.0,0.0,0.0,0.2668837010860443,4.0,0.0,1.0
745980,293.1624450683594,297.1499938964844,293.1499938964844,0.0536694005131721,-1466.7630615234375,304.14996337890625,0.6982407569885254,0.094957485795021,0.0861456766724586,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0583801269531,0.5573936700820923,0.050000000745058,0.0481889434158802,293.2607421875,297.1499938964844,293.1499938964844,0.0817675292491912,-1528.38818359375,304.1581726074219,0.7676188945770264,0.127009242773056,0.0897130966186523,293.1788330078125,297.1499938964844,293.1499938964844,0.1666998565196991,-3650.564697265625,304.15106201171875,0.9298734664916992,0.2257090210914611,0.2143871635198593,293.3055419921875,297.1499938964844,293.1499938964844,0.006875654682517,-2500.142822265625,299.1121520996094,0.5573936700820923,0.050000000745058,0.2285875976085662,291.06207275390625,291.1499938964844,274.8500061035156,271.4779968261719,285.93212890625,293.3539123535156,290.0982971191406,1.0,0.1825866103172302,0.7996280789375305,0.7996280789375305,1.0,1.0,-0.8004782199859619,0.321162462234497,0.4793157577514648,0.1680078506469726,0.0,0.0,0.0295191127806901,25.685609817504883,25.0,59.74724197387695,-3616.27783203125,64.0921859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,301.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.634765625,18000.0,0.0,0.0,0.0751376673579216,0.0,0.0,0.0,0.0,1.0,0.0046377750113606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739523246884346,0.1061353310942649,-0.0321830064058303,0.0,7.625518628628924e-05,0.0,0.0,4.050535678863525,0.0,0.0,0.0,0.2689223885536194,4.0,0.0,1.0
746040,293.1624450683594,297.1499938964844,293.1499938964844,0.0536694005131721,-1466.7630615234375,304.14996337890625,0.6982407569885254,0.094957485795021,0.0861456766724586,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0583801269531,0.5573936700820923,0.050000000745058,0.0481889434158802,293.2607421875,297.1499938964844,293.1499938964844,0.0817675292491912,-1528.38818359375,304.1581726074219,0.7676188945770264,0.127009242773056,0.0897130966186523,293.1788330078125,297.1499938964844,293.1499938964844,0.1666998565196991,-3650.564697265625,304.15106201171875,0.9298734664916992,0.2257090210914611,0.2143871635198593,293.3055419921875,297.1499938964844,293.1499938964844,0.006875654682517,-2500.142822265625,299.1121520996094,0.5573936700820923,0.050000000745058,0.2285875976085662,291.06207275390625,291.1499938964844,274.8500061035156,271.4779968261719,285.93212890625,293.3539123535156,290.0982971191406,1.0,0.1825866103172302,0.7996280789375305,0.7996280789375305,1.0,1.0,-0.8004782199859619,0.321162462234497,0.4793157577514648,0.1680078506469726,0.0,0.0,0.0295191127806901,25.685609817504883,25.0,59.74724197387695,-3616.27783203125,64.0921859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,301.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.634765625,18000.0,0.0,0.0,0.0751376673579216,0.0,0.0,0.0,0.0,1.0,0.0046377750113606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739523246884346,0.1061353310942649,-0.0321830064058303,0.0,7.625518628628924e-05,0.0,0.0,4.050535678863525,0.0,0.0,0.0,0.2689223885536194,4.0,0.0,1.0
746100,293.161376953125,297.1499938964844,293.1499938964844,0.0531215853989124,-1456.178466796875,304.1509704589844,0.698584258556366,0.0950099676847457,0.0861849188804626,293.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557312011719,0.5576019287109375,0.050000000745058,0.0481875278055667,293.2578125,297.1499938964844,293.1499938964844,0.0803490728139877,-1506.7581787109375,304.15924072265625,0.7661746740341187,0.1261824667453766,0.089125856757164,293.1779479980469,297.1499938964844,293.1499938964844,0.1650777608156204,-3619.9423828125,304.1537780761719,0.9299024939537048,0.2255188673734665,0.2142049819231033,293.3050231933594,297.1499938964844,293.1499938964844,0.0068155722692608,-2474.082763671875,299.12994384765625,0.5576019287109375,0.050000000745058,0.2285808771848678,291.1742248535156,291.1499938964844,274.8500061035156,271.4801940917969,285.9324035644531,293.3431701660156,290.1973571777344,1.0,0.1824313104152679,0.7997011542320251,0.7997011542320251,1.0,1.0,-0.7995921969413757,0.3205147981643677,0.4790773689746856,0.1684902608394622,0.0,0.0,0.0164887513965368,25.65309715270996,25.0,118.94022369384766,-3590.45458984375,63.912635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,301.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0753377601504325,0.0,0.0,0.0,0.0,1.0,0.0044286237098276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729989185929298,0.1033236980438232,-0.0303247738629579,0.0,7.645824371138588e-05,0.0,0.0,3.948240280151367,0.0,0.0,0.0,0.2687735557556152,4.0,0.0,1.0
746160,293.1603088378906,297.1499938964844,293.1499938964844,0.0529700107872486,-1453.1951904296875,304.15106201171875,0.698948860168457,0.095070481300354,0.0862340256571769,293.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21319580078125,0.5578036904335022,0.050000000745058,0.0481861568987369,293.2549743652344,297.1499938964844,293.1499938964844,0.0794272124767303,-1493.155029296875,304.1592102050781,0.7647616267204285,0.1253740787506103,0.0885534435510635,293.17706298828125,297.1499938964844,293.1499938964844,0.1644077450037002,-3607.567138671875,304.154296875,0.929926872253418,0.2253352254629135,0.214026466012001,293.30450439453125,297.1499938964844,293.1499938964844,0.0067742150276899,-2459.515869140625,299.1221923828125,0.5578036904335022,0.050000000745058,0.2285743802785873,291.21978759765625,291.1499938964844,274.8500061035156,271.4823913574219,285.9330444335937,293.3326416015625,290.2240600585937,1.0,0.1822832524776458,0.7997767925262451,0.7997767925262451,1.0,1.0,-0.7987405061721802,0.3198733627796173,0.4788671433925628,0.1690013855695724,0.0,0.0,0.0069214692339301,25.622529983520508,25.0,75.86417388916016,-3438.162353515625,63.74126815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,301.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1328125,18000.0,0.0,0.0,0.0756853520870208,0.0,0.0,0.0,0.0,1.0,0.004723044577986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657771453261375,0.0987279862165451,-0.0329508408904075,0.0,7.681101124035195e-05,0.0,0.0,3.768074989318848,0.0,0.0,0.0,0.2680193781852722,4.0,0.0,1.0
746220,293.1581726074219,297.1499938964844,293.1499938964844,0.0542181245982646,-1476.877685546875,304.1485595703125,0.6997825503349304,0.0952452644705772,0.0863683447241783,293.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502624511719,0.558208167552948,0.050000000745058,0.0481834225356578,293.2494506835937,297.1499938964844,293.1499938964844,0.0794747099280357,-1496.2569580078125,304.156005859375,0.7620610594749451,0.1238350123167038,0.0874557048082351,293.1751708984375,297.1499938964844,293.1499938964844,0.1668316572904586,-3654.4677734375,304.1486511230469,0.9300497174263,0.2250313311815261,0.2137127965688705,293.302978515625,297.1499938964844,293.1499938964844,0.0067787985317409,-2479.032470703125,298.9960021972656,0.558208167552948,0.050000000745058,0.2285614013671875,291.0238037109375,291.1499938964844,274.8500061035156,271.4867858886719,285.9359130859375,293.3136291503906,290.0154113769531,1.0,0.1820081323385238,0.7999280691146851,0.7999280691146851,1.0,1.0,-0.7971890568733215,0.318636029958725,0.4785529971122741,0.1701041162014007,0.0,0.0,0.0319076515734195,25.563928604125977,25.0,-69.20738983154297,-3571.56787109375,63.42584991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,299.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.08203125,18000.0,0.0,0.0,0.0749115347862243,0.0,0.0,0.0,0.0,1.0,0.0050133932381868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071846067905426,0.1070819497108459,-0.0352358818054199,0.0,7.602568803122267e-05,0.0,0.0,4.077066421508789,0.0,0.0,0.0,0.2687767744064331,4.0,0.0,1.0
746280,293.1581726074219,297.1499938964844,293.1499938964844,0.0542181245982646,-1476.877685546875,304.1485595703125,0.6997825503349304,0.0952452644705772,0.0863683447241783,293.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502624511719,0.558208167552948,0.050000000745058,0.0481834225356578,293.2494506835937,297.1499938964844,293.1499938964844,0.0794747099280357,-1496.2569580078125,304.156005859375,0.7620610594749451,0.1238350123167038,0.0874557048082351,293.1751708984375,297.1499938964844,293.1499938964844,0.1668316572904586,-3654.4677734375,304.1486511230469,0.9300497174263,0.2250313311815261,0.2137127965688705,293.302978515625,297.1499938964844,293.1499938964844,0.0067787985317409,-2479.032470703125,298.9960021972656,0.558208167552948,0.050000000745058,0.2285614013671875,291.0238037109375,291.1499938964844,274.8500061035156,271.4867858886719,285.9359130859375,293.3136291503906,290.0154113769531,1.0,0.1820081323385238,0.7999280691146851,0.7999280691146851,1.0,1.0,-0.7971890568733215,0.318636029958725,0.4785529971122741,0.1701041162014007,0.0,0.0,0.0319076515734195,25.563928604125977,25.0,-69.20738983154297,-3571.56787109375,63.42584991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,299.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.08203125,18000.0,0.0,0.0,0.0749115347862243,0.0,0.0,0.0,0.0,1.0,0.0050133932381868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071846067905426,0.1070819497108459,-0.0352358818054199,0.0,7.602568803122267e-05,0.0,0.0,4.077066421508789,0.0,0.0,0.0,0.2687767744064331,4.0,0.0,1.0
746340,293.15576171875,297.1499938964844,293.1499938964844,0.0533386245369911,-1459.45361328125,304.15045166015625,0.7008985877037048,0.0955250933766365,0.0865904539823532,293.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976928710937,0.558640718460083,0.050000000745058,0.0481805056333541,293.2440795898437,297.1499938964844,293.1499938964844,0.0769370347261428,-1457.65869140625,304.1581420898437,0.759604275226593,0.1224016994237899,0.0864361375570297,293.1732177734375,297.1499938964844,293.1499938964844,0.1639045774936676,-3598.912109375,304.1538391113281,0.9303431510925292,0.2247916758060455,0.2134735882282257,293.3014831542969,297.1499938964844,293.1499938964844,0.0066792354919016,-2433.48779296875,299.0214538574219,0.558640718460083,0.050000000745058,0.2285475730895996,291.212158203125,291.1499938964844,274.8500061035156,271.4911804199219,285.9433288574219,293.3016052246094,290.22625732421875,1.0,0.1817621886730194,0.800079345703125,0.800079345703125,1.0,1.0,-0.7959249019622803,0.317506730556488,0.4784181714057922,0.1713059097528457,0.0,0.0,0.0117644499987363,25.504535675048828,25.0,120.5337142944336,-3556.640625,63.15376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,301.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.455078125,18000.0,0.0,0.0,0.0752069652080535,0.0,0.0,0.0,0.0,1.0,0.0044317115098237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717744603753089,0.102131113409996,-0.030356653034687,0.0,7.632551569258794e-05,0.0,0.0,3.902411699295044,0.0,0.0,0.0,0.2686564922332763,4.0,0.0,1.0
746400,293.15576171875,297.1499938964844,293.1499938964844,0.0533386245369911,-1459.45361328125,304.15045166015625,0.7008985877037048,0.0955250933766365,0.0865904539823532,293.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976928710937,0.558640718460083,0.050000000745058,0.0481805056333541,293.2440795898437,297.1499938964844,293.1499938964844,0.0769370347261428,-1457.65869140625,304.1581420898437,0.759604275226593,0.1224016994237899,0.0864361375570297,293.1732177734375,297.1499938964844,293.1499938964844,0.1639045774936676,-3598.912109375,304.1538391113281,0.9303431510925292,0.2247916758060455,0.2134735882282257,293.3014831542969,297.1499938964844,293.1499938964844,0.0066792354919016,-2433.48779296875,299.0214538574219,0.558640718460083,0.050000000745058,0.2285475730895996,291.212158203125,291.1499938964844,274.8500061035156,271.4911804199219,285.9433288574219,293.3016052246094,290.22625732421875,1.0,0.1817621886730194,0.800079345703125,0.800079345703125,1.0,1.0,-0.7959249019622803,0.317506730556488,0.4784181714057922,0.1713059097528457,0.0,0.0,0.0117644499987363,25.504535675048828,25.0,120.5337142944336,-3556.640625,63.15376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,301.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.455078125,18000.0,0.0,0.0,0.0752069652080535,0.0,0.0,0.0,0.0,1.0,0.0044317115098237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717744603753089,0.102131113409996,-0.030356653034687,0.0,7.632551569258794e-05,0.0,0.0,3.902411699295044,0.0,0.0,0.0,0.2686564922332763,4.0,0.0,1.0
746460,293.1528625488281,297.1499938964844,293.1499938964844,0.0544629730284214,-1480.3411865234375,304.1482238769531,0.7024403810501099,0.0959649309515953,0.086946777999401,293.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.5591126680374146,0.050000000745058,0.0481773354113101,293.2388916015625,297.1499938964844,293.1499938964844,0.0767141133546829,-1456.213623046875,304.15557861328125,0.7573763728141785,0.1210715770721435,0.0854847207665443,293.1709899902344,297.1499938964844,293.1499938964844,0.1656003296375274,-3632.009765625,304.1492919921875,0.9308236837387084,0.2246512174606323,0.213307499885559,293.2999572753906,297.1499938964844,293.1499938964844,0.006650011986494,-2437.84619140625,298.9327392578125,0.5591126680374146,0.050000000745058,0.228532537817955,291.1106872558594,291.1499938964844,274.8500061035156,271.4955749511719,285.956787109375,293.3001403808594,290.0297546386719,1.0,0.1815462112426757,0.8002339005470276,0.8002339005470276,1.0,1.0,-0.7949895858764648,0.3165164887905121,0.4784731268882751,0.1725843399763107,0.0,0.0,0.0171992238610982,25.44234085083008,25.0,-320.7164306640625,-3050.2734375,62.92817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,297.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9296875,18000.0,0.0,0.0,0.075141854584217,0.0,0.0,0.0,0.0,1.0,0.0067324703559279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486478991806507,0.0948562696576118,-0.0462083704769611,0.0,7.625942816957831e-05,0.0,0.0,3.5792791843414307,0.0,0.0,0.0,0.2672464251518249,4.0,0.0,1.0
746520,293.1528625488281,297.1499938964844,293.1499938964844,0.0544629730284214,-1480.3411865234375,304.1482238769531,0.7024403810501099,0.0959649309515953,0.086946777999401,293.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.5591126680374146,0.050000000745058,0.0481773354113101,293.2388916015625,297.1499938964844,293.1499938964844,0.0767141133546829,-1456.213623046875,304.15557861328125,0.7573763728141785,0.1210715770721435,0.0854847207665443,293.1709899902344,297.1499938964844,293.1499938964844,0.1656003296375274,-3632.009765625,304.1492919921875,0.9308236837387084,0.2246512174606323,0.213307499885559,293.2999572753906,297.1499938964844,293.1499938964844,0.006650011986494,-2437.84619140625,298.9327392578125,0.5591126680374146,0.050000000745058,0.228532537817955,291.1106872558594,291.1499938964844,274.8500061035156,271.4955749511719,285.956787109375,293.3001403808594,290.0297546386719,1.0,0.1815462112426757,0.8002339005470276,0.8002339005470276,1.0,1.0,-0.7949895858764648,0.3165164887905121,0.4784731268882751,0.1725843399763107,0.0,0.0,0.0171992238610982,25.44234085083008,25.0,-320.7164306640625,-3050.2734375,62.92817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,297.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9296875,18000.0,0.0,0.0,0.075141854584217,0.0,0.0,0.0,0.0,1.0,0.0067324703559279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486478991806507,0.0948562696576118,-0.0462083704769611,0.0,7.625942816957831e-05,0.0,0.0,3.5792791843414307,0.0,0.0,0.0,0.2672464251518249,4.0,0.0,1.0
746580,293.1498107910156,297.1499938964844,293.1499938964844,0.054329540580511,-1476.5794677734375,304.1492919921875,0.7043498158454895,0.0965131819248199,0.0874174833297729,293.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1433410644531,0.559626579284668,0.050000000745058,0.048173900693655,293.2338256835937,297.1499938964844,293.1499938964844,0.0749610587954521,-1429.9642333984375,304.15692138671875,0.7554095387458801,0.1198463439941406,0.0846114382147789,293.1685791015625,297.1499938964844,293.1499938964844,0.1640921831130981,-3602.935546875,304.152587890625,0.9315595626831056,0.2246096432209015,0.2132522016763687,293.2978820800781,297.1499938964844,293.1499938964844,0.0065999194048345,-2413.9599609375,298.9105529785156,0.559626579284668,0.050000000745058,0.2285162508487701,291.1705322265625,291.1499938964844,274.8500061035156,271.4999389648437,285.96942138671875,293.29803466796875,290.20684814453125,1.0,0.1813625395298004,0.8003884553909302,0.8003884553909302,1.0,1.0,-0.7944165468215942,0.3156925141811371,0.4787240326404571,0.1739148944616317,0.0,0.0,0.0216654203832149,25.376792907714844,25.0,168.92849731445312,-3623.47119140625,62.75301742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,301.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.0745055824518203,0.0,0.0,0.0,0.0,1.0,0.0043690572492778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751942694187164,0.1049714460968971,-0.0297771710902452,0.0,7.561369420727715e-05,0.0,0.0,4.014678001403809,0.0,0.0,0.0,0.269013375043869,4.0,0.0,1.0
746640,293.1498107910156,297.1499938964844,293.1499938964844,0.054329540580511,-1476.5794677734375,304.1492919921875,0.7043498158454895,0.0965131819248199,0.0874174833297729,293.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1433410644531,0.559626579284668,0.050000000745058,0.048173900693655,293.2338256835937,297.1499938964844,293.1499938964844,0.0749610587954521,-1429.9642333984375,304.15692138671875,0.7554095387458801,0.1198463439941406,0.0846114382147789,293.1685791015625,297.1499938964844,293.1499938964844,0.1640921831130981,-3602.935546875,304.152587890625,0.9315595626831056,0.2246096432209015,0.2132522016763687,293.2978820800781,297.1499938964844,293.1499938964844,0.0065999194048345,-2413.9599609375,298.9105529785156,0.559626579284668,0.050000000745058,0.2285162508487701,291.1705322265625,291.1499938964844,274.8500061035156,271.4999389648437,285.96942138671875,293.29803466796875,290.20684814453125,1.0,0.1813625395298004,0.8003884553909302,0.8003884553909302,1.0,1.0,-0.7944165468215942,0.3156925141811371,0.4787240326404571,0.1739148944616317,0.0,0.0,0.0216654203832149,25.376792907714844,25.0,168.92849731445312,-3623.47119140625,62.75301742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,301.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.0745055824518203,0.0,0.0,0.0,0.0,1.0,0.0043690572492778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751942694187164,0.1049714460968971,-0.0297771710902452,0.0,7.561369420727715e-05,0.0,0.0,4.014678001403809,0.0,0.0,0.0,0.269013375043869,4.0,0.0,1.0
746700,293.1483764648437,297.1499938964844,293.1499938964844,0.0542496144771575,-1474.4991455078125,304.1495361328125,0.7053262591362,0.0967954620718956,0.08766870200634,293.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23309326171875,0.55986487865448,0.050000000745058,0.0481723137199878,293.2314758300781,297.1499938964844,293.1499938964844,0.0740721449255943,-1416.74951171875,304.1572570800781,0.7544410228729248,0.1192451119422912,0.0841883048415184,293.1675109863281,297.1499938964844,293.1499938964844,0.163266584277153,-3587.346435546875,304.1535949707031,0.9319047331809998,0.2245876938104629,0.2132288962602615,293.2971496582031,297.1499938964844,293.1499938964844,0.0065529998391866,-2395.580322265625,298.9166259765625,0.55986487865448,0.050000000745058,0.2285087257623672,291.2437438964844,291.1499938964844,274.8500061035156,271.50213623046875,285.9757385253906,293.2972717285156,290.2518920898437,1.0,0.1812814325094223,0.8004657030105591,0.8004657030105591,1.0,1.0,-0.7941713929176331,0.3153045773506164,0.478866845369339,0.1745733767747879,0.0,0.0,0.0075548840686678,25.34746360778809,25.0,120.6434097290039,-3521.541748046875,62.67640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,301.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.0749803707003593,0.0,0.0,0.0,0.0,1.0,0.0044665341265499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704315304756164,0.1011105179786682,-0.0306789875030517,0.0,7.609554450027645e-05,0.0,0.0,3.862597703933716,0.0,0.0,0.0,0.2685230076313019,4.0,0.0,1.0
