time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746760,293.14703369140625,297.1499938964844,293.1499938964844,0.0546417795121669,-1481.51318359375,304.1488952636719,0.7062914371490479,0.0970820933580398,0.0879223868250846,293.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406311035156,0.5600886940956116,0.050000000745058,0.0481708273291587,293.229248046875,297.1499938964844,293.1499938964844,0.0737341418862342,-1412.3226318359375,304.1565246582031,0.7534685730934143,0.1186532229185104,0.0837700963020324,293.1664123535156,297.1499938964844,293.1499938964844,0.1635762602090835,-3593.546630859375,304.1523132324219,0.9322357177734376,0.2245766669511795,0.2132111936807632,293.29638671875,297.1499938964844,293.1499938964844,0.0065282410942018,-2390.85546875,298.8896484375,0.5600886940956116,0.050000000745058,0.2285016626119613,291.23468017578125,291.1499938964844,274.8500061035156,271.5043334960937,285.9819030761719,293.2965393066406,290.1974182128906,1.0,0.1812065690755844,0.8005422949790955,0.8005422949790955,1.0,1.0,-0.7939425706863403,0.3149299323558807,0.4790126085281372,0.1752194464206695,0.0,0.0,0.002211432904005,25.32054710388184,25.0,-166.96795654296875,-2308.867431640625,62.60554122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365051269531,298.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.94921875,18000.0,0.0,0.0,0.0752072408795356,0.0,0.0,0.0,0.0,1.0,0.0076324981637299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.026977501809597,0.0782426297664642,-0.0512651316821575,0.0,7.632578490301967e-05,0.0,0.0,2.956916093826294,0.0,0.0,0.0,0.2648234069347381,4.0,0.0,1.0
746820,293.144287109375,297.1499938964844,293.1499938964844,0.056067120283842,-1507.6436767578125,304.1473388671875,0.7083219289779663,0.0977106839418411,0.0884671509265899,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99761962890625,0.5605377554893494,0.050000000745058,0.0481678545475006,293.224853515625,297.1499938964844,293.1499938964844,0.0737857595086097,-1414.7449951171875,304.1548156738281,0.7516307234764099,0.117536149919033,0.0829721689224243,293.1640930175781,297.1499938964844,293.1499938964844,0.1657413244247436,-3634.483642578125,304.1490783691406,0.933011829853058,0.2246336042881012,0.213241621851921,293.2939147949219,297.1499938964844,293.1499938964844,0.006554199848324,-2411.85546875,298.7606811523437,0.5605377554893494,0.050000000745058,0.2284875661134719,291.02716064453125,291.1499938964844,274.8500061035156,271.5087280273437,285.9929504394531,293.2940979003906,290.1041564941406,1.0,0.181076094508171,0.8006954193115234,0.8006954193115234,1.0,1.0,-0.7936548590660095,0.3142816424369812,0.4793731868267059,0.1764796525239944,0.0,0.0,0.0455257147550582,25.267229080200195,25.0,178.6728057861328,-3733.72705078125,62.49015426635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,301.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.51953125,18000.0,0.0,0.0,0.0733511745929718,0.0,0.0,0.0,0.0,1.0,0.004368950612843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805528089404106,0.1103161498904228,-0.029763339087367,0.0,7.444211223628372e-05,0.0,0.0,4.220761775970459,0.0,0.0,0.0,0.2695808112621307,4.0,0.0,1.0
746880,293.144287109375,297.1499938964844,293.1499938964844,0.056067120283842,-1507.6436767578125,304.1473388671875,0.7083219289779663,0.0977106839418411,0.0884671509265899,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99761962890625,0.5605377554893494,0.050000000745058,0.0481678545475006,293.224853515625,297.1499938964844,293.1499938964844,0.0737857595086097,-1414.7449951171875,304.1548156738281,0.7516307234764099,0.117536149919033,0.0829721689224243,293.1640930175781,297.1499938964844,293.1499938964844,0.1657413244247436,-3634.483642578125,304.1490783691406,0.933011829853058,0.2246336042881012,0.213241621851921,293.2939147949219,297.1499938964844,293.1499938964844,0.006554199848324,-2411.85546875,298.7606811523437,0.5605377554893494,0.050000000745058,0.2284875661134719,291.02716064453125,291.1499938964844,274.8500061035156,271.5087280273437,285.9929504394531,293.2940979003906,290.1041564941406,1.0,0.181076094508171,0.8006954193115234,0.8006954193115234,1.0,1.0,-0.7936548590660095,0.3142816424369812,0.4793731868267059,0.1764796525239944,0.0,0.0,0.0455257147550582,25.267229080200195,25.0,178.6728057861328,-3733.72705078125,62.49015426635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,301.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.51953125,18000.0,0.0,0.0,0.0733511745929718,0.0,0.0,0.0,0.0,1.0,0.004368950612843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805528089404106,0.1103161498904228,-0.029763339087367,0.0,7.444211223628372e-05,0.0,0.0,4.220761775970459,0.0,0.0,0.0,0.2695808112621307,4.0,0.0,1.0
746940,293.1418762207031,297.1499938964844,293.1499938964844,0.0554548650979995,-1494.5552978515625,304.1490783691406,0.7103461623191833,0.0983485281467437,0.0890420079231262,293.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26568603515625,0.5609344840049744,0.050000000745058,0.0481652356684207,293.220947265625,297.1499938964844,293.1499938964844,0.0715177953243255,-1380.515625,304.15679931640625,0.7498098015785217,0.1164342388510704,0.0822021439671516,293.16217041015625,297.1499938964844,293.1499938964844,0.1629326939582824,-3581.02734375,304.1536560058594,0.9337143898010254,0.2246677428483963,0.2132787108421325,293.29248046875,297.1499938964844,293.1499938964844,0.0064345332793891,-2359.455322265625,298.8166198730469,0.5609344840049744,0.050000000745058,0.2284751385450363,291.27362060546875,291.1499938964844,274.8500061035156,271.5131225585937,286.0034484863281,293.2925720214844,290.2777709960937,1.0,0.1809685230255127,0.8008485436439514,0.8008485436439514,1.0,1.0,-0.7934472560882568,0.3137127459049225,0.4797345399856567,0.1776463985443115,0.0,0.0,0.006847025360912,25.22171974182129,25.0,129.64242553710938,-3507.38427734375,62.39741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15106201171875,301.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.796875,18000.0,0.0,0.0,0.0744469910860061,0.0,0.0,0.0,0.0,1.0,0.0044225049205124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699938982725143,0.1002692282199859,-0.0302753318101167,0.0,7.555423508165404e-05,0.0,0.0,3.8308472633361816,0.0,0.0,0.0,0.2684501707553863,4.0,0.0,1.0
747000,293.1418762207031,297.1499938964844,293.1499938964844,0.0554548650979995,-1494.5552978515625,304.1490783691406,0.7103461623191833,0.0983485281467437,0.0890420079231262,293.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26568603515625,0.5609344840049744,0.050000000745058,0.0481652356684207,293.220947265625,297.1499938964844,293.1499938964844,0.0715177953243255,-1380.515625,304.15679931640625,0.7498098015785217,0.1164342388510704,0.0822021439671516,293.16217041015625,297.1499938964844,293.1499938964844,0.1629326939582824,-3581.02734375,304.1536560058594,0.9337143898010254,0.2246677428483963,0.2132787108421325,293.29248046875,297.1499938964844,293.1499938964844,0.0064345332793891,-2359.455322265625,298.8166198730469,0.5609344840049744,0.050000000745058,0.2284751385450363,291.27362060546875,291.1499938964844,274.8500061035156,271.5131225585937,286.0034484863281,293.2925720214844,290.2777709960937,1.0,0.1809685230255127,0.8008485436439514,0.8008485436439514,1.0,1.0,-0.7934472560882568,0.3137127459049225,0.4797345399856567,0.1776463985443115,0.0,0.0,0.006847025360912,25.22171974182129,25.0,129.64242553710938,-3507.38427734375,62.39741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15106201171875,301.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.796875,18000.0,0.0,0.0,0.0744469910860061,0.0,0.0,0.0,0.0,1.0,0.0044225049205124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699938982725143,0.1002692282199859,-0.0302753318101167,0.0,7.555423508165404e-05,0.0,0.0,3.8308472633361816,0.0,0.0,0.0,0.2684501707553863,4.0,0.0,1.0
747060,293.1396789550781,297.1499938964844,293.1499938964844,0.0582347437739372,-1547.237548828125,304.1444702148437,0.7122452259063721,0.0989972129464149,0.0896129310131073,293.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.561271071434021,0.050000000745058,0.0481630228459835,293.2173767089844,297.1499938964844,293.1499938964844,0.0730674862861633,-1406.7987060546875,304.1516418457031,0.7479350566864014,0.1153564974665641,0.0814380869269371,293.16021728515625,297.1499938964844,293.1499938964844,0.1682600826025009,-3682.95654296875,304.14288330078125,0.9343498945236206,0.2247534096240997,0.2133336663246154,293.2904663085937,297.1499938964844,293.1499938964844,0.0064751245081424,-2405.26904296875,298.6239929199219,0.561271071434021,0.050000000745058,0.2284646481275558,290.9168701171875,291.1499938964844,274.8500061035156,271.5175170898437,286.0124206542969,293.2907409667969,289.8444519042969,1.0,0.1808787137269973,0.8009999394416809,0.8009999394416809,1.0,1.0,-0.7932662963867188,0.3132113516330719,0.4800549447536468,0.1786802858114242,0.0,0.0,0.0490612462162971,25.184125900268555,25.0,-269.854736328125,-3575.645263671875,62.31940841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,298.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.62109375,18000.0,0.0,0.0,0.0731738582253456,0.0,0.0,0.0,0.0,1.0,0.005494543351233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722564831376075,0.1108421310782432,-0.0385856442153453,0.0,7.426216325256974e-05,0.0,0.0,4.21057653427124,0.0,0.0,0.0,0.2688571214675903,4.0,0.0,1.0
747120,293.1396789550781,297.1499938964844,293.1499938964844,0.0582347437739372,-1547.237548828125,304.1444702148437,0.7122452259063721,0.0989972129464149,0.0896129310131073,293.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.561271071434021,0.050000000745058,0.0481630228459835,293.2173767089844,297.1499938964844,293.1499938964844,0.0730674862861633,-1406.7987060546875,304.1516418457031,0.7479350566864014,0.1153564974665641,0.0814380869269371,293.16021728515625,297.1499938964844,293.1499938964844,0.1682600826025009,-3682.95654296875,304.14288330078125,0.9343498945236206,0.2247534096240997,0.2133336663246154,293.2904663085937,297.1499938964844,293.1499938964844,0.0064751245081424,-2405.26904296875,298.6239929199219,0.561271071434021,0.050000000745058,0.2284646481275558,290.9168701171875,291.1499938964844,274.8500061035156,271.5175170898437,286.0124206542969,293.2907409667969,289.8444519042969,1.0,0.1808787137269973,0.8009999394416809,0.8009999394416809,1.0,1.0,-0.7932662963867188,0.3132113516330719,0.4800549447536468,0.1786802858114242,0.0,0.0,0.0490612462162971,25.184125900268555,25.0,-269.854736328125,-3575.645263671875,62.31940841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,298.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.62109375,18000.0,0.0,0.0,0.0731738582253456,0.0,0.0,0.0,0.0,1.0,0.005494543351233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722564831376075,0.1108421310782432,-0.0385856442153453,0.0,7.426216325256974e-05,0.0,0.0,4.21057653427124,0.0,0.0,0.0,0.2688571214675903,4.0,0.0,1.0
747180,293.1375427246094,297.1499938964844,293.1499938964844,0.0567777901887893,-1517.3497314453125,304.14874267578125,0.7142249345779419,0.0996907204389572,0.0902321711182594,293.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20025634765625,0.561603844165802,0.050000000745058,0.0481608435511589,293.2140808105469,297.1499938964844,293.1499938964844,0.069891333580017,-1358.0355224609375,304.1563720703125,0.7461667656898499,0.1143239140510559,0.0807139575481414,293.1583557128906,297.1499938964844,293.1499938964844,0.1634535789489746,-3590.598876953125,304.1532287597656,0.9350874423980712,0.2248707860708236,0.2134526818990707,293.2885131835937,297.1499938964844,293.1499938964844,0.0063660726882517,-2341.89697265625,298.713134765625,0.561603844165802,0.050000000745058,0.2284543067216873,291.2327880859375,291.1499938964844,274.8500061035156,271.5219116210937,286.0195617675781,293.2886047363281,290.26708984375,1.0,0.1808078289031982,0.8011512756347656,0.8011512756347656,1.0,1.0,-0.7932683825492859,0.3128555119037628,0.4804128408432007,0.1795905232429504,0.0,0.0,0.0230455808341503,25.146202087402344,25.0,238.49253845214844,-3648.189208984375,62.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,302.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.073205754160881,0.0,0.0,0.0,0.0,1.0,0.004137456882745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076895996928215,0.1044604778289794,-0.0275644827634096,0.0,7.429453398799524e-05,0.0,0.0,4.001086711883545,0.0,0.0,0.0,0.2691188752651214,4.0,0.0,1.0
747240,293.1375427246094,297.1499938964844,293.1499938964844,0.0567777901887893,-1517.3497314453125,304.14874267578125,0.7142249345779419,0.0996907204389572,0.0902321711182594,293.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20025634765625,0.561603844165802,0.050000000745058,0.0481608435511589,293.2140808105469,297.1499938964844,293.1499938964844,0.069891333580017,-1358.0355224609375,304.1563720703125,0.7461667656898499,0.1143239140510559,0.0807139575481414,293.1583557128906,297.1499938964844,293.1499938964844,0.1634535789489746,-3590.598876953125,304.1532287597656,0.9350874423980712,0.2248707860708236,0.2134526818990707,293.2885131835937,297.1499938964844,293.1499938964844,0.0063660726882517,-2341.89697265625,298.713134765625,0.561603844165802,0.050000000745058,0.2284543067216873,291.2327880859375,291.1499938964844,274.8500061035156,271.5219116210937,286.0195617675781,293.2886047363281,290.26708984375,1.0,0.1808078289031982,0.8011512756347656,0.8011512756347656,1.0,1.0,-0.7932683825492859,0.3128555119037628,0.4804128408432007,0.1795905232429504,0.0,0.0,0.0230455808341503,25.146202087402344,25.0,238.49253845214844,-3648.189208984375,62.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,302.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.073205754160881,0.0,0.0,0.0,0.0,1.0,0.004137456882745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076895996928215,0.1044604778289794,-0.0275644827634096,0.0,7.429453398799524e-05,0.0,0.0,4.001086711883545,0.0,0.0,0.0,0.2691188752651214,4.0,0.0,1.0
747300,293.1366882324219,297.1499938964844,293.1499938964844,0.0568210482597351,-1517.54541015625,304.1488647460937,0.7151356339454651,0.1000206992030143,0.0905329808592796,293.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2842712402344,0.5617307424545288,0.050000000745058,0.0481600128114223,293.2126159667969,297.1499938964844,293.1499938964844,0.069169633090496,-1347.5362548828125,304.156494140625,0.7452226877212524,0.1137950792908668,0.0803463906049728,293.1576232910156,297.1499938964844,293.1499938964844,0.1628841310739517,-3579.859130859375,304.15362548828125,0.9353580474853516,0.2249118238687515,0.2134919017553329,293.2879638671875,297.1499938964844,293.1499938964844,0.0063250795938074,-2326.288330078125,298.71600341796875,0.5617307424545288,0.050000000745058,0.2284503579139709,291.2924194335937,291.1499938964844,274.8500061035156,271.52410888671875,286.0228576660156,293.2880554199219,290.2958984375,1.0,0.1807773411273956,0.8012269735336304,0.8012269735336304,1.0,1.0,-0.7932296395301819,0.3126862347126007,0.4805434048175812,0.1799736320972442,0.0,0.0,0.0069885114207863,25.132200241088867,25.0,140.9008331298828,-3517.391845703125,62.24368667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426086425781,301.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.490234375,18000.0,0.0,0.0,0.0739005282521247,0.0,0.0,0.0,0.0,1.0,0.0043484955094754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070701390504837,0.1002839505672454,-0.0295825581997632,0.0,7.499964704038575e-05,0.0,0.0,3.832278966903688,0.0,0.0,0.0,0.268506646156311,4.0,0.0,1.0
747360,293.1358642578125,297.1499938964844,293.1499938964844,0.0573337525129318,-1526.8812255859375,304.14813232421875,0.7160017490386963,0.1003467440605163,0.0908264890313148,293.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787170410156,0.5618404150009155,0.050000000745058,0.048159297555685,293.2112731933594,297.1499938964844,293.1499938964844,0.068966306746006,-1345.2056884765625,304.1556701660156,0.7442511916160583,0.1132661253213882,0.0799760371446609,293.1568908691406,297.1499938964844,293.1499938964844,0.1634376794099807,-3590.67236328125,304.15191650390625,0.9356040358543396,0.224960520863533,0.2135329693555832,293.2873229980469,297.1499938964844,293.1499938964844,0.0063048307783901,-2323.828125,298.6844787597656,0.5618404150009155,0.050000000745058,0.2284469604492187,291.2700500488281,291.1499938964844,274.8500061035156,271.5262756347656,286.0257263183594,293.2874450683594,290.2232666015625,1.0,0.1807495504617691,0.8013014197349548,0.8013014197349548,1.0,1.0,-0.793181836605072,0.3125310242176056,0.480650782585144,0.1803102791309356,0.0,0.0,0.0006060574087314,25.12012481689453,25.0,-226.0134429931641,-1787.8072509765625,62.22018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,298.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.71875,18000.0,0.0,0.0,0.0742486268281936,0.0,0.0,0.0,0.0,1.0,0.0082649867981672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017971271649003,0.0723764449357986,-0.0544051751494407,0.0,7.53529166104272e-05,0.0,0.0,2.730851888656616,0.0,0.0,0.0,0.2639719545841217,4.0,0.0,1.0
747420,293.1341857910156,297.1499938964844,293.1499938964844,0.0592639036476612,-1562.9072265625,304.1462097167969,0.7177925109863281,0.1010489389300346,0.0914403572678566,293.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288330078125,0.562071681022644,0.050000000745058,0.0481577888131141,293.2085876464844,297.1499938964844,293.1499938964844,0.0695268139243125,-1355.41650390625,304.153564453125,0.7423877716064453,0.1122585609555244,0.0792595446109771,293.1551208496094,297.1499938964844,293.1499938964844,0.1667257994413375,-3652.612548828125,304.1473999023437,0.936229944229126,0.225142553448677,0.21368308365345,293.2847900390625,297.1499938964844,293.1499938964844,0.0063615660183131,-2359.87744140625,298.5162658691406,0.562071681022644,0.050000000745058,0.2284398078918457,290.9708557128906,291.1499938964844,274.8500061035156,271.5306701660156,286.029296875,293.2849426269531,290.0784912109375,1.0,0.1807038187980651,0.801450252532959,0.801450252532959,1.0,1.0,-0.7932284474372864,0.312337577342987,0.4808908998966217,0.1808786243200302,0.0,0.0,0.0629622116684913,25.09299659729004,25.0,239.37820434570312,-3846.79736328125,62.19050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,302.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.74609375,18000.0,0.0,0.0,0.0716975033283233,0.0,0.0,0.0,0.0,1.0,0.0040678344666957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865639671683311,0.1134156286716461,-0.0268516596406698,0.0,7.276384712895378e-05,0.0,0.0,4.347477436065674,0.0,0.0,0.0,0.2700815200805664,4.0,0.0,1.0
747480,293.1341857910156,297.1499938964844,293.1499938964844,0.0592639036476612,-1562.9072265625,304.1462097167969,0.7177925109863281,0.1010489389300346,0.0914403572678566,293.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288330078125,0.562071681022644,0.050000000745058,0.0481577888131141,293.2085876464844,297.1499938964844,293.1499938964844,0.0695268139243125,-1355.41650390625,304.153564453125,0.7423877716064453,0.1122585609555244,0.0792595446109771,293.1551208496094,297.1499938964844,293.1499938964844,0.1667257994413375,-3652.612548828125,304.1473999023437,0.936229944229126,0.225142553448677,0.21368308365345,293.2847900390625,297.1499938964844,293.1499938964844,0.0063615660183131,-2359.87744140625,298.5162658691406,0.562071681022644,0.050000000745058,0.2284398078918457,290.9708557128906,291.1499938964844,274.8500061035156,271.5306701660156,286.029296875,293.2849426269531,290.0784912109375,1.0,0.1807038187980651,0.801450252532959,0.801450252532959,1.0,1.0,-0.7932284474372864,0.312337577342987,0.4808908998966217,0.1808786243200302,0.0,0.0,0.0629622116684913,25.09299659729004,25.0,239.37820434570312,-3846.79736328125,62.19050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,302.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.74609375,18000.0,0.0,0.0,0.0716975033283233,0.0,0.0,0.0,0.0,1.0,0.0040678344666957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865639671683311,0.1134156286716461,-0.0268516596406698,0.0,7.276384712895378e-05,0.0,0.0,4.347477436065674,0.0,0.0,0.0,0.2700815200805664,4.0,0.0,1.0
747540,293.1328430175781,297.1499938964844,293.1499938964844,0.0582242384552955,-1541.291015625,304.1489562988281,0.7195118069648743,0.1017236784100532,0.0920607596635818,293.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.298583984375,0.5622428059577942,0.050000000745058,0.0481566749513149,293.20635986328125,297.1499938964844,293.1499938964844,0.0668906792998313,-1315.7833251953125,304.1565246582031,0.7404724955558777,0.1112286001443862,0.0785484015941619,293.1539001464844,297.1499938964844,293.1499938964844,0.1629661321640014,-3580.92529296875,304.1539611816406,0.9367197155952454,0.2252590507268905,0.2138102203607559,293.2838134765625,297.1499938964844,293.1499938964844,0.0062209479510784,-2294.417236328125,298.6174621582031,0.5622428059577942,0.050000000745058,0.228434532880783,291.308837890625,291.1499938964844,274.8500061035156,271.5350646972656,286.0320739746094,293.28387451171875,290.313232421875,1.0,0.1806690692901611,0.8015991449356079,0.8015991449356079,1.0,1.0,-0.7932645678520203,0.3122087121009826,0.48105588555336,0.1812753826379776,0.0,0.0,0.0111021045595407,25.07250213623047,25.0,170.14328002929688,-3545.365966796875,62.16820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,301.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.13671875,18000.0,0.0,0.0,0.0733216777443885,0.0,0.0,0.0,0.0,1.0,0.0041897152550518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722575336694717,0.1003211438655853,-0.0280636120587587,0.0,7.441218622261658e-05,0.0,0.0,3.8367161750793457,0.0,0.0,0.0,0.2685988545417785,4.0,0.0,1.0
747600,293.1328430175781,297.1499938964844,293.1499938964844,0.0582242384552955,-1541.291015625,304.1489562988281,0.7195118069648743,0.1017236784100532,0.0920607596635818,293.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.298583984375,0.5622428059577942,0.050000000745058,0.0481566749513149,293.20635986328125,297.1499938964844,293.1499938964844,0.0668906792998313,-1315.7833251953125,304.1565246582031,0.7404724955558777,0.1112286001443862,0.0785484015941619,293.1539001464844,297.1499938964844,293.1499938964844,0.1629661321640014,-3580.92529296875,304.1539611816406,0.9367197155952454,0.2252590507268905,0.2138102203607559,293.2838134765625,297.1499938964844,293.1499938964844,0.0062209479510784,-2294.417236328125,298.6174621582031,0.5622428059577942,0.050000000745058,0.228434532880783,291.308837890625,291.1499938964844,274.8500061035156,271.5350646972656,286.0320739746094,293.28387451171875,290.313232421875,1.0,0.1806690692901611,0.8015991449356079,0.8015991449356079,1.0,1.0,-0.7932645678520203,0.3122087121009826,0.48105588555336,0.1812753826379776,0.0,0.0,0.0111021045595407,25.07250213623047,25.0,170.14328002929688,-3545.365966796875,62.16820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,301.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.13671875,18000.0,0.0,0.0,0.0733216777443885,0.0,0.0,0.0,0.0,1.0,0.0041897152550518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722575336694717,0.1003211438655853,-0.0280636120587587,0.0,7.441218622261658e-05,0.0,0.0,3.8367161750793457,0.0,0.0,0.0,0.2685988545417785,4.0,0.0,1.0
747660,293.1318054199219,297.1499938964844,293.1499938964844,0.0605785064399242,-1586.194580078125,304.1450500488281,0.7210342288017273,0.1023685336112976,0.0926389917731285,293.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328430175781,0.5623427033424377,0.050000000745058,0.0481560267508029,293.2044677734375,297.1499938964844,293.1499938964844,0.0678864866495132,-1333.0936279296875,304.1523132324219,0.7384189367294312,0.1101857274770736,0.0778168961405754,293.1527404785156,297.1499938964844,293.1499938964844,0.1672268658876419,-3662.785888671875,304.14471435546875,0.9370734095573424,0.2253970056772232,0.2139246612787246,293.2825927734375,297.1499938964844,293.1499938964844,0.0062195467762649,-2320.295166015625,298.47021484375,0.5623427033424377,0.050000000745058,0.2284314632415771,291.0678100585937,291.1499938964844,274.8500061035156,271.5394592285156,286.033447265625,293.28277587890625,289.894287109375,1.0,0.1806399077177047,0.8017439842224121,0.8017439842224121,1.0,1.0,-0.7932135462760925,0.3121047019958496,0.4811088144779205,0.1814991533756256,0.0,0.0,0.0270936451852321,25.05986785888672,25.0,-666.45068359375,-3030.213134765625,62.14348220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,296.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.083984375,18000.0,0.0,0.0,0.0732765942811966,0.0,0.0,0.0,0.0,1.0,0.0072396458126604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0481558702886104,0.0970925390720367,-0.0489366687834262,0.0,7.436642772518098e-05,0.0,0.0,3.645961999893189,0.0,0.0,0.0,0.2676402330398559,4.0,0.0,1.0
747720,293.1318054199219,297.1499938964844,293.1499938964844,0.0605785064399242,-1586.194580078125,304.1450500488281,0.7210342288017273,0.1023685336112976,0.0926389917731285,293.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328430175781,0.5623427033424377,0.050000000745058,0.0481560267508029,293.2044677734375,297.1499938964844,293.1499938964844,0.0678864866495132,-1333.0936279296875,304.1523132324219,0.7384189367294312,0.1101857274770736,0.0778168961405754,293.1527404785156,297.1499938964844,293.1499938964844,0.1672268658876419,-3662.785888671875,304.14471435546875,0.9370734095573424,0.2253970056772232,0.2139246612787246,293.2825927734375,297.1499938964844,293.1499938964844,0.0062195467762649,-2320.295166015625,298.47021484375,0.5623427033424377,0.050000000745058,0.2284314632415771,291.0678100585937,291.1499938964844,274.8500061035156,271.5394592285156,286.033447265625,293.28277587890625,289.894287109375,1.0,0.1806399077177047,0.8017439842224121,0.8017439842224121,1.0,1.0,-0.7932135462760925,0.3121047019958496,0.4811088144779205,0.1814991533756256,0.0,0.0,0.0270936451852321,25.05986785888672,25.0,-666.45068359375,-3030.213134765625,62.14348220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,296.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.083984375,18000.0,0.0,0.0,0.0732765942811966,0.0,0.0,0.0,0.0,1.0,0.0072396458126604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0481558702886104,0.0970925390720367,-0.0489366687834262,0.0,7.436642772518098e-05,0.0,0.0,3.645961999893189,0.0,0.0,0.0,0.2676402330398559,4.0,0.0,1.0
747780,293.1306457519531,297.1499938964844,293.1499938964844,0.0599832497537136,-1572.84716796875,304.1481018066406,0.7226580381393433,0.1030611097812652,0.0932546928524971,293.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295471191406,0.5624694228172302,0.050000000745058,0.0481552071869373,293.2025756835937,297.1499938964844,293.1499938964844,0.0657633021473884,-1301.3204345703125,304.1555480957031,0.7364733219146729,0.1091867759823799,0.0771147608757019,293.15142822265625,297.1499938964844,293.1499938964844,0.1646393090486526,-3612.228759765625,304.1517944335937,0.9375948309898376,0.2255946099758148,0.2141132950782776,293.2806091308594,297.1499938964844,293.1499938964844,0.0061845239251852,-2292.109375,298.4777526855469,0.5624694228172302,0.050000000745058,0.2284275591373443,291.1779479980469,291.1499938964844,274.8500061035156,271.5438232421875,286.0328674316406,293.2806701660156,290.2402038574219,1.0,0.1806193739175796,0.8018888235092163,0.8018888235092163,1.0,1.0,-0.7933305501937866,0.3121261596679687,0.4812043607234955,0.1816303133964538,0.0,0.0,0.03709427267313,25.04218482971192,25.0,287.4255065917969,-3744.04736328125,62.13712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,302.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.0721896514296531,0.0,0.0,0.0,0.0,1.0,0.0039404998533427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819903537631034,0.1075934097170829,-0.0256030540913343,0.0,7.326331979129463e-05,0.0,0.0,4.126948833465576,0.0,0.0,0.0,0.2695566415786743,4.0,0.0,1.0
747840,293.1306457519531,297.1499938964844,293.1499938964844,0.0599832497537136,-1572.84716796875,304.1481018066406,0.7226580381393433,0.1030611097812652,0.0932546928524971,293.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295471191406,0.5624694228172302,0.050000000745058,0.0481552071869373,293.2025756835937,297.1499938964844,293.1499938964844,0.0657633021473884,-1301.3204345703125,304.1555480957031,0.7364733219146729,0.1091867759823799,0.0771147608757019,293.15142822265625,297.1499938964844,293.1499938964844,0.1646393090486526,-3612.228759765625,304.1517944335937,0.9375948309898376,0.2255946099758148,0.2141132950782776,293.2806091308594,297.1499938964844,293.1499938964844,0.0061845239251852,-2292.109375,298.4777526855469,0.5624694228172302,0.050000000745058,0.2284275591373443,291.1779479980469,291.1499938964844,274.8500061035156,271.5438232421875,286.0328674316406,293.2806701660156,290.2402038574219,1.0,0.1806193739175796,0.8018888235092163,0.8018888235092163,1.0,1.0,-0.7933305501937866,0.3121261596679687,0.4812043607234955,0.1816303133964538,0.0,0.0,0.03709427267313,25.04218482971192,25.0,287.4255065917969,-3744.04736328125,62.13712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,302.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.0721896514296531,0.0,0.0,0.0,0.0,1.0,0.0039404998533427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819903537631034,0.1075934097170829,-0.0256030540913343,0.0,7.326331979129463e-05,0.0,0.0,4.126948833465576,0.0,0.0,0.0,0.2695566415786743,4.0,0.0,1.0
747900,293.1302490234375,297.1499938964844,293.1499938964844,0.0597164407372474,-1567.0052490234375,304.14892578125,0.7234106063842773,0.103383719921112,0.09355328977108,293.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2817687988281,0.5625016093254089,0.050000000745058,0.0481549985706806,293.20184326171875,297.1499938964844,293.1499938964844,0.0647452920675277,-1286.374267578125,304.1563415527344,0.7354490756988525,0.1086691841483116,0.0767578557133674,293.1510009765625,297.1499938964844,293.1499938964844,0.1634043306112289,-3588.729248046875,304.1536560058594,0.9377602338790894,0.2256585657596588,0.2141807824373245,293.2803039550781,297.1499938964844,293.1499938964844,0.0061273584142327,-2267.2158203125,298.5091552734375,0.5625016093254089,0.050000000745058,0.2284265756607055,291.2989807128906,291.1499938964844,274.8500061035156,271.5460205078125,286.0326843261719,293.28033447265625,290.3103332519531,1.0,0.1806109696626663,0.8019612431526184,0.8019612431526184,1.0,1.0,-0.7933401465415955,0.3121313452720642,0.4812087714672088,0.1816471070051193,0.0,0.0,0.0140832625329494,25.037199020385746,25.0,194.51998901367188,-3570.99658203125,62.13182830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,301.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.078125,18000.0,0.0,0.0,0.0731135010719299,0.0,0.0,0.0,0.0,1.0,0.0041544632986187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736314728856086,0.1013564839959144,-0.027725014835596,0.0,7.420091424137354e-05,0.0,0.0,3.878614664077759,0.0,0.0,0.0,0.2687496542930603,4.0,0.0,1.0
747960,293.12994384765625,297.1499938964844,293.1499938964844,0.0599756576120853,-1571.47998046875,304.14862060546875,0.7241072654724121,0.1036945208907127,0.0938372388482093,293.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3086853027344,0.5625163912773132,0.050000000745058,0.0481549017131328,293.2011413574219,297.1499938964844,293.1499938964844,0.0642813816666603,-1280.0401611328125,304.1560363769531,0.7343839406967163,0.1081456616520881,0.0763937830924987,293.1506042480469,297.1499938964844,293.1499938964844,0.1634116172790527,-3588.992919921875,304.1529541015625,0.9378859996795654,0.2257242500782013,0.2142414152622223,293.2799987792969,297.1499938964844,293.1499938964844,0.0061025051400065,-2259.62646484375,298.4921569824219,0.5625163912773132,0.050000000745058,0.2284261286258697,291.309326171875,291.1499938964844,274.8500061035156,271.5482177734375,286.0323181152344,293.2800598144531,290.3037109375,1.0,0.1806029677391052,0.8020318150520325,0.8020318150520325,1.0,1.0,-0.7933160662651062,0.312130331993103,0.4811857640743255,0.1816357374191284,0.0,0.0,0.0021362320985645,25.034326553344727,25.0,60.96929931640625,-3120.613037109375,62.12434768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,300.7362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18106.486328125,18000.0,0.0,0.0,0.0738712325692176,0.0,0.0,0.0,0.0,1.0,0.0053799413144588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526950694620609,0.0906339958310127,-0.0379389263689518,0.0,7.496991020161659e-05,0.0,0.0,3.4524073600769043,0.0,0.0,0.0,0.2667453289031982,4.0,0.0,1.0
748020,293.1292724609375,297.1499938964844,293.1499938964844,0.0632244870066642,-1634.158203125,304.143798828125,0.7255042195320129,0.1043421700596809,0.0944054871797561,293.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451232910156,0.5625566840171814,0.050000000745058,0.0481546409428119,293.19976806640625,297.1499938964844,293.1499938964844,0.0661486536264419,-1310.55859375,304.1510314941406,0.7322790622711182,0.107128769159317,0.075672835111618,293.1495361328125,297.1499938964844,293.1499938964844,0.1698267459869384,-3710.772216796875,304.1415405273437,0.9382254481315612,0.2259268015623092,0.2144047170877456,293.27813720703125,297.1499938964844,293.1499938964844,0.0061921901069581,-2324.824951171875,298.2335205078125,0.5625566840171814,0.050000000745058,0.2284248918294906,290.8160095214844,291.1499938964844,274.8500061035156,271.5526123046875,286.0304260253906,293.2783508300781,289.8862609863281,1.0,0.1805896162986755,0.8021730184555054,0.8021730184555054,1.0,1.0,-0.7933269739151001,0.312173843383789,0.4811531007289886,0.1815767139196396,0.0,0.0,0.0750477164983749,25.02649307250977,25.0,6.120471954345703,-3748.80859375,62.11541366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,300.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.009765625,18000.0,0.0,0.0,0.0716892331838607,0.0,0.0,0.0,0.0,1.0,0.0047133043408393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814550295472145,0.1142604649066925,-0.0328054316341877,0.0,7.275545794982463e-05,0.0,0.0,4.360396862030029,0.0,0.0,0.0,0.2697570621967315,4.0,0.0,1.0
748080,293.1292724609375,297.1499938964844,293.1499938964844,0.0632244870066642,-1634.158203125,304.143798828125,0.7255042195320129,0.1043421700596809,0.0944054871797561,293.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451232910156,0.5625566840171814,0.050000000745058,0.0481546409428119,293.19976806640625,297.1499938964844,293.1499938964844,0.0661486536264419,-1310.55859375,304.1510314941406,0.7322790622711182,0.107128769159317,0.075672835111618,293.1495361328125,297.1499938964844,293.1499938964844,0.1698267459869384,-3710.772216796875,304.1415405273437,0.9382254481315612,0.2259268015623092,0.2144047170877456,293.27813720703125,297.1499938964844,293.1499938964844,0.0061921901069581,-2324.824951171875,298.2335205078125,0.5625566840171814,0.050000000745058,0.2284248918294906,290.8160095214844,291.1499938964844,274.8500061035156,271.5526123046875,286.0304260253906,293.2783508300781,289.8862609863281,1.0,0.1805896162986755,0.8021730184555054,0.8021730184555054,1.0,1.0,-0.7933269739151001,0.312173843383789,0.4811531007289886,0.1815767139196396,0.0,0.0,0.0750477164983749,25.02649307250977,25.0,6.120471954345703,-3748.80859375,62.11541366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,300.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.009765625,18000.0,0.0,0.0,0.0716892331838607,0.0,0.0,0.0,0.0,1.0,0.0047133043408393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814550295472145,0.1142604649066925,-0.0328054316341877,0.0,7.275545794982463e-05,0.0,0.0,4.360396862030029,0.0,0.0,0.0,0.2697570621967315,4.0,0.0,1.0
748140,293.1286315917969,297.1499938964844,293.1499938964844,0.0611720271408557,-1592.2568359375,304.1490173339844,0.7269722819328308,0.1049943715333938,0.0950030833482742,293.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630310058594,0.5626083016395569,0.050000000745058,0.0481543093919754,293.1985168457031,297.1499938964844,293.1499938964844,0.0626022517681121,-1257.2568359375,304.15631103515625,0.7302446961402893,0.106123149394989,0.0749755427241325,293.1487731933594,297.1499938964844,293.1499938964844,0.1639117449522018,-3597.71826171875,304.153564453125,0.9386184215545654,0.2260958850383758,0.214589387178421,293.2773132324219,297.1499938964844,293.1499938964844,0.0060368012636899,-2240.739990234375,298.401123046875,0.5626083016395569,0.050000000745058,0.2284233123064041,291.2870178222656,291.1499938964844,274.8500061035156,271.5569763183594,286.02838134765625,293.27734375,290.30596923828125,1.0,0.1805819720029831,0.8023142218589783,0.8023142218589783,1.0,1.0,-0.7934266924858093,0.3122774064540863,0.481149286031723,0.1814841777086258,0.0,0.0,0.019878827035427,25.016759872436523,25.0,228.8107452392578,-3613.800048828125,62.1172103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,301.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.88671875,18000.0,0.0,0.0,0.0730049535632133,0.0,0.0,0.0,0.0,1.0,0.0040341806598007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758186057209968,0.1023594215512275,-0.0265408121049404,0.0,7.409074169117957e-05,0.0,0.0,3.920587539672852,0.0,0.0,0.0,0.2689388692378998,4.0,0.0,1.0
748200,293.1286315917969,297.1499938964844,293.1499938964844,0.0611720271408557,-1592.2568359375,304.1490173339844,0.7269722819328308,0.1049943715333938,0.0950030833482742,293.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630310058594,0.5626083016395569,0.050000000745058,0.0481543093919754,293.1985168457031,297.1499938964844,293.1499938964844,0.0626022517681121,-1257.2568359375,304.15631103515625,0.7302446961402893,0.106123149394989,0.0749755427241325,293.1487731933594,297.1499938964844,293.1499938964844,0.1639117449522018,-3597.71826171875,304.153564453125,0.9386184215545654,0.2260958850383758,0.214589387178421,293.2773132324219,297.1499938964844,293.1499938964844,0.0060368012636899,-2240.739990234375,298.401123046875,0.5626083016395569,0.050000000745058,0.2284233123064041,291.2870178222656,291.1499938964844,274.8500061035156,271.5569763183594,286.02838134765625,293.27734375,290.30596923828125,1.0,0.1805819720029831,0.8023142218589783,0.8023142218589783,1.0,1.0,-0.7934266924858093,0.3122774064540863,0.481149286031723,0.1814841777086258,0.0,0.0,0.019878827035427,25.016759872436523,25.0,228.8107452392578,-3613.800048828125,62.1172103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,301.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.88671875,18000.0,0.0,0.0,0.0730049535632133,0.0,0.0,0.0,0.0,1.0,0.0040341806598007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758186057209968,0.1023594215512275,-0.0265408121049404,0.0,7.409074169117957e-05,0.0,0.0,3.920587539672852,0.0,0.0,0.0,0.2689388692378998,4.0,0.0,1.0
748260,293.1283569335937,297.1499938964844,293.1499938964844,0.0619842894375324,-1607.1500244140625,304.1478881835937,0.7282413840293884,0.105591706931591,0.0955471843481063,293.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.5625952482223511,0.050000000745058,0.0481543950736522,293.197509765625,297.1499938964844,293.1499938964844,0.0620021149516105,-1249.741943359375,304.15509033203125,0.7280774116516113,0.1051006838679313,0.0742602422833442,293.148193359375,297.1499938964844,293.1499938964844,0.1646721959114074,-3612.551025390625,304.15087890625,0.9388254284858704,0.2262442111968994,0.2147251367568969,293.27691650390625,297.1499938964844,293.1499938964844,0.0059928884729743,-2231.58544921875,298.3498229980469,0.5625952482223511,0.050000000745058,0.2284237295389175,291.2676696777344,291.1499938964844,274.8500061035156,271.5613708496094,286.0263977050781,293.2769775390625,290.2084350585937,1.0,0.1805745959281921,0.802452802658081,0.802452802658081,1.0,1.0,-0.7933847308158875,0.3123379051685333,0.4810467958450317,0.1813155710697174,0.0,0.0,0.0020536098163574,25.01523399353028,25.0,-294.40191650390625,-1750.172607421875,62.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,297.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.76171875,18000.0,0.0,0.0,0.0743085667490959,0.0,0.0,0.0,0.0,1.0,0.0083539048209786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175086539238691,0.072302795946598,-0.054794143885374,0.0,7.541375089203939e-05,0.0,0.0,2.7246875762939453,0.0,0.0,0.0,0.2639824450016022,4.0,0.0,1.0
748320,293.1283569335937,297.1499938964844,293.1499938964844,0.0619842894375324,-1607.1500244140625,304.1478881835937,0.7282413840293884,0.105591706931591,0.0955471843481063,293.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.5625952482223511,0.050000000745058,0.0481543950736522,293.197509765625,297.1499938964844,293.1499938964844,0.0620021149516105,-1249.741943359375,304.15509033203125,0.7280774116516113,0.1051006838679313,0.0742602422833442,293.148193359375,297.1499938964844,293.1499938964844,0.1646721959114074,-3612.551025390625,304.15087890625,0.9388254284858704,0.2262442111968994,0.2147251367568969,293.27691650390625,297.1499938964844,293.1499938964844,0.0059928884729743,-2231.58544921875,298.3498229980469,0.5625952482223511,0.050000000745058,0.2284237295389175,291.2676696777344,291.1499938964844,274.8500061035156,271.5613708496094,286.0263977050781,293.2769775390625,290.2084350585937,1.0,0.1805745959281921,0.802452802658081,0.802452802658081,1.0,1.0,-0.7933847308158875,0.3123379051685333,0.4810467958450317,0.1813155710697174,0.0,0.0,0.0020536098163574,25.01523399353028,25.0,-294.40191650390625,-1750.172607421875,62.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,297.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.76171875,18000.0,0.0,0.0,0.0743085667490959,0.0,0.0,0.0,0.0,1.0,0.0083539048209786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175086539238691,0.072302795946598,-0.054794143885374,0.0,7.541375089203939e-05,0.0,0.0,2.7246875762939453,0.0,0.0,0.0,0.2639824450016022,4.0,0.0,1.0
748380,293.1279296875,297.1499938964844,293.1499938964844,0.0635266304016113,-1636.2215576171875,304.14666748046875,0.7295833230018616,0.1062300056219101,0.0961076244711875,293.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99371337890625,0.5626233220100403,0.050000000745058,0.0481542162597179,293.1962890625,297.1499938964844,293.1499938964844,0.0621408857405185,-1253.279296875,304.1538391113281,0.7260309457778931,0.1041425317525863,0.0735771432518959,293.14727783203125,297.1499938964844,293.1499938964844,0.1671774983406067,-3659.404296875,304.1479187011719,0.9392049312591552,0.2264713197946548,0.2149246782064438,293.2751770019531,297.1499938964844,293.1499938964844,0.0060318866744637,-2256.994384765625,298.2052001953125,0.5626233220100403,0.050000000745058,0.2284228652715683,291.0344543457031,291.1499938964844,274.8500061035156,271.5657653808594,286.0231628417969,293.2752685546875,290.125,1.0,0.1805703788995742,0.8025913834571838,0.8025913834571838,1.0,1.0,-0.7934756875038147,0.3124709725379944,0.4810046851634979,0.1811389774084091,0.0,0.0,0.0517698973417282,25.00768280029297,25.0,217.50711059570312,-3778.23291015625,62.11233139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,302.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4453125,18000.0,0.0,0.0,0.0724457129836082,0.0,0.0,0.0,0.0,1.0,0.0041433661244809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836953446269035,0.1112954467535018,-0.0276001039892435,0.0,7.352318789344281e-05,0.0,0.0,4.263702869415283,0.0,0.0,0.0,0.2697858214378357,4.0,0.0,1.0
748440,293.1279296875,297.1499938964844,293.1499938964844,0.0635266304016113,-1636.2215576171875,304.14666748046875,0.7295833230018616,0.1062300056219101,0.0961076244711875,293.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99371337890625,0.5626233220100403,0.050000000745058,0.0481542162597179,293.1962890625,297.1499938964844,293.1499938964844,0.0621408857405185,-1253.279296875,304.1538391113281,0.7260309457778931,0.1041425317525863,0.0735771432518959,293.14727783203125,297.1499938964844,293.1499938964844,0.1671774983406067,-3659.404296875,304.1479187011719,0.9392049312591552,0.2264713197946548,0.2149246782064438,293.2751770019531,297.1499938964844,293.1499938964844,0.0060318866744637,-2256.994384765625,298.2052001953125,0.5626233220100403,0.050000000745058,0.2284228652715683,291.0344543457031,291.1499938964844,274.8500061035156,271.5657653808594,286.0231628417969,293.2752685546875,290.125,1.0,0.1805703788995742,0.8025913834571838,0.8025913834571838,1.0,1.0,-0.7934756875038147,0.3124709725379944,0.4810046851634979,0.1811389774084091,0.0,0.0,0.0517698973417282,25.00768280029297,25.0,217.50711059570312,-3778.23291015625,62.11233139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,302.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4453125,18000.0,0.0,0.0,0.0724457129836082,0.0,0.0,0.0,0.0,1.0,0.0041433661244809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836953446269035,0.1112954467535018,-0.0276001039892435,0.0,7.352318789344281e-05,0.0,0.0,4.263702869415283,0.0,0.0,0.0,0.2697858214378357,4.0,0.0,1.0
