time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748500,293.12774658203125,297.1499938964844,293.1499938964844,0.0627148896455764,-1619.541748046875,304.1487121582031,0.7302654981613159,0.1065400838851928,0.0963939502835273,293.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144775390625,0.5626364946365356,0.050000000745058,0.048154130578041,293.1956787109375,297.1499938964844,293.1499938964844,0.0606542639434337,-1231.2996826171875,304.1557922363281,0.7250394821166992,0.1036729291081428,0.0732487589120864,293.14703369140625,297.1499938964844,293.1499938964844,0.1647770553827285,-3613.572265625,304.1525573730469,0.939381182193756,0.2265554815530777,0.2150173187255859,293.27496337890625,297.1499938964844,293.1499938964844,0.0059552597813308,-2218.755615234375,298.2804870605469,0.5626364946365356,0.050000000745058,0.228422462940216,291.2465515136719,291.1499938964844,274.8500061035156,271.56793212890625,286.0217590332031,293.2749938964844,290.2786865234375,1.0,0.1805699169635772,0.8026606440544128,0.8026606440544128,1.0,1.0,-0.7935357689857483,0.3125480711460113,0.4809877276420593,0.1810436099767685,0.0,0.0,0.0230545047670602,25.00401306152344,25.0,232.9070281982422,-3638.462158203125,62.11639022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,302.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.189453125,18000.0,0.0,0.0,0.0732761621475219,0.0,0.0,0.0,0.0,1.0,0.0040916670113801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770223811268806,0.1041348129510879,-0.0271124336868524,0.0,7.436599116772413e-05,0.0,0.0,3.989012479782105,0.0,0.0,0.0,0.2691012620925903,4.0,0.0,1.0
748560,293.127685546875,297.1499938964844,293.1499938964844,0.0627538412809372,-1619.7579345703125,304.1488647460937,0.7308946251869202,0.1068342179059982,0.0966648608446121,293.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2920227050781,0.5626339316368103,0.050000000745058,0.0481541492044925,293.1950988769531,297.1499938964844,293.1499938964844,0.0600288324058055,-1222.5447998046875,304.1558532714844,0.7240349054336548,0.1032120883464813,0.0729229599237442,293.1468505859375,297.1499938964844,293.1499938964844,0.1643352061510086,-3605.2216796875,304.1528625488281,0.9395025968551636,0.2266324460506439,0.2150923460721969,293.2748718261719,297.1499938964844,293.1499938964844,0.0059191840700805,-2204.799072265625,298.2831115722656,0.5626339316368103,0.050000000745058,0.2284225523471832,291.2988586425781,291.1499938964844,274.8500061035156,271.57012939453125,286.0204467773437,293.27490234375,290.30035400390625,1.0,0.1805695295333862,0.8027290105819702,0.8027290105819702,1.0,1.0,-0.7935600876808167,0.3126119077205658,0.4809481501579284,0.1809346079826355,0.0,0.0,0.0072988718748092,25.002429962158203,25.0,129.85635375976562,-3507.9140625,62.117897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,301.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8203125,18000.0,0.0,0.0,0.0741359591484069,0.0,0.0,0.0,0.0,1.0,0.004319954663515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707664936780929,0.1000765264034271,-0.029310030862689,0.0,7.52385676605627e-05,0.0,0.0,3.824162244796753,0.0,0.0,0.0,0.2685014307498932,4.0,0.0,1.0
748620,293.1275634765625,297.1499938964844,293.1499938964844,0.0657757148146629,-1678.7918701171875,304.14385986328125,0.73212069272995,0.1074239611625671,0.0971888527274131,293.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9987487792969,0.5626413822174072,0.050000000745058,0.0481541045010089,293.1935729980469,297.1499938964844,293.1499938964844,0.0617086365818977,-1249.7127685546875,304.1507568359375,0.7221519947052002,0.1023738458752632,0.0723136514425277,293.1462707519531,297.1499938964844,293.1499938964844,0.1702302247285843,-3717.55810546875,304.14129638671875,0.939789354801178,0.2268286347389221,0.2152567356824875,293.27392578125,297.1499938964844,293.1499938964844,0.0059513505548238,-2249.017822265625,298.0694885253906,0.5626413822174072,0.050000000745058,0.2284223288297653,290.92218017578125,291.1499938964844,274.8500061035156,271.57452392578125,286.017333984375,293.2741394042969,289.8231811523437,1.0,0.1805704534053802,0.8028656244277954,0.8028656244277954,1.0,1.0,-0.7936545610427856,0.3127650916576385,0.4808894693851471,0.1807127892971038,0.0,0.0,0.0491004437208175,24.99742317199707,25.0,-351.8985595703125,-3554.32080078125,62.12531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,298.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.212890625,18000.0,0.0,0.0,0.0732813477516174,0.0,0.0,0.0,0.0,1.0,0.0055735199712216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717671737074852,0.1108663827180862,-0.039099209010601,0.0,7.437125168507919e-05,0.0,0.0,4.209580421447754,0.0,0.0,0.0,0.2687155306339264,4.0,0.0,1.0
748680,293.1275634765625,297.1499938964844,293.1499938964844,0.0657757148146629,-1678.7918701171875,304.14385986328125,0.73212069272995,0.1074239611625671,0.0971888527274131,293.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9987487792969,0.5626413822174072,0.050000000745058,0.0481541045010089,293.1935729980469,297.1499938964844,293.1499938964844,0.0617086365818977,-1249.7127685546875,304.1507568359375,0.7221519947052002,0.1023738458752632,0.0723136514425277,293.1462707519531,297.1499938964844,293.1499938964844,0.1702302247285843,-3717.55810546875,304.14129638671875,0.939789354801178,0.2268286347389221,0.2152567356824875,293.27392578125,297.1499938964844,293.1499938964844,0.0059513505548238,-2249.017822265625,298.0694885253906,0.5626413822174072,0.050000000745058,0.2284223288297653,290.92218017578125,291.1499938964844,274.8500061035156,271.57452392578125,286.017333984375,293.2741394042969,289.8231811523437,1.0,0.1805704534053802,0.8028656244277954,0.8028656244277954,1.0,1.0,-0.7936545610427856,0.3127650916576385,0.4808894693851471,0.1807127892971038,0.0,0.0,0.0491004437208175,24.99742317199707,25.0,-351.8985595703125,-3554.32080078125,62.12531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,298.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.212890625,18000.0,0.0,0.0,0.0732813477516174,0.0,0.0,0.0,0.0,1.0,0.0055735199712216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717671737074852,0.1108663827180862,-0.039099209010601,0.0,7.437125168507919e-05,0.0,0.0,4.209580421447754,0.0,0.0,0.0,0.2687155306339264,4.0,0.0,1.0
748740,293.1272888183594,297.1499938964844,293.1499938964844,0.0641263127326965,-1644.469970703125,304.148681640625,0.7335017919540405,0.1080478653311729,0.0977505668997764,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18994140625,0.5627197027206421,0.050000000745058,0.0481535978615284,293.19158935546875,297.1499938964844,293.1499938964844,0.0589434616267681,-1208.57275390625,304.1551513671875,0.7206393480300903,0.1016768589615821,0.0718067288398742,293.1456604003906,297.1499938964844,293.1499938964844,0.1654660850763321,-3625.932373046875,304.1522216796875,0.9402834177017212,0.2270483970642089,0.2154776901006698,293.2728881835937,297.1499938964844,293.1499938964844,0.0058697368949651,-2193.954345703125,298.1693725585937,0.5627197027206421,0.050000000745058,0.2284199446439743,291.2257080078125,291.1499938964844,274.8500061035156,271.5788879394531,286.0136108398437,293.2729187011719,290.2640686035156,1.0,0.18057881295681,0.8030022382736206,0.8030022382736206,1.0,1.0,-0.7939819693565369,0.3130238652229309,0.4809581041336059,0.180529773235321,0.0,0.0,0.0272531900554895,24.983068466186523,25.0,246.9802398681641,-3668.119140625,62.15499496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,302.1244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.509765625,18000.0,0.0,0.0,0.07342080026865,0.0,0.0,0.0,0.0,1.0,0.0040429518558084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783847495913505,0.1050150394439697,-0.0266302898526191,0.0,7.451277633663267e-05,0.0,0.0,4.024474620819092,0.0,0.0,0.0,0.2692293524742126,4.0,0.0,1.0
748800,293.1272888183594,297.1499938964844,293.1499938964844,0.0641263127326965,-1644.469970703125,304.148681640625,0.7335017919540405,0.1080478653311729,0.0977505668997764,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18994140625,0.5627197027206421,0.050000000745058,0.0481535978615284,293.19158935546875,297.1499938964844,293.1499938964844,0.0589434616267681,-1208.57275390625,304.1551513671875,0.7206393480300903,0.1016768589615821,0.0718067288398742,293.1456604003906,297.1499938964844,293.1499938964844,0.1654660850763321,-3625.932373046875,304.1522216796875,0.9402834177017212,0.2270483970642089,0.2154776901006698,293.2728881835937,297.1499938964844,293.1499938964844,0.0058697368949651,-2193.954345703125,298.1693725585937,0.5627197027206421,0.050000000745058,0.2284199446439743,291.2257080078125,291.1499938964844,274.8500061035156,271.5788879394531,286.0136108398437,293.2729187011719,290.2640686035156,1.0,0.18057881295681,0.8030022382736206,0.8030022382736206,1.0,1.0,-0.7939819693565369,0.3130238652229309,0.4809581041336059,0.180529773235321,0.0,0.0,0.0272531900554895,24.983068466186523,25.0,246.9802398681641,-3668.119140625,62.15499496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,302.1244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.509765625,18000.0,0.0,0.0,0.07342080026865,0.0,0.0,0.0,0.0,1.0,0.0040429518558084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783847495913505,0.1050150394439697,-0.0266302898526191,0.0,7.451277633663267e-05,0.0,0.0,4.024474620819092,0.0,0.0,0.0,0.2692293524742126,4.0,0.0,1.0
748860,293.1273498535156,297.1499938964844,293.1499938964844,0.0644023865461349,-1648.9078369140625,304.1485900878906,0.7347507476806641,0.1086120158433914,0.0982682332396507,293.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28887939453125,0.5627710223197937,0.050000000745058,0.0481532700359821,293.1893005371094,297.1499938964844,293.1499938964844,0.0581719428300857,-1197.99658203125,304.1546325683594,0.7192879915237427,0.1010804027318954,0.0713648125529289,293.1453552246094,297.1499938964844,293.1499938964844,0.165105864405632,-3619.211669921875,304.1518859863281,0.940634548664093,0.2272179275751114,0.2156392335891723,293.2727966308594,297.1499938964844,293.1499938964844,0.0058105015195906,-2172.85546875,298.15557861328125,0.5627710223197937,0.050000000745058,0.2284183800220489,291.28631591796875,291.1499938964844,274.8444519042969,271.579345703125,286.0091552734375,293.2727966308594,290.27001953125,1.0,0.1805916577577591,0.8031356930732727,0.8031356930732727,1.0,1.0,-0.7942644357681274,0.3132405877113342,0.4810238480567932,0.1803914755582809,0.0,0.0,0.0016852337867021,24.97370338439941,25.0,-35.03870391845703,-2796.694580078125,62.184688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230407714844,299.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.06640625,18000.0,0.0,0.0,0.0749179720878601,0.0,0.0,0.0,0.0,1.0,0.0063243135809898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.040464598685503,0.0844159424304962,-0.0439513400197029,0.0,7.60322145652026e-05,0.0,0.0,3.204313278198242,0.0,0.0,0.0,0.2657787799835205,4.0,0.0,1.0
748920,293.1273498535156,297.1499938964844,293.1499938964844,0.0644023865461349,-1648.9078369140625,304.1485900878906,0.7347507476806641,0.1086120158433914,0.0982682332396507,293.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28887939453125,0.5627710223197937,0.050000000745058,0.0481532700359821,293.1893005371094,297.1499938964844,293.1499938964844,0.0581719428300857,-1197.99658203125,304.1546325683594,0.7192879915237427,0.1010804027318954,0.0713648125529289,293.1453552246094,297.1499938964844,293.1499938964844,0.165105864405632,-3619.211669921875,304.1518859863281,0.940634548664093,0.2272179275751114,0.2156392335891723,293.2727966308594,297.1499938964844,293.1499938964844,0.0058105015195906,-2172.85546875,298.15557861328125,0.5627710223197937,0.050000000745058,0.2284183800220489,291.28631591796875,291.1499938964844,274.8444519042969,271.579345703125,286.0091552734375,293.2727966308594,290.27001953125,1.0,0.1805916577577591,0.8031356930732727,0.8031356930732727,1.0,1.0,-0.7942644357681274,0.3132405877113342,0.4810238480567932,0.1803914755582809,0.0,0.0,0.0016852337867021,24.97370338439941,25.0,-35.03870391845703,-2796.694580078125,62.184688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230407714844,299.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.06640625,18000.0,0.0,0.0,0.0749179720878601,0.0,0.0,0.0,0.0,1.0,0.0063243135809898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.040464598685503,0.0844159424304962,-0.0439513400197029,0.0,7.60322145652026e-05,0.0,0.0,3.204313278198242,0.0,0.0,0.0,0.2657787799835205,4.0,0.0,1.0
748980,293.1272888183594,297.1499938964844,293.1499938964844,0.0665931031107902,-1691.4063720703125,304.145751953125,0.7360670566558838,0.1091959998011589,0.0987806841731071,293.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9560852050781,0.5629028081893921,0.050000000745058,0.048152420669794,293.1860046386719,297.1499938964844,293.1499938964844,0.0594164468348026,-1217.523681640625,304.1513366699219,0.7185002565383911,0.1007497534155845,0.071077361702919,293.144775390625,297.1499938964844,293.1499938964844,0.1691563427448272,-3695.688720703125,304.145263671875,0.9411792755126952,0.2274522185325622,0.2158402800559997,293.2714538574219,297.1499938964844,293.1499938964844,0.0058599826879799,-2210.586181640625,297.96551513671875,0.5629028081893921,0.050000000745058,0.2284143418073654,290.9635009765625,291.1499938964844,274.8283386230469,271.57232666015625,286.000732421875,293.2715759277344,290.0394287109375,1.0,0.1806125342845916,0.80326908826828,0.80326908826828,1.0,1.0,-0.794769823551178,0.3135077059268951,0.4812620878219604,0.1804141551256179,0.0,0.0,0.0533689297735691,24.95570945739746,25.0,95.65953063964844,-3712.253662109375,62.23614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008056640625,301.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.61328125,18000.0,0.0,0.0,0.0733099430799484,0.0,0.0,0.0,0.0,1.0,0.0045399437658488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799515843391418,0.1112648099660873,-0.0313132293522357,0.0,7.440027548000216e-05,0.0,0.0,4.251040935516357,0.0,0.0,0.0,0.2695384919643402,4.0,0.0,1.0
749040,293.1272888183594,297.1499938964844,293.1499938964844,0.0665931031107902,-1691.4063720703125,304.145751953125,0.7360670566558838,0.1091959998011589,0.0987806841731071,293.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9560852050781,0.5629028081893921,0.050000000745058,0.048152420669794,293.1860046386719,297.1499938964844,293.1499938964844,0.0594164468348026,-1217.523681640625,304.1513366699219,0.7185002565383911,0.1007497534155845,0.071077361702919,293.144775390625,297.1499938964844,293.1499938964844,0.1691563427448272,-3695.688720703125,304.145263671875,0.9411792755126952,0.2274522185325622,0.2158402800559997,293.2714538574219,297.1499938964844,293.1499938964844,0.0058599826879799,-2210.586181640625,297.96551513671875,0.5629028081893921,0.050000000745058,0.2284143418073654,290.9635009765625,291.1499938964844,274.8283386230469,271.57232666015625,286.000732421875,293.2715759277344,290.0394287109375,1.0,0.1806125342845916,0.80326908826828,0.80326908826828,1.0,1.0,-0.794769823551178,0.3135077059268951,0.4812620878219604,0.1804141551256179,0.0,0.0,0.0533689297735691,24.95570945739746,25.0,95.65953063964844,-3712.253662109375,62.23614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008056640625,301.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.61328125,18000.0,0.0,0.0,0.0733099430799484,0.0,0.0,0.0,0.0,1.0,0.0045399437658488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799515843391418,0.1112648099660873,-0.0313132293522357,0.0,7.440027548000216e-05,0.0,0.0,4.251040935516357,0.0,0.0,0.0,0.2695384919643402,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0655819699168205,-1670.5804443359375,304.1483154296875,0.7367918491363525,0.1094904616475105,0.0990490615367889,293.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15118408203125,0.5630072355270386,0.050000000745058,0.04815174639225,293.1839599609375,297.1499938964844,293.1499938964844,0.0581312291324138,-1198.19384765625,304.15338134765625,0.7184076309204102,0.100697360932827,0.0710156261920929,293.14459228515625,297.1499938964844,293.1499938964844,0.1663978546857834,-3642.981201171875,304.15106201171875,0.9415283203125,0.2275562733411789,0.2159502208232879,293.27117919921875,297.1499938964844,293.1499938964844,0.0057895742356777,-2171.8994140625,298.0503234863281,0.5630072355270386,0.050000000745058,0.2284111529588699,291.187255859375,291.1499938964844,274.8165588378906,271.566162109375,285.9954528808594,293.2712097167969,290.2317810058594,1.0,0.1806281805038452,0.8033357858657837,0.8033357858657837,1.0,1.0,-0.7951450943946838,0.3136778771877289,0.4814672172069549,0.180492416024208,0.0,0.0,0.0280112922191619,24.9425048828125,25.0,215.15603637695312,-3667.711669921875,62.27458953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,301.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0738289430737495,0.0,0.0,0.0,0.0,1.0,0.0041678827255964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078113168478012,0.1059701144695282,-0.0278569422662258,0.0,7.492698932765052e-05,0.0,0.0,4.058427810668945,0.0,0.0,0.0,0.2692444920539856,4.0,0.0,1.0
749160,293.1273193359375,297.1499938964844,293.1499938964844,0.0654303357005119,-1667.036865234375,304.1488952636719,0.7374908924102783,0.1097698733210563,0.0993058234453201,293.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2595520019531,0.563112735748291,0.050000000745058,0.0481510646641254,293.18170166015625,297.1499938964844,293.1499938964844,0.0577329583466053,-1192.2752685546875,304.1534729003906,0.718467652797699,0.1007121279835701,0.0710010007023811,293.1444702148437,297.1499938964844,293.1499938964844,0.1655867397785186,-3627.54296875,304.1523132324219,0.9418460130691528,0.2276476919651031,0.2160404473543167,293.2711181640625,297.1499938964844,293.1499938964844,0.0057465541176497,-2153.364501953125,298.0692749023437,0.563112735748291,0.050000000745058,0.2284079194068908,291.2713317871094,291.1499938964844,274.8023986816406,271.5583190917969,285.9896545410156,293.2711181640625,290.27813720703125,1.0,0.1806468516588211,0.8034007549285889,0.8034007549285889,1.0,1.0,-0.7955392599105835,0.3138458430767059,0.4816934466361999,0.1805997937917709,0.0,0.0,0.0107865380123257,24.929826736450195,25.0,138.96546936035156,-3539.49072265625,62.31659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,301.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.564453125,18000.0,0.0,0.0,0.0746075958013534,0.0,0.0,0.0,0.0,1.0,0.0043166638351976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719098150730133,0.1011940315365791,-0.0292842127382755,0.0,7.571722380816936e-05,0.0,0.0,3.8686580657958975,0.0,0.0,0.0,0.2686313986778259,4.0,0.0,1.0
749220,293.12744140625,297.1499938964844,293.1499938964844,0.0672910809516906,-1703.331787109375,304.1459045410156,0.7388796210289001,0.1103201434016227,0.0997976213693618,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1347045898437,0.563363254070282,0.050000000745058,0.0481494553387165,293.17645263671875,297.1499938964844,293.1499938964844,0.0591889470815658,-1214.241455078125,304.149658203125,0.7191158533096313,0.1009701862931251,0.0711236000061035,293.1441345214844,297.1499938964844,293.1499938964844,0.1688769608736038,-3690.330322265625,304.1454772949219,0.942546248435974,0.2278558909893036,0.2162226140499115,293.27056884765625,297.1499938964844,293.1499938964844,0.0057333195582032,-2167.393798828125,297.94189453125,0.563363254070282,0.050000000745058,0.2284002751111984,291.0878601074219,291.1499938964844,274.76739501953125,271.5378723144531,285.9757080078125,293.27069091796875,289.9803466796875,1.0,0.1806947886943817,0.8035305738449097,0.8035305738449097,1.0,1.0,-0.796484112739563,0.31422159075737,0.4822625517845154,0.1809169352054596,0.0,0.0,0.0229717623442411,24.90105056762696,25.0,-414.9356994628906,-3168.20654296875,62.41957473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,296.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.5625,18000.0,0.0,0.0,0.0747581869363784,0.0,0.0,0.0,0.0,1.0,0.0065622422844171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538184233009815,0.0989996343851089,-0.0451812110841274,0.0,7.587005529785529e-05,0.0,0.0,3.733414888381958,0.0,0.0,0.0,0.2678102552890777,4.0,0.0,1.0
749280,293.12744140625,297.1499938964844,293.1499938964844,0.0672910809516906,-1703.331787109375,304.1459045410156,0.7388796210289001,0.1103201434016227,0.0997976213693618,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1347045898437,0.563363254070282,0.050000000745058,0.0481494553387165,293.17645263671875,297.1499938964844,293.1499938964844,0.0591889470815658,-1214.241455078125,304.149658203125,0.7191158533096313,0.1009701862931251,0.0711236000061035,293.1441345214844,297.1499938964844,293.1499938964844,0.1688769608736038,-3690.330322265625,304.1454772949219,0.942546248435974,0.2278558909893036,0.2162226140499115,293.27056884765625,297.1499938964844,293.1499938964844,0.0057333195582032,-2167.393798828125,297.94189453125,0.563363254070282,0.050000000745058,0.2284002751111984,291.0878601074219,291.1499938964844,274.76739501953125,271.5378723144531,285.9757080078125,293.27069091796875,289.9803466796875,1.0,0.1806947886943817,0.8035305738449097,0.8035305738449097,1.0,1.0,-0.796484112739563,0.31422159075737,0.4822625517845154,0.1809169352054596,0.0,0.0,0.0229717623442411,24.90105056762696,25.0,-414.9356994628906,-3168.20654296875,62.41957473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,296.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.5625,18000.0,0.0,0.0,0.0747581869363784,0.0,0.0,0.0,0.0,1.0,0.0065622422844171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538184233009815,0.0989996343851089,-0.0451812110841274,0.0,7.587005529785529e-05,0.0,0.0,3.733414888381958,0.0,0.0,0.0,0.2678102552890777,4.0,0.0,1.0
749340,293.1273498535156,297.1499938964844,293.1499938964844,0.0668742135167121,-1693.6434326171875,304.1482238769531,0.7404441237449646,0.1109075546264648,0.1003188118338584,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461181640625,0.5637181997299194,0.050000000745058,0.0481471754610538,293.17022705078125,297.1499938964844,293.1499938964844,0.0587632581591606,-1206.9322509765625,304.1507263183594,0.7206023335456848,0.101559393107891,0.071477323770523,293.14361572265625,297.1499938964844,293.1499938964844,0.1670741438865661,-3655.07470703125,304.15057373046875,0.9435058236122132,0.2281115651130676,0.2164625078439712,293.2693786621094,297.1499938964844,293.1499938964844,0.0057027293369174,-2145.721435546875,297.9458312988281,0.5637181997299194,0.050000000745058,0.2283894717693328,291.1769104003906,291.1499938964844,274.7240600585937,271.5115051269531,285.9584350585937,293.2694091796875,290.2149353027344,1.0,0.1807623505592346,0.8036603927612305,0.8036603927612305,1.0,1.0,-0.7978063225746155,0.3147282898426056,0.4830780327320099,0.1813957393169403,0.0,0.0,0.0262361969798803,24.861003875732425,25.0,180.34649658203125,-3652.584228515625,62.5642204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,301.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.0743740051984787,0.0,0.0,0.0,0.0,1.0,0.0042376387864351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076968103647232,0.105498619377613,-0.0285305120050907,0.0,7.548015855718404e-05,0.0,0.0,4.0381293296813965,0.0,0.0,0.0,0.269151508808136,4.0,0.0,1.0
749400,293.1273498535156,297.1499938964844,293.1499938964844,0.0668742135167121,-1693.6434326171875,304.1482238769531,0.7404441237449646,0.1109075546264648,0.1003188118338584,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461181640625,0.5637181997299194,0.050000000745058,0.0481471754610538,293.17022705078125,297.1499938964844,293.1499938964844,0.0587632581591606,-1206.9322509765625,304.1507263183594,0.7206023335456848,0.101559393107891,0.071477323770523,293.14361572265625,297.1499938964844,293.1499938964844,0.1670741438865661,-3655.07470703125,304.15057373046875,0.9435058236122132,0.2281115651130676,0.2164625078439712,293.2693786621094,297.1499938964844,293.1499938964844,0.0057027293369174,-2145.721435546875,297.9458312988281,0.5637181997299194,0.050000000745058,0.2283894717693328,291.1769104003906,291.1499938964844,274.7240600585937,271.5115051269531,285.9584350585937,293.2694091796875,290.2149353027344,1.0,0.1807623505592346,0.8036603927612305,0.8036603927612305,1.0,1.0,-0.7978063225746155,0.3147282898426056,0.4830780327320099,0.1813957393169403,0.0,0.0,0.0262361969798803,24.861003875732425,25.0,180.34649658203125,-3652.584228515625,62.5642204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,301.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.0743740051984787,0.0,0.0,0.0,0.0,1.0,0.0042376387864351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076968103647232,0.105498619377613,-0.0285305120050907,0.0,7.548015855718404e-05,0.0,0.0,4.0381293296813965,0.0,0.0,0.0,0.269151508808136,4.0,0.0,1.0
749460,293.12744140625,297.1499938964844,293.1499938964844,0.0670498609542846,-1696.141357421875,304.1484375,0.7419872879981995,0.1114623323082923,0.1008215695619583,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.5640910267829895,0.050000000745058,0.0481447912752628,293.1634826660156,297.1499938964844,293.1499938964844,0.059157557785511,-1211.8157958984375,304.1497497558594,0.7227057218551636,0.1024156138300895,0.072026178240776,293.143310546875,297.1499938964844,293.1499938964844,0.166587620973587,-3645.767578125,304.1510009765625,0.9444390535354614,0.2283344566822052,0.2166708558797836,293.26904296875,297.1499938964844,293.1499938964844,0.0056444709189236,-2123.559814453125,297.9397888183594,0.5640910267829895,0.050000000745058,0.2283781617879867,291.2481384277344,291.1499938964844,274.6731872558594,271.4797058105469,285.9391784667969,293.2690734863281,290.2389831542969,1.0,0.1808494925498962,0.803783655166626,0.803783655166626,1.0,1.0,-0.7993020415306091,0.3152832388877868,0.4840188026428222,0.1819773912429809,0.0,0.0,0.005161213222891,24.82137489318848,25.0,1.6317490339279177,-3174.33837890625,62.73591995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,300.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.845703125,18000.0,0.0,0.0,0.0756700783967971,0.0,0.0,0.0,0.0,1.0,0.0053924806416034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05441390350461,0.0924169197678566,-0.0380030125379562,0.0,7.679551345063373e-05,0.0,0.0,3.5175042152404785,0.0,0.0,0.0,0.2670494019985199,4.0,0.0,1.0
749520,293.12744140625,297.1499938964844,293.1499938964844,0.0670498609542846,-1696.141357421875,304.1484375,0.7419872879981995,0.1114623323082923,0.1008215695619583,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.5640910267829895,0.050000000745058,0.0481447912752628,293.1634826660156,297.1499938964844,293.1499938964844,0.059157557785511,-1211.8157958984375,304.1497497558594,0.7227057218551636,0.1024156138300895,0.072026178240776,293.143310546875,297.1499938964844,293.1499938964844,0.166587620973587,-3645.767578125,304.1510009765625,0.9444390535354614,0.2283344566822052,0.2166708558797836,293.26904296875,297.1499938964844,293.1499938964844,0.0056444709189236,-2123.559814453125,297.9397888183594,0.5640910267829895,0.050000000745058,0.2283781617879867,291.2481384277344,291.1499938964844,274.6731872558594,271.4797058105469,285.9391784667969,293.2690734863281,290.2389831542969,1.0,0.1808494925498962,0.803783655166626,0.803783655166626,1.0,1.0,-0.7993020415306091,0.3152832388877868,0.4840188026428222,0.1819773912429809,0.0,0.0,0.005161213222891,24.82137489318848,25.0,1.6317490339279177,-3174.33837890625,62.73591995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,300.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.845703125,18000.0,0.0,0.0,0.0756700783967971,0.0,0.0,0.0,0.0,1.0,0.0053924806416034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05441390350461,0.0924169197678566,-0.0380030125379562,0.0,7.679551345063373e-05,0.0,0.0,3.5175042152404785,0.0,0.0,0.0,0.2670494019985199,4.0,0.0,1.0
749580,293.12744140625,297.1499938964844,293.1499938964844,0.0686113759875297,-1726.413330078125,304.146484375,0.7435847520828247,0.1120321080088615,0.1013230308890342,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589294433594,0.5645160675048828,0.050000000745058,0.0481420792639255,293.1561584472656,297.1499938964844,293.1499938964844,0.0611060746014118,-1239.9066162109375,304.1466979980469,0.7254390716552734,0.1035575345158577,0.0727693289518356,293.1427917480469,297.1499938964844,293.1499938964844,0.169249415397644,-3695.9072265625,304.1465148925781,0.9455047845840454,0.2286085784435272,0.2169115543365478,293.2679138183594,297.1499938964844,293.1499938964844,0.0056567289866507,-2141.132080078125,297.8079528808594,0.5645160675048828,0.050000000745058,0.2283653020858764,291.0543212890625,291.1499938964844,274.61553955078125,271.44305419921875,285.9170227050781,293.2680358886719,290.08428955078125,1.0,0.1809577494859695,0.8039069175720215,0.8039069175720215,1.0,1.0,-0.801065981388092,0.3159350752830505,0.4851308763027191,0.1826653480529785,0.0,0.0,0.031949944794178,24.777379989624023,25.0,16.180130004882812,-3600.442138671875,62.94266128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,300.7984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.650390625,18000.0,0.0,0.0,0.0752195492386818,0.0,0.0,0.0,0.0,1.0,0.0046826363541185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738394260406494,0.1064031422138214,-0.0325637198984622,0.0,7.633828499820083e-05,0.0,0.0,4.058841228485107,0.0,0.0,0.0,0.2689162790775299,4.0,0.0,1.0
749640,293.12744140625,297.1499938964844,293.1499938964844,0.0686113759875297,-1726.413330078125,304.146484375,0.7435847520828247,0.1120321080088615,0.1013230308890342,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589294433594,0.5645160675048828,0.050000000745058,0.0481420792639255,293.1561584472656,297.1499938964844,293.1499938964844,0.0611060746014118,-1239.9066162109375,304.1466979980469,0.7254390716552734,0.1035575345158577,0.0727693289518356,293.1427917480469,297.1499938964844,293.1499938964844,0.169249415397644,-3695.9072265625,304.1465148925781,0.9455047845840454,0.2286085784435272,0.2169115543365478,293.2679138183594,297.1499938964844,293.1499938964844,0.0056567289866507,-2141.132080078125,297.8079528808594,0.5645160675048828,0.050000000745058,0.2283653020858764,291.0543212890625,291.1499938964844,274.61553955078125,271.44305419921875,285.9170227050781,293.2680358886719,290.08428955078125,1.0,0.1809577494859695,0.8039069175720215,0.8039069175720215,1.0,1.0,-0.801065981388092,0.3159350752830505,0.4851308763027191,0.1826653480529785,0.0,0.0,0.031949944794178,24.777379989624023,25.0,16.180130004882812,-3600.442138671875,62.94266128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,300.7984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.650390625,18000.0,0.0,0.0,0.0752195492386818,0.0,0.0,0.0,0.0,1.0,0.0046826363541185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738394260406494,0.1064031422138214,-0.0325637198984622,0.0,7.633828499820083e-05,0.0,0.0,4.058841228485107,0.0,0.0,0.0,0.2689162790775299,4.0,0.0,1.0
749700,293.12744140625,297.1499938964844,293.1499938964844,0.0681890323758125,-1717.3236083984375,304.1478881835937,0.7444314360618591,0.1123228818178176,0.1015836969017982,293.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14569091796875,0.5647510290145874,0.050000000745058,0.0481405854225158,293.1523132324219,297.1499938964844,293.1499938964844,0.0610252097249031,-1237.69921875,304.1474304199219,0.7270456552505493,0.1042294055223465,0.0732155740261077,293.1425476074219,297.1499938964844,293.1499938964844,0.1678855419158935,-3669.718017578125,304.14959716796875,0.9460936784744264,0.2287476062774658,0.2170454114675521,293.2674865722656,297.1499938964844,293.1499938964844,0.0056175161153078,-2120.17626953125,297.84210205078125,0.5647510290145874,0.050000000745058,0.2283582091331482,291.1644592285156,291.1499938964844,274.5843811035156,271.42303466796875,285.9050598144531,293.2675476074219,290.18896484375,1.0,0.1810208261013031,0.8039685487747192,0.8039685487747192,1.0,1.0,-0.8020647168159485,0.3163065016269684,0.4857582151889801,0.1830477267503738,0.0,0.0,0.0199372041970491,24.753393173217773,25.0,98.89100646972656,-3598.42919921875,63.06124114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,301.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.0755941271781921,0.0,0.0,0.0,0.0,1.0,0.0043947324156761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738774985074997,0.103886179625988,-0.0300086867064237,0.0,7.671842467971146e-05,0.0,0.0,3.970381259918213,0.0,0.0,0.0,0.2688460648059845,4.0,0.0,1.0
749760,293.12744140625,297.1499938964844,293.1499938964844,0.0682126507163047,-1717.265380859375,304.148193359375,0.7452692985534668,0.112607717514038,0.1018406227231025,293.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042541503906,0.5649845600128174,0.050000000745058,0.0481391064822673,293.1484680175781,297.1499938964844,293.1499938964844,0.0614193230867385,-1242.697998046875,304.1471862792969,0.7287676334381104,0.1049570441246032,0.0737028419971466,293.142333984375,297.1499938964844,293.1499938964844,0.1675161868333816,-3662.573974609375,304.1503295898437,0.946667730808258,0.2288823425769806,0.2171722650527954,293.2671813964844,297.1499938964844,293.1499938964844,0.0055871973745524,-2107.78759765625,297.8451232910156,0.5649845600128174,0.050000000745058,0.2283511906862259,291.2106018066406,291.1499938964844,274.55181884765625,271.4020080566406,285.8926696777344,293.2672119140625,290.2137451171875,1.0,0.1810894757509231,0.8040254712104797,0.8040254712104797,1.0,1.0,-0.8030999302864075,0.3166911900043487,0.4864087402820587,0.1834435611963272,0.0,0.0,0.0108699323609471,24.73023223876953,25.0,62.6248893737793,-3535.47021484375,63.18667221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,301.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.173828125,18000.0,0.0,0.0,0.0761666223406791,0.0,0.0,0.0,0.0,1.0,0.00442974595353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708252117037773,0.1011575236916542,-0.030332313850522,0.0,7.729943899903446e-05,0.0,0.0,3.863445520401001,0.0,0.0,0.0,0.2685302793979645,4.0,0.0,1.0
749820,293.12744140625,297.1499938964844,293.1499938964844,0.0692997872829437,-1738.1307373046875,304.1469116210937,0.746944010257721,0.1131773814558982,0.1023478060960769,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.14178466796875,0.5654616951942444,0.050000000745058,0.0481360889971256,293.1406555175781,297.1499938964844,293.1499938964844,0.0633483752608299,-1270.014892578125,304.14483642578125,0.7325559258460999,0.1065820604562759,0.0747949331998825,293.141845703125,297.1499938964844,293.1499938964844,0.1691169887781143,-3692.7314453125,304.1473693847656,0.9478434324264526,0.2291740328073501,0.2174354046583175,293.26629638671875,297.1499938964844,293.1499938964844,0.0055661480873823,-2108.634521484375,297.7650451660156,0.5654616951942444,0.050000000745058,0.2283368706703186,291.1249084472656,291.1499938964844,274.4827880859375,271.3571472167969,285.8661499023437,293.2663879394531,290.09765625,1.0,0.181243434548378,0.804139256477356,0.804139256477356,1.0,1.0,-0.8053143620491028,0.3175200223922729,0.4877943098545074,0.1842748820781707,0.0,0.0,0.0168774854391813,24.684288024902344,25.0,-116.63497161865234,-3426.626220703125,63.46062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04266357421875,299.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.451171875,18000.0,0.0,0.0,0.0766647905111312,0.0,0.0,0.0,0.0,1.0,0.0050915260799229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651042535901069,0.100927859544754,-0.0358236022293567,0.0,7.780501618981361e-05,0.0,0.0,3.837177038192749,0.0,0.0,0.0,0.2682162225246429,4.0,0.0,1.0
749880,293.12744140625,297.1499938964844,293.1499938964844,0.0692997872829437,-1738.1307373046875,304.1469116210937,0.746944010257721,0.1131773814558982,0.1023478060960769,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.14178466796875,0.5654616951942444,0.050000000745058,0.0481360889971256,293.1406555175781,297.1499938964844,293.1499938964844,0.0633483752608299,-1270.014892578125,304.14483642578125,0.7325559258460999,0.1065820604562759,0.0747949331998825,293.141845703125,297.1499938964844,293.1499938964844,0.1691169887781143,-3692.7314453125,304.1473693847656,0.9478434324264526,0.2291740328073501,0.2174354046583175,293.26629638671875,297.1499938964844,293.1499938964844,0.0055661480873823,-2108.634521484375,297.7650451660156,0.5654616951942444,0.050000000745058,0.2283368706703186,291.1249084472656,291.1499938964844,274.4827880859375,271.3571472167969,285.8661499023437,293.2663879394531,290.09765625,1.0,0.181243434548378,0.804139256477356,0.804139256477356,1.0,1.0,-0.8053143620491028,0.3175200223922729,0.4877943098545074,0.1842748820781707,0.0,0.0,0.0168774854391813,24.684288024902344,25.0,-116.63497161865234,-3426.626220703125,63.46062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04266357421875,299.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.451171875,18000.0,0.0,0.0,0.0766647905111312,0.0,0.0,0.0,0.0,1.0,0.0050915260799229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651042535901069,0.100927859544754,-0.0358236022293567,0.0,7.780501618981361e-05,0.0,0.0,3.837177038192749,0.0,0.0,0.0,0.2682162225246429,4.0,0.0,1.0
749940,293.1273803710937,297.1499938964844,293.1499938964844,0.069482073187828,-1740.6375732421875,304.147705078125,0.7486887574195862,0.1137629896402359,0.1028688922524452,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513977050781,0.5659691691398621,0.050000000745058,0.0481328926980495,293.1327209472656,297.1499938964844,293.1499938964844,0.0645881742238998,-1286.445068359375,304.14453125,0.736828625202179,0.1084267199039459,0.0760444030165672,293.14129638671875,297.1499938964844,293.1499938964844,0.1687213331460952,-3684.58203125,304.1490173339844,0.949115514755249,0.2294943928718567,0.2177321016788482,293.26519775390625,297.1499938964844,293.1499938964844,0.0055329510942101,-2094.05908203125,297.74468994140625,0.5659691691398621,0.050000000745058,0.2283217161893844,291.1593322753906,291.1499938964844,274.4092712402344,271.3089599609375,285.83740234375,293.2652587890625,290.16778564453125,1.0,0.1814208030700683,0.804253101348877,0.804253101348877,1.0,1.0,-0.8077734112739563,0.3184582591056824,0.4893151521682739,0.1851532906293869,0.0,0.0,0.0163438972085714,24.63644027709961,25.0,39.82120132446289,-3568.5830078125,63.77037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345153808594,301.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0771474987268447,0.0,0.0,0.0,0.0,1.0,0.0043916897848248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719208419322967,0.1018916144967079,-0.029970770701766,0.0,7.829489914001897e-05,0.0,0.0,3.891052484512329,0.0,0.0,0.0,0.2686091363430023,4.0,0.0,1.0
750000,293.1273803710937,297.1499938964844,293.1499938964844,0.069482073187828,-1740.6375732421875,304.147705078125,0.7486887574195862,0.1137629896402359,0.1028688922524452,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513977050781,0.5659691691398621,0.050000000745058,0.0481328926980495,293.1327209472656,297.1499938964844,293.1499938964844,0.0645881742238998,-1286.445068359375,304.14453125,0.736828625202179,0.1084267199039459,0.0760444030165672,293.14129638671875,297.1499938964844,293.1499938964844,0.1687213331460952,-3684.58203125,304.1490173339844,0.949115514755249,0.2294943928718567,0.2177321016788482,293.26519775390625,297.1499938964844,293.1499938964844,0.0055329510942101,-2094.05908203125,297.74468994140625,0.5659691691398621,0.050000000745058,0.2283217161893844,291.1593322753906,291.1499938964844,274.4092712402344,271.3089599609375,285.83740234375,293.2652587890625,290.16778564453125,1.0,0.1814208030700683,0.804253101348877,0.804253101348877,1.0,1.0,-0.8077734112739563,0.3184582591056824,0.4893151521682739,0.1851532906293869,0.0,0.0,0.0163438972085714,24.63644027709961,25.0,39.82120132446289,-3568.5830078125,63.77037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345153808594,301.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0771474987268447,0.0,0.0,0.0,0.0,1.0,0.0043916897848248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719208419322967,0.1018916144967079,-0.029970770701766,0.0,7.829489914001897e-05,0.0,0.0,3.891052484512329,0.0,0.0,0.0,0.2686091363430023,4.0,0.0,1.0
750060,293.1273498535156,297.1499938964844,293.1499938964844,0.0699780508875846,-1749.56689453125,304.1476135253906,0.7504283785820007,0.1143431216478347,0.1033877879381179,293.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658020019531,0.5664706826210022,0.050000000745058,0.0481297485530376,293.1249084472656,297.1499938964844,293.1499938964844,0.0662827044725418,-1309.8106689453125,304.1435241699219,0.7414799332618713,0.1104491800069809,0.0774241685867309,293.1407775878906,297.1499938964844,293.1499938964844,0.169025033712387,-3689.937255859375,304.1488037109375,0.950377881526947,0.2298198789358139,0.2180324643850326,293.2642822265625,297.1499938964844,293.1499938964844,0.0054976856335997,-2082.77783203125,297.7096862792969,0.5664706826210022,0.050000000745058,0.2283068150281906,291.1640930175781,291.1499938964844,274.3319396972656,271.25799560546875,285.8067932128906,293.2643737792969,290.1600646972656,1.0,0.1816204190254211,0.8043554425239563,0.8043554425239563,1.0,1.0,-0.8103910088539124,0.3194798827171325,0.4909110963344574,0.1860297471284866,0.0,0.0,0.0132454428821802,24.59099578857422,25.0,-9.357178688049316,-3518.847900390625,64.10905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,300.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.0780529156327247,0.0,0.0,0.0,0.0,1.0,0.0044535682536661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693318098783493,0.099869467318058,-0.0305376555770635,0.0,7.921378710307181e-05,0.0,0.0,3.810490131378174,0.0,0.0,0.0,0.2683214545249939,4.0,0.0,1.0
750120,293.1273498535156,297.1499938964844,293.1499938964844,0.0699780508875846,-1749.56689453125,304.1476135253906,0.7504283785820007,0.1143431216478347,0.1033877879381179,293.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658020019531,0.5664706826210022,0.050000000745058,0.0481297485530376,293.1249084472656,297.1499938964844,293.1499938964844,0.0662827044725418,-1309.8106689453125,304.1435241699219,0.7414799332618713,0.1104491800069809,0.0774241685867309,293.1407775878906,297.1499938964844,293.1499938964844,0.169025033712387,-3689.937255859375,304.1488037109375,0.950377881526947,0.2298198789358139,0.2180324643850326,293.2642822265625,297.1499938964844,293.1499938964844,0.0054976856335997,-2082.77783203125,297.7096862792969,0.5664706826210022,0.050000000745058,0.2283068150281906,291.1640930175781,291.1499938964844,274.3319396972656,271.25799560546875,285.8067932128906,293.2643737792969,290.1600646972656,1.0,0.1816204190254211,0.8043554425239563,0.8043554425239563,1.0,1.0,-0.8103910088539124,0.3194798827171325,0.4909110963344574,0.1860297471284866,0.0,0.0,0.0132454428821802,24.59099578857422,25.0,-9.357178688049316,-3518.847900390625,64.10905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,300.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.0780529156327247,0.0,0.0,0.0,0.0,1.0,0.0044535682536661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693318098783493,0.099869467318058,-0.0305376555770635,0.0,7.921378710307181e-05,0.0,0.0,3.810490131378174,0.0,0.0,0.0,0.2683214545249939,4.0,0.0,1.0
750180,293.1272888183594,297.1499938964844,293.1499938964844,0.0706058070063591,-1761.1614990234375,304.1473693847656,0.752173125743866,0.1149270385503768,0.1039080694317817,293.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419372558594,0.5669680833816528,0.050000000745058,0.048126645386219,293.11724853515625,297.1499938964844,293.1499938964844,0.0682380944490432,-1337.1610107421875,304.1424255371094,0.7464830875396729,0.1126343756914138,0.0789203271269798,293.1402282714844,297.1499938964844,293.1499938964844,0.1696410626173019,-3701.113525390625,304.148193359375,0.9516578912734984,0.2301673144102096,0.2183519750833511,293.26324462890625,297.1499938964844,293.1499938964844,0.0054709515534341,-2075.778076171875,297.6612548828125,0.5669680833816528,0.050000000745058,0.2282920926809311,291.140625,291.1499938964844,274.2515869140625,271.2047424316406,285.7740783691406,293.2633361816406,290.13934326171875,1.0,0.1818414330482483,0.8044577836990356,0.8044577836990356,1.0,1.0,-0.8131731152534485,0.3206017017364502,0.4925714433193207,0.1868737041950225,0.0,0.0,0.0163143407553434,24.547088623046875,25.0,-17.07884407043457,-3557.4453125,64.47674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,300.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.0787839516997337,0.0,0.0,0.0,0.0,1.0,0.0043473099358379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709430947899818,0.1004864946007728,-0.029543399810791,0.0,7.995569467311725e-05,0.0,0.0,3.83508825302124,0.0,0.0,0.0,0.2684186100959778,4.0,0.0,1.0
