time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750240,293.1272888183594,297.1499938964844,293.1499938964844,0.0706058070063591,-1761.1614990234375,304.1473693847656,0.752173125743866,0.1149270385503768,0.1039080694317817,293.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419372558594,0.5669680833816528,0.050000000745058,0.048126645386219,293.11724853515625,297.1499938964844,293.1499938964844,0.0682380944490432,-1337.1610107421875,304.1424255371094,0.7464830875396729,0.1126343756914138,0.0789203271269798,293.1402282714844,297.1499938964844,293.1499938964844,0.1696410626173019,-3701.113525390625,304.148193359375,0.9516578912734984,0.2301673144102096,0.2183519750833511,293.26324462890625,297.1499938964844,293.1499938964844,0.0054709515534341,-2075.778076171875,297.6612548828125,0.5669680833816528,0.050000000745058,0.2282920926809311,291.140625,291.1499938964844,274.2515869140625,271.2047424316406,285.7740783691406,293.2633361816406,290.13934326171875,1.0,0.1818414330482483,0.8044577836990356,0.8044577836990356,1.0,1.0,-0.8131731152534485,0.3206017017364502,0.4925714433193207,0.1868737041950225,0.0,0.0,0.0163143407553434,24.547088623046875,25.0,-17.07884407043457,-3557.4453125,64.47674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,300.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.0787839516997337,0.0,0.0,0.0,0.0,1.0,0.0043473099358379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709430947899818,0.1004864946007728,-0.029543399810791,0.0,7.995569467311725e-05,0.0,0.0,3.83508825302124,0.0,0.0,0.0,0.2684186100959778,4.0,0.0,1.0
750300,293.12725830078125,297.1499938964844,293.1499938964844,0.0708822533488273,-1766.2044677734375,304.1473388671875,0.753047525882721,0.1152203455567359,0.1041697859764099,293.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1369323730469,0.5672130584716797,0.050000000745058,0.0481251217424869,293.113525390625,297.1499938964844,293.1499938964844,0.0692224204540252,-1350.93359375,304.1420288085937,0.7491054534912109,0.113781102001667,0.079707957804203,293.1399230957031,297.1499938964844,293.1499938964844,0.1698707342147827,-3705.1923828125,304.1481018066406,0.9523002505302428,0.2303473502397537,0.2185184806585312,293.2626953125,297.1499938964844,293.1499938964844,0.0054562301374971,-2071.352783203125,297.6407165527344,0.5672130584716797,0.050000000745058,0.228284865617752,291.1359558105469,291.1499938964844,274.2105407714844,271.1774597167969,285.7569580078125,293.2627868652344,290.1341552734375,1.0,0.1819597482681274,0.8045089840888977,0.8045089840888977,1.0,1.0,-0.8146218657493591,0.3212023973464966,0.4934194982051849,0.1872728765010833,0.0,0.0,0.0177109558135271,24.52581596374512,25.0,-17.856725692749023,-3568.322021484375,64.67110443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983642578125,301.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0791584476828575,0.0,0.0,0.0,0.0,1.0,0.0043034213595092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071327656507492,0.1004550829529762,-0.029127424582839,0.0,8.033576159505174e-05,0.0,0.0,3.8344976902008057,0.0,0.0,0.0,0.2684369385242462,4.0,0.0,1.0
750360,293.1272277832031,297.1499938964844,293.1499938964844,0.0711735263466835,-1771.5518798828125,304.1473083496094,0.7539193630218506,0.1155138835310936,0.1044319123029708,293.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.5674533247947693,0.050000000745058,0.0481236316263675,293.1098937988281,297.1499938964844,293.1499938964844,0.0702466368675232,-1365.3370361328125,304.1416015625,0.7517974376678467,0.1149594113230705,0.0805187746882438,293.1396484375,297.1499938964844,293.1499938964844,0.1701363772153854,-3709.9423828125,304.1479797363281,0.9529391527175904,0.2305310815572738,0.2186885327100753,293.2621765136719,297.1499938964844,293.1499938964844,0.0054419911466538,-2067.24853515625,297.6191711425781,0.5674533247947693,0.050000000745058,0.228277787566185,291.1290283203125,291.1499938964844,274.16900634765625,271.1498107910156,285.7393493652344,293.2622375488281,290.126708984375,1.0,0.1820830255746841,0.8045535087585449,0.8045535087585449,1.0,1.0,-0.8161033987998962,0.321828693151474,0.4942747354507446,0.1876503676176071,0.0,0.0,0.0197967570275068,24.50518798828125,25.0,-19.90232276916504,-3581.443603515625,64.8719253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,301.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.0795335695147514,0.0,0.0,0.0,0.0,1.0,0.0042551709339022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071812093257904,0.1004771366715431,-0.0286650490015745,0.0,8.071646152529866e-05,0.0,0.0,3.835956335067749,0.0,0.0,0.0,0.2684612572193146,4.0,0.0,1.0
750420,293.127197265625,297.1499938964844,293.1499938964844,0.0717567801475524,-1782.2734375,304.147216796875,0.7556477189064026,0.1161003783345222,0.104956217110157,293.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1157531738281,0.5679154396057129,0.050000000745058,0.0481207743287086,293.1028747558594,297.1499938964844,293.1499938964844,0.0723619610071182,-1395.234375,304.1408996582031,0.75736004114151,0.1173985376954078,0.0822013095021247,293.1390686035156,297.1499938964844,293.1499938964844,0.1706809997558593,-3719.656005859375,304.1477355957031,0.9541990756988524,0.2309086918830871,0.219038724899292,293.2610778808594,297.1499938964844,293.1499938964844,0.0054141916334629,-2059.2373046875,297.5758972167969,0.5679154396057129,0.050000000745058,0.2282642275094986,291.11444091796875,291.1499938964844,274.0848693847656,271.0936889648437,285.70269775390625,293.2611389160156,290.112548828125,1.0,0.1823436170816421,0.8046426773071289,0.8046426773071289,1.0,1.0,-0.8191525936126709,0.3231590092182159,0.4959935843944549,0.1883264333009719,0.0,0.0,0.0255428627133369,24.466127395629883,25.0,-19.127723693847656,-3618.51318359375,65.29156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,301.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.080287791788578,0.0,0.0,0.0,0.0,1.0,0.0041223759762942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732991471886634,0.100670002400875,-0.0273708570748567,0.0,8.148189954226837e-05,0.0,0.0,3.845213651657105,0.0,0.0,0.0,0.2685439586639404,4.0,0.0,1.0
750480,293.127197265625,297.1499938964844,293.1499938964844,0.0717567801475524,-1782.2734375,304.147216796875,0.7556477189064026,0.1161003783345222,0.104956217110157,293.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1157531738281,0.5679154396057129,0.050000000745058,0.0481207743287086,293.1028747558594,297.1499938964844,293.1499938964844,0.0723619610071182,-1395.234375,304.1408996582031,0.75736004114151,0.1173985376954078,0.0822013095021247,293.1390686035156,297.1499938964844,293.1499938964844,0.1706809997558593,-3719.656005859375,304.1477355957031,0.9541990756988524,0.2309086918830871,0.219038724899292,293.2610778808594,297.1499938964844,293.1499938964844,0.0054141916334629,-2059.2373046875,297.5758972167969,0.5679154396057129,0.050000000745058,0.2282642275094986,291.11444091796875,291.1499938964844,274.0848693847656,271.0936889648437,285.70269775390625,293.2611389160156,290.112548828125,1.0,0.1823436170816421,0.8046426773071289,0.8046426773071289,1.0,1.0,-0.8191525936126709,0.3231590092182159,0.4959935843944549,0.1883264333009719,0.0,0.0,0.0255428627133369,24.466127395629883,25.0,-19.127723693847656,-3618.51318359375,65.29156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,301.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.080287791788578,0.0,0.0,0.0,0.0,1.0,0.0041223759762942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732991471886634,0.100670002400875,-0.0273708570748567,0.0,8.148189954226837e-05,0.0,0.0,3.845213651657105,0.0,0.0,0.0,0.2685439586639404,4.0,0.0,1.0
750540,293.1271667480469,297.1499938964844,293.1499938964844,0.0723123997449874,-1792.455322265625,304.147216796875,0.7573412656784058,0.1166830509901046,0.1054781749844551,293.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.104736328125,0.5683456063270569,0.050000000745058,0.0481181219220161,293.0962829589844,297.1499938964844,293.1499938964844,0.0745231658220291,-1425.934814453125,304.14031982421875,0.7631080746650696,0.1199279949069023,0.0839515179395675,293.1385192871094,297.1499938964844,293.1499938964844,0.1711825132369995,-3728.515380859375,304.1476745605469,0.9554202556610109,0.2312970757484436,0.2194001525640487,293.2599792480469,297.1499938964844,293.1499938964844,0.0053859762847423,-2050.7509765625,297.5349426269531,0.5683456063270569,0.050000000745058,0.2282516658306121,291.1038513183594,291.1499938964844,274.0,271.0369567871094,285.6642150878906,293.26007080078125,290.10260009765625,1.0,0.1826216578483581,0.8047318458557129,0.8047318458557129,1.0,1.0,-0.822295069694519,0.3245903253555298,0.4977047443389892,0.1888761073350906,0.0,0.0,0.0324570424854755,24.4305477142334,25.0,-14.239956855773926,-3664.451904296875,65.73289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,301.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.439453125,18000.0,0.0,0.0,0.0810870751738548,0.0,0.0,0.0,0.0,1.0,0.0039481311105191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752328187227249,0.1008660867810249,-0.0256332699209451,0.0,8.229307422880083e-05,0.0,0.0,3.855303287506104,0.0,0.0,0.0,0.2686489820480346,4.0,0.0,1.0
750600,293.1271667480469,297.1499938964844,293.1499938964844,0.0723123997449874,-1792.455322265625,304.147216796875,0.7573412656784058,0.1166830509901046,0.1054781749844551,293.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.104736328125,0.5683456063270569,0.050000000745058,0.0481181219220161,293.0962829589844,297.1499938964844,293.1499938964844,0.0745231658220291,-1425.934814453125,304.14031982421875,0.7631080746650696,0.1199279949069023,0.0839515179395675,293.1385192871094,297.1499938964844,293.1499938964844,0.1711825132369995,-3728.515380859375,304.1476745605469,0.9554202556610109,0.2312970757484436,0.2194001525640487,293.2599792480469,297.1499938964844,293.1499938964844,0.0053859762847423,-2050.7509765625,297.5349426269531,0.5683456063270569,0.050000000745058,0.2282516658306121,291.1038513183594,291.1499938964844,274.0,271.0369567871094,285.6642150878906,293.26007080078125,290.10260009765625,1.0,0.1826216578483581,0.8047318458557129,0.8047318458557129,1.0,1.0,-0.822295069694519,0.3245903253555298,0.4977047443389892,0.1888761073350906,0.0,0.0,0.0324570424854755,24.4305477142334,25.0,-14.239956855773926,-3664.451904296875,65.73289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,301.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.439453125,18000.0,0.0,0.0,0.0810870751738548,0.0,0.0,0.0,0.0,1.0,0.0039481311105191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752328187227249,0.1008660867810249,-0.0256332699209451,0.0,8.229307422880083e-05,0.0,0.0,3.855303287506104,0.0,0.0,0.0,0.2686489820480346,4.0,0.0,1.0
750660,293.1271667480469,297.1499938964844,293.1499938964844,0.0728368833661079,-1802.0330810546875,304.14727783203125,0.7589814066886902,0.1172577738761901,0.1059941947460174,293.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978698730469,0.5687353610992432,0.050000000745058,0.0481157302856445,293.0902099609375,297.1499938964844,293.1499938964844,0.0767072364687919,-1457.104248046875,304.1399230957031,0.7689661383628845,0.1225205510854721,0.0857508704066276,293.13800048828125,297.1499938964844,293.1499938964844,0.1716367304325103,-3736.460693359375,304.1476745605469,0.9565850496292114,0.2316925972700119,0.2197694331407547,293.2589416503906,297.1499938964844,293.1499938964844,0.005357292946428,-2041.7786865234373,297.4962463378906,0.5687353610992432,0.050000000745058,0.2282403111457824,291.09735107421875,291.1499938964844,273.9151306152344,270.9801330566406,285.6241760253906,293.259033203125,290.0967102050781,1.0,0.182915061712265,0.8048068284988403,0.8048068284988403,1.0,1.0,-0.8255006074905396,0.3261136412620544,0.4993869662284851,0.1892788559198379,0.0,0.0,0.0399504229426384,24.39908790588379,25.0,-8.740886688232422,-3715.18896484375,66.19233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,301.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.0819684714078903,0.0,0.0,0.0,0.0,1.0,0.0037456250283867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774309933185577,0.1010074242949485,-0.0235764291137456,0.0,8.318758045788854e-05,0.0,0.0,3.8636953830718994,0.0,0.0,0.0,0.2687618732452392,4.0,0.0,1.0
750720,293.1271667480469,297.1499938964844,293.1499938964844,0.0728368833661079,-1802.0330810546875,304.14727783203125,0.7589814066886902,0.1172577738761901,0.1059941947460174,293.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978698730469,0.5687353610992432,0.050000000745058,0.0481157302856445,293.0902099609375,297.1499938964844,293.1499938964844,0.0767072364687919,-1457.104248046875,304.1399230957031,0.7689661383628845,0.1225205510854721,0.0857508704066276,293.13800048828125,297.1499938964844,293.1499938964844,0.1716367304325103,-3736.460693359375,304.1476745605469,0.9565850496292114,0.2316925972700119,0.2197694331407547,293.2589416503906,297.1499938964844,293.1499938964844,0.005357292946428,-2041.7786865234373,297.4962463378906,0.5687353610992432,0.050000000745058,0.2282403111457824,291.09735107421875,291.1499938964844,273.9151306152344,270.9801330566406,285.6241760253906,293.259033203125,290.0967102050781,1.0,0.182915061712265,0.8048068284988403,0.8048068284988403,1.0,1.0,-0.8255006074905396,0.3261136412620544,0.4993869662284851,0.1892788559198379,0.0,0.0,0.0399504229426384,24.39908790588379,25.0,-8.740886688232422,-3715.18896484375,66.19233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,301.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.0819684714078903,0.0,0.0,0.0,0.0,1.0,0.0037456250283867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774309933185577,0.1010074242949485,-0.0235764291137456,0.0,8.318758045788854e-05,0.0,0.0,3.8636953830718994,0.0,0.0,0.0,0.2687618732452392,4.0,0.0,1.0
750780,293.12725830078125,297.1499938964844,293.1499938964844,0.0733308494091034,-1811.0257568359373,304.1473693847656,0.760550320148468,0.1178200542926788,0.1065003871917724,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.094482421875,0.569077730178833,0.050000000745058,0.0481136329472065,293.084716796875,297.1499938964844,293.1499938964844,0.0788970440626144,-1488.489013671875,304.1396179199219,0.7748574614524841,0.125151589512825,0.0875813961029052,293.1375427246094,297.1499938964844,293.1499938964844,0.172049418091774,-3743.615478515625,304.14776611328125,0.957678496837616,0.2320916056632995,0.2201432138681411,293.25799560546875,297.1499938964844,293.1499938964844,0.005328201688826,-2032.396484375,297.4594116210937,0.569077730178833,0.050000000745058,0.2282303720712661,291.0942687988281,291.1499938964844,273.8309936523437,270.9237976074219,285.5828552246094,293.258056640625,290.09405517578125,1.0,0.1832215934991836,0.8048818707466125,0.8048818707466125,1.0,1.0,-0.8287392258644104,0.327718436717987,0.5010207295417786,0.1895244419574737,0.0,0.0,0.0476203709840774,24.37231636047364,25.0,-4.089416980743408,-3768.295654296875,66.66619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,301.6122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.232421875,18000.0,0.0,0.0,0.0829529240727424,0.0,0.0,0.0,0.0,1.0,0.0035251951776444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079777292907238,0.1010977625846862,-0.0213204696774482,0.0,8.418667130172253e-05,0.0,0.0,3.870349645614624,0.0,0.0,0.0,0.2688771486282348,4.0,0.0,1.0
750840,293.12725830078125,297.1499938964844,293.1499938964844,0.0733308494091034,-1811.0257568359373,304.1473693847656,0.760550320148468,0.1178200542926788,0.1065003871917724,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.094482421875,0.569077730178833,0.050000000745058,0.0481136329472065,293.084716796875,297.1499938964844,293.1499938964844,0.0788970440626144,-1488.489013671875,304.1396179199219,0.7748574614524841,0.125151589512825,0.0875813961029052,293.1375427246094,297.1499938964844,293.1499938964844,0.172049418091774,-3743.615478515625,304.14776611328125,0.957678496837616,0.2320916056632995,0.2201432138681411,293.25799560546875,297.1499938964844,293.1499938964844,0.005328201688826,-2032.396484375,297.4594116210937,0.569077730178833,0.050000000745058,0.2282303720712661,291.0942687988281,291.1499938964844,273.8309936523437,270.9237976074219,285.5828552246094,293.258056640625,290.09405517578125,1.0,0.1832215934991836,0.8048818707466125,0.8048818707466125,1.0,1.0,-0.8287392258644104,0.327718436717987,0.5010207295417786,0.1895244419574737,0.0,0.0,0.0476203709840774,24.37231636047364,25.0,-4.089416980743408,-3768.295654296875,66.66619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,301.6122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.232421875,18000.0,0.0,0.0,0.0829529240727424,0.0,0.0,0.0,0.0,1.0,0.0035251951776444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079777292907238,0.1010977625846862,-0.0213204696774482,0.0,8.418667130172253e-05,0.0,0.0,3.870349645614624,0.0,0.0,0.0,0.2688771486282348,4.0,0.0,1.0
750900,293.1273193359375,297.1499938964844,293.1499938964844,0.073567159473896,-1815.320556640625,304.1473999023437,0.7613028287887573,0.1180950552225112,0.1067484989762306,293.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0937805175781,0.5692296028137207,0.050000000745058,0.0481127053499221,293.08221435546875,297.1499938964844,293.1499938964844,0.0799896195530891,-1504.1942138671875,304.1395263671875,0.7777915000915527,0.1264724433422088,0.088502712547779,293.1373291015625,297.1499938964844,293.1499938964844,0.1722433120012283,-3746.958984375,304.1478271484375,0.958194375038147,0.2322911024093628,0.220330610871315,293.2575378417969,297.1499938964844,293.1499938964844,0.005313535220921,-2027.586669921875,297.4414978027344,0.5692296028137207,0.050000000745058,0.2282259613275528,291.0936889648437,291.1499938964844,273.7894592285156,270.8959655761719,285.56182861328125,293.25762939453125,290.0935974121094,1.0,0.1833789646625518,0.8049193620681763,0.8049193620681763,1.0,1.0,-0.8303611874580383,0.3285467624664306,0.5018144249916077,0.1895870864391327,0.0,0.0,0.0514369197189807,24.36082649230957,25.0,-2.272834300994873,-3795.2041015625,66.90723419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,301.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.0834858119487762,0.0,0.0,0.0,0.0,1.0,0.0034106115344911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809779316186904,0.1011291444301605,-0.0201512183994054,0.0,8.472748595522717e-05,0.0,0.0,3.873189687728882,0.0,0.0,0.0,0.2689348757266998,4.0,0.0,1.0
750960,293.1274108886719,297.1499938964844,293.1499938964844,0.0737966746091842,-1819.4886474609373,304.1474609375,0.7620306611061096,0.1183651536703109,0.1069925725460052,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09356689453125,0.5693671703338623,0.050000000745058,0.048111867159605,293.0798645019531,297.1499938964844,293.1499938964844,0.0810771435499191,-1519.854736328125,304.13946533203125,0.7807015776634216,0.1277912259101867,0.0894240587949752,293.1371459960937,297.1499938964844,293.1499938964844,0.1724304556846618,-3750.1767578125,304.1478881835937,0.9586870074272156,0.2324898540973663,0.2205176651477813,293.25714111328125,297.1499938964844,293.1499938964844,0.0052988077513873,-2022.71630859375,297.4238586425781,0.5693671703338623,0.050000000745058,0.228221982717514,291.09356689453125,291.1499938964844,273.7484130859375,270.8684997558594,285.5406188964844,293.2572021484375,290.0935974121094,1.0,0.1835386157035827,0.8049473762512207,0.8049473762512207,1.0,1.0,-0.8319785594940186,0.329388290643692,0.5025902986526489,0.1896090805530548,0.0,0.0,0.0552139393985271,24.350744247436523,25.0,-0.8016733527183533,-3822.17333984375,67.15020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169616699219,301.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.232421875,18000.0,0.0,0.0,0.0840455070137977,0.0,0.0,0.0,0.0,1.0,0.0032938132062554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821868479251861,0.101154550909996,-0.0189677029848098,0.0,8.529550541425124e-05,0.0,0.0,3.875814914703369,0.0,0.0,0.0,0.2689925134181976,4.0,0.0,1.0
751020,293.1276550292969,297.1499938964844,293.1499938964844,0.0742359608411789,-1827.46044921875,304.1475830078125,0.7634050250053406,0.1188885793089866,0.1074666082859039,293.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942077636719,0.5695978403091431,0.050000000745058,0.0481104627251625,293.07574462890625,297.1499938964844,293.1499938964844,0.0832282528281211,-1550.9041748046875,304.139404296875,0.7864091992378235,0.1304085254669189,0.0912565365433693,293.1368103027344,297.1499938964844,293.1499938964844,0.1727879643440246,-3756.3046875,304.1479797363281,0.959597110748291,0.2328832745552063,0.2208888530731201,293.2563781738281,297.1499938964844,293.1499938964844,0.0052692336030304,-2012.843505859375,297.3890380859375,0.5695978403091431,0.050000000745058,0.2282153218984604,291.09429931640625,291.1499938964844,273.6680603027344,270.8148193359375,285.4979553222656,293.2564392089844,290.0945129394531,1.0,0.1838632822036743,0.8050034046173096,0.8050034046173096,1.0,1.0,-0.8351825475692749,0.3311022520065307,0.5040802955627441,0.1895364373922348,0.0,0.0,0.0625992640852928,24.335010528564453,25.0,1.247868537902832,-3875.995849609375,67.63961029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,301.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.0852398723363876,0.0,0.0,0.0,0.0,1.0,0.003054472617805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846091359853744,0.1011959314346313,-0.0165867991745471,0.0,8.650763629702851e-05,0.0,0.0,3.8807220458984375,0.0,0.0,0.0,0.2691075205802917,4.0,0.0,1.0
751080,293.1276550292969,297.1499938964844,293.1499938964844,0.0742359608411789,-1827.46044921875,304.1475830078125,0.7634050250053406,0.1188885793089866,0.1074666082859039,293.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942077636719,0.5695978403091431,0.050000000745058,0.0481104627251625,293.07574462890625,297.1499938964844,293.1499938964844,0.0832282528281211,-1550.9041748046875,304.139404296875,0.7864091992378235,0.1304085254669189,0.0912565365433693,293.1368103027344,297.1499938964844,293.1499938964844,0.1727879643440246,-3756.3046875,304.1479797363281,0.959597110748291,0.2328832745552063,0.2208888530731201,293.2563781738281,297.1499938964844,293.1499938964844,0.0052692336030304,-2012.843505859375,297.3890380859375,0.5695978403091431,0.050000000745058,0.2282153218984604,291.09429931640625,291.1499938964844,273.6680603027344,270.8148193359375,285.4979553222656,293.2564392089844,290.0945129394531,1.0,0.1838632822036743,0.8050034046173096,0.8050034046173096,1.0,1.0,-0.8351825475692749,0.3311022520065307,0.5040802955627441,0.1895364373922348,0.0,0.0,0.0625992640852928,24.335010528564453,25.0,1.247868537902832,-3875.995849609375,67.63961029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,301.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.0852398723363876,0.0,0.0,0.0,0.0,1.0,0.003054472617805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846091359853744,0.1011959314346313,-0.0165867991745471,0.0,8.650763629702851e-05,0.0,0.0,3.8807220458984375,0.0,0.0,0.0,0.2691075205802917,4.0,0.0,1.0
751140,293.12799072265625,297.1499938964844,293.1499938964844,0.0746492519974708,-1834.957275390625,304.147705078125,0.7646612524986267,0.1193866804242134,0.1079190596938133,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.56976717710495,0.050000000745058,0.0481094308197498,293.0723571777344,297.1499938964844,293.1499938964844,0.0853324234485626,-1581.352783203125,304.1394348144531,0.7919048070907593,0.1329749226570129,0.0930586829781532,293.1365661621094,297.1499938964844,293.1499938964844,0.1731268316507339,-3762.09619140625,304.1481018066406,0.960401177406311,0.2332683801651001,0.2212534099817276,293.2557373046875,297.1499938964844,293.1499938964844,0.0052395714446902,-2002.85205078125,297.3546142578125,0.56976717710495,0.050000000745058,0.2282104343175888,291.0959167480469,291.1499938964844,273.5907287597656,270.7633056640625,285.4553527832031,293.2557983398437,290.0962219238281,1.0,0.1841925382614135,0.8050593733787537,0.8050593733787537,1.0,1.0,-0.8383187651634216,0.3328393697738647,0.5054793953895569,0.1893184185028076,0.0,0.0,0.0697077810764312,24.325454711914062,25.0,2.439836978912353,-3929.35498046875,68.12966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734436035156,302.0526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.0865205600857734,0.0,0.0,0.0,0.0,1.0,0.0028074674773961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870134308934211,0.1012350767850875,-0.0142216440290212,0.0,8.780736970948055e-05,0.0,0.0,3.885541677474976,0.0,0.0,0.0,0.2692221105098724,4.0,0.0,1.0
751200,293.12799072265625,297.1499938964844,293.1499938964844,0.0746492519974708,-1834.957275390625,304.147705078125,0.7646612524986267,0.1193866804242134,0.1079190596938133,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.56976717710495,0.050000000745058,0.0481094308197498,293.0723571777344,297.1499938964844,293.1499938964844,0.0853324234485626,-1581.352783203125,304.1394348144531,0.7919048070907593,0.1329749226570129,0.0930586829781532,293.1365661621094,297.1499938964844,293.1499938964844,0.1731268316507339,-3762.09619140625,304.1481018066406,0.960401177406311,0.2332683801651001,0.2212534099817276,293.2557373046875,297.1499938964844,293.1499938964844,0.0052395714446902,-2002.85205078125,297.3546142578125,0.56976717710495,0.050000000745058,0.2282104343175888,291.0959167480469,291.1499938964844,273.5907287597656,270.7633056640625,285.4553527832031,293.2557983398437,290.0962219238281,1.0,0.1841925382614135,0.8050593733787537,0.8050593733787537,1.0,1.0,-0.8383187651634216,0.3328393697738647,0.5054793953895569,0.1893184185028076,0.0,0.0,0.0697077810764312,24.325454711914062,25.0,2.439836978912353,-3929.35498046875,68.12966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734436035156,302.0526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.0865205600857734,0.0,0.0,0.0,0.0,1.0,0.0028074674773961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870134308934211,0.1012350767850875,-0.0142216440290212,0.0,8.780736970948055e-05,0.0,0.0,3.885541677474976,0.0,0.0,0.0,0.2692221105098724,4.0,0.0,1.0
751260,293.12841796875,297.1499938964844,293.1499938964844,0.0750357657670974,-1841.966552734375,304.1478271484375,0.7657909989356995,0.1198563501238823,0.1083470061421394,293.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09783935546875,0.5698748826980591,0.050000000745058,0.0481087751686573,293.0697937011719,297.1499938964844,293.1499938964844,0.0873726159334182,-1610.9249267578125,304.1395568847656,0.7971271872520447,0.1354660242795944,0.0948126167058944,293.1363830566406,297.1499938964844,293.1499938964844,0.1734481900930404,-3767.575927734375,304.148193359375,0.9610953330993652,0.233641892671585,0.2216081917285919,293.2552490234375,297.1499938964844,293.1499938964844,0.0052098068408668,-1992.758544921875,297.3203125,0.5698748826980591,0.050000000745058,0.2282073199748993,291.0980529785156,291.1499938964844,273.5172119140625,270.71453857421875,285.41339111328125,293.2552795410156,290.0984191894531,1.0,0.1845233738422393,0.8051044940948486,0.8051044940948486,1.0,1.0,-0.8413586020469666,0.3345767259597778,0.5067818760871887,0.1889711916446685,0.0,0.0,0.0764915198087692,24.322200775146484,25.0,3.1827991008758545,-3981.962646484375,68.6158676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,302.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0878668650984764,0.0,0.0,0.0,0.0,1.0,0.0025515530724078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893765613436698,0.1012799739837646,-0.0119034107774496,0.0,8.91736926860176e-05,0.0,0.0,3.890554428100586,0.0,0.0,0.0,0.2693361043930053,4.0,0.0,1.0
751320,293.12841796875,297.1499938964844,293.1499938964844,0.0750357657670974,-1841.966552734375,304.1478271484375,0.7657909989356995,0.1198563501238823,0.1083470061421394,293.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09783935546875,0.5698748826980591,0.050000000745058,0.0481087751686573,293.0697937011719,297.1499938964844,293.1499938964844,0.0873726159334182,-1610.9249267578125,304.1395568847656,0.7971271872520447,0.1354660242795944,0.0948126167058944,293.1363830566406,297.1499938964844,293.1499938964844,0.1734481900930404,-3767.575927734375,304.148193359375,0.9610953330993652,0.233641892671585,0.2216081917285919,293.2552490234375,297.1499938964844,293.1499938964844,0.0052098068408668,-1992.758544921875,297.3203125,0.5698748826980591,0.050000000745058,0.2282073199748993,291.0980529785156,291.1499938964844,273.5172119140625,270.71453857421875,285.41339111328125,293.2552795410156,290.0984191894531,1.0,0.1845233738422393,0.8051044940948486,0.8051044940948486,1.0,1.0,-0.8413586020469666,0.3345767259597778,0.5067818760871887,0.1889711916446685,0.0,0.0,0.0764915198087692,24.322200775146484,25.0,3.1827991008758545,-3981.962646484375,68.6158676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,302.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0878668650984764,0.0,0.0,0.0,0.0,1.0,0.0025515530724078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893765613436698,0.1012799739837646,-0.0119034107774496,0.0,8.91736926860176e-05,0.0,0.0,3.890554428100586,0.0,0.0,0.0,0.2693361043930053,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0753939896821975,-1848.4599609375,304.14794921875,0.766789972782135,0.1202951520681381,0.108748085796833,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.5699227452278137,0.050000000745058,0.0481084808707237,293.0680236816406,297.1499938964844,293.1499938964844,0.0893329232931137,-1639.3614501953125,304.1397705078125,0.8020293116569519,0.1378593891859054,0.0965026244521141,293.1363220214844,297.1499938964844,293.1499938964844,0.1737505495548248,-3772.718994140625,304.1482849121094,0.9616789221763612,0.2340007424354553,0.2219502329826355,293.2548828125,297.1499938964844,293.1499938964844,0.0051799202337861,-1982.5633544921875,297.2860717773437,0.5699227452278137,0.050000000745058,0.228205919265747,291.10064697265625,291.1499938964844,273.4481811523437,270.66912841796875,285.37261962890625,293.2549133300781,290.10107421875,1.0,0.184852734208107,0.8051496148109436,0.8051496148109436,1.0,1.0,-0.8442766666412354,0.3362931609153747,0.5079835057258606,0.1885164529085159,0.0,0.0,0.0828997865319252,24.3251953125,25.0,3.772665739059448,-4033.474365234375,69.0938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,302.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.0892543047666549,0.0,0.0,0.0,0.0,1.0,0.0022847393993288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916740372776985,0.1013346686959266,-0.0096606286242604,0.0,9.058177238330244e-05,0.0,0.0,3.895887136459351,0.0,0.0,0.0,0.2694488167762756,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0753939896821975,-1848.4599609375,304.14794921875,0.766789972782135,0.1202951520681381,0.108748085796833,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.5699227452278137,0.050000000745058,0.0481084808707237,293.0680236816406,297.1499938964844,293.1499938964844,0.0893329232931137,-1639.3614501953125,304.1397705078125,0.8020293116569519,0.1378593891859054,0.0965026244521141,293.1363220214844,297.1499938964844,293.1499938964844,0.1737505495548248,-3772.718994140625,304.1482849121094,0.9616789221763612,0.2340007424354553,0.2219502329826355,293.2548828125,297.1499938964844,293.1499938964844,0.0051799202337861,-1982.5633544921875,297.2860717773437,0.5699227452278137,0.050000000745058,0.228205919265747,291.10064697265625,291.1499938964844,273.4481811523437,270.66912841796875,285.37261962890625,293.2549133300781,290.10107421875,1.0,0.184852734208107,0.8051496148109436,0.8051496148109436,1.0,1.0,-0.8442766666412354,0.3362931609153747,0.5079835057258606,0.1885164529085159,0.0,0.0,0.0828997865319252,24.3251953125,25.0,3.772665739059448,-4033.474365234375,69.0938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,302.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.0892543047666549,0.0,0.0,0.0,0.0,1.0,0.0022847393993288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916740372776985,0.1013346686959266,-0.0096606286242604,0.0,9.058177238330244e-05,0.0,0.0,3.895887136459351,0.0,0.0,0.0,0.2694488167762756,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.075561910867691,-1851.502197265625,304.14801025390625,0.7672390937805176,0.1205022931098938,0.1089379116892814,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1018371582031,0.5699245929718018,0.050000000745058,0.0481084659695625,293.06744384765625,297.1499938964844,293.1499938964844,0.0902773365378379,-1653.061279296875,304.1399230957031,0.8043454885482788,0.1390113532543182,0.0973182320594787,293.1363220214844,297.1499938964844,293.1499938964844,0.1738937050104141,-3775.1484375,304.1483459472656,0.9619288444519044,0.2341736704111099,0.22211554646492,293.2547607421875,297.1499938964844,293.1499938964844,0.0051649142988026,-1977.421875,297.2689208984375,0.5699245929718018,0.050000000745058,0.2282058596611023,291.10211181640625,291.1499938964844,273.4156188964844,270.6478576660156,285.3528747558594,293.2547912597656,290.1025695800781,1.0,0.1850159168243408,0.8051721453666687,0.8051721453666687,1.0,1.0,-0.8456816673278809,0.3371362388134002,0.5085453987121582,0.1882558017969131,0.0,0.0,0.0859446749091148,24.32905387878418,25.0,4.064167022705078,-4058.672119140625,69.3283462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300476074219,302.354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.0899553298950195,0.0,0.0,0.0,0.0,1.0,0.0021465092431753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927891880273819,0.1013663932681083,-0.0085772052407264,0.0,9.129322279477492e-05,0.0,0.0,3.8986892700195312,0.0,0.0,0.0,0.2695043981075287,4.0,0.0,1.0
751560,293.12957763671875,297.1499938964844,293.1499938964844,0.0757220834493637,-1854.402099609375,304.1480712890625,0.767654299736023,0.1207009926438331,0.1091203093528747,293.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033935546875,0.5699121356010437,0.050000000745058,0.0481085404753685,293.06707763671875,297.1499938964844,293.1499938964844,0.0911946892738342,-1666.3646240234375,304.1400756835937,0.806560218334198,0.1401298344135284,0.0981113165616989,293.1363525390625,297.1499938964844,293.1499938964844,0.174030914902687,-3777.472412109375,304.1484069824219,0.9621506929397584,0.2343417406082153,0.2222765386104583,293.2546691894531,297.1499938964844,293.1499938964844,0.0051498562097549,-1972.2471923828125,297.25177001953125,0.5699121356010437,0.050000000745058,0.2282062023878097,291.10369873046875,291.1499938964844,273.38446044921875,270.6276550292969,285.33367919921875,293.25469970703125,290.10418701171875,1.0,0.1851775795221328,0.8051857352256775,0.8051857352256775,1.0,1.0,-0.8470460772514343,0.3379646241664886,0.5090814828872681,0.1879763901233673,0.0,0.0,0.0888719633221626,24.334476470947266,25.0,4.371473789215088,-4083.39697265625,69.5590591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,302.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.0906563624739646,0.0,0.0,0.0,0.0,1.0,0.0020046159625053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938763841986656,0.1014012545347213,-0.0075248735956847,0.0,9.2004680482205e-05,0.0,0.0,3.9015824794769287,0.0,0.0,0.0,0.2695591449737549,4.0,0.0,1.0
751620,293.1303100585937,297.1499938964844,293.1499938964844,0.0760191082954406,-1859.773681640625,304.1482238769531,0.7683868408203125,0.1210737377405166,0.1094628646969795,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1068725585937,0.569847583770752,0.050000000745058,0.0481089279055595,293.0669250488281,297.1499938964844,293.1499938964844,0.0929429158568382,-1691.6964111328125,304.1404724121094,0.8106043934822083,0.1422610431909561,0.0996250882744789,293.136474609375,297.1499938964844,293.1499938964844,0.1742863208055496,-3781.784423828125,304.14849853515625,0.9625145196914672,0.2346627414226532,0.2225846350193023,293.2546081542969,297.1499938964844,293.1499938964844,0.0051195500418543,-1961.78564453125,297.2173767089844,0.569847583770752,0.050000000745058,0.2282080352306366,291.10723876953125,291.1499938964844,273.3268127441406,270.5906677246094,285.2971496582031,293.2546081542969,290.1077880859375,1.0,0.1854948848485946,0.8052129149436951,0.8052129149436951,1.0,1.0,-0.8496463298797607,0.33957040309906,0.5100759267807007,0.1873753368854522,0.0,0.0,0.0943372473120689,24.34969711303711,25.0,5.015691757202148,-4131.0908203125,70.00736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,302.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.092043936252594,0.0,0.0,0.0,0.0,1.0,0.0017083545681089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959481671452522,0.1014820113778114,-0.0055338465608656,0.0,9.34128911467269e-05,0.0,0.0,3.907679080963135,0.0,0.0,0.0,0.2696655392646789,4.0,0.0,1.0
751680,293.1303100585937,297.1499938964844,293.1499938964844,0.0760191082954406,-1859.773681640625,304.1482238769531,0.7683868408203125,0.1210737377405166,0.1094628646969795,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1068725585937,0.569847583770752,0.050000000745058,0.0481089279055595,293.0669250488281,297.1499938964844,293.1499938964844,0.0929429158568382,-1691.6964111328125,304.1404724121094,0.8106043934822083,0.1422610431909561,0.0996250882744789,293.136474609375,297.1499938964844,293.1499938964844,0.1742863208055496,-3781.784423828125,304.14849853515625,0.9625145196914672,0.2346627414226532,0.2225846350193023,293.2546081542969,297.1499938964844,293.1499938964844,0.0051195500418543,-1961.78564453125,297.2173767089844,0.569847583770752,0.050000000745058,0.2282080352306366,291.10723876953125,291.1499938964844,273.3268127441406,270.5906677246094,285.2971496582031,293.2546081542969,290.1077880859375,1.0,0.1854948848485946,0.8052129149436951,0.8052129149436951,1.0,1.0,-0.8496463298797607,0.33957040309906,0.5100759267807007,0.1873753368854522,0.0,0.0,0.0943372473120689,24.34969711303711,25.0,5.015691757202148,-4131.0908203125,70.00736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,302.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.092043936252594,0.0,0.0,0.0,0.0,1.0,0.0017083545681089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959481671452522,0.1014820113778114,-0.0055338465608656,0.0,9.34128911467269e-05,0.0,0.0,3.907679080963135,0.0,0.0,0.0,0.2696655392646789,4.0,0.0,1.0
751740,293.1310729980469,297.1499938964844,293.1499938964844,0.0762872025370597,-1864.6131591796875,304.1483764648437,0.7690028548240662,0.1214163899421691,0.1097779646515846,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.5697382688522339,0.050000000745058,0.0481095872819423,293.0675354003906,297.1499938964844,293.1499938964844,0.0945711806416511,-1715.2506103515625,304.14093017578125,0.814183235168457,0.1442450881004333,0.101037748157978,293.1366882324219,297.1499938964844,293.1499938964844,0.1745166182518005,-3785.6533203125,304.14862060546875,0.9627841114997864,0.2349638938903808,0.2228742092847824,293.25469970703125,297.1499938964844,293.1499938964844,0.0050889714621007,-1951.1690673828125,297.1828918457031,0.5697382688522339,0.050000000745058,0.2282111644744873,291.1112365722656,291.1499938964844,273.27593994140625,270.55877685546875,285.2636108398437,293.25469970703125,290.1118469238281,1.0,0.1858022511005401,0.8052400946617126,0.8052400946617126,1.0,1.0,-0.8520718812942505,0.3410978317260742,0.5109740495681763,0.1867400109767913,0.0,0.0,0.0992356091737747,24.36994743347168,25.0,5.649506568908691,-4175.90185546875,70.43621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81646728515625,302.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.0933887287974357,0.0,0.0,0.0,0.0,1.0,0.0013916831230744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978549346327781,0.1015846282243728,-0.0037296905647963,0.0,9.477768617216498e-05,0.0,0.0,3.914425611495972,0.0,0.0,0.0,0.2697671353816986,4.0,0.0,1.0
751800,293.1310729980469,297.1499938964844,293.1499938964844,0.0762872025370597,-1864.6131591796875,304.1483764648437,0.7690028548240662,0.1214163899421691,0.1097779646515846,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.5697382688522339,0.050000000745058,0.0481095872819423,293.0675354003906,297.1499938964844,293.1499938964844,0.0945711806416511,-1715.2506103515625,304.14093017578125,0.814183235168457,0.1442450881004333,0.101037748157978,293.1366882324219,297.1499938964844,293.1499938964844,0.1745166182518005,-3785.6533203125,304.14862060546875,0.9627841114997864,0.2349638938903808,0.2228742092847824,293.25469970703125,297.1499938964844,293.1499938964844,0.0050889714621007,-1951.1690673828125,297.1828918457031,0.5697382688522339,0.050000000745058,0.2282111644744873,291.1112365722656,291.1499938964844,273.27593994140625,270.55877685546875,285.2636108398437,293.25469970703125,290.1118469238281,1.0,0.1858022511005401,0.8052400946617126,0.8052400946617126,1.0,1.0,-0.8520718812942505,0.3410978317260742,0.5109740495681763,0.1867400109767913,0.0,0.0,0.0992356091737747,24.36994743347168,25.0,5.649506568908691,-4175.90185546875,70.43621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81646728515625,302.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.0933887287974357,0.0,0.0,0.0,0.0,1.0,0.0013916831230744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978549346327781,0.1015846282243728,-0.0037296905647963,0.0,9.477768617216498e-05,0.0,0.0,3.914425611495972,0.0,0.0,0.0,0.2697671353816986,4.0,0.0,1.0
751860,293.1318664550781,297.1499938964844,293.1499938964844,0.0765292569994926,-1868.9735107421875,304.14849853515625,0.7695181369781494,0.1217319518327713,0.1100682988762855,293.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.5695925354957581,0.050000000745058,0.0481104664504528,293.0688171386719,297.1499938964844,293.1499938964844,0.0960739180445671,-1736.940185546875,304.1414489746094,0.8173507452011108,0.146074041724205,0.1023438721895217,293.136962890625,297.1499938964844,293.1499938964844,0.1747227609157562,-3789.097900390625,304.14874267578125,0.9629726409912108,0.2352454662322998,0.2231454998254776,293.25494384765625,297.1499938964844,293.1499938964844,0.005058113951236,-1940.399169921875,297.1482238769531,0.5695925354957581,0.050000000745058,0.2282153367996215,291.1156616210937,291.1499938964844,273.23260498046875,270.5325622558594,285.23358154296875,293.2549133300781,290.1163330078125,1.0,0.1860976964235305,0.8052625060081482,0.8052625060081482,1.0,1.0,-0.8543194532394409,0.3425350785255432,0.5117843747138977,0.1860945075750351,0.0,0.0,0.1035182848572731,24.39441680908203,25.0,6.219212055206299,-4217.18896484375,70.84357452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821533203125,302.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.0946635380387306,0.0,0.0,0.0,0.0,1.0,0.0010469564003869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995650738477706,0.1017268672585487,-0.0021617973688989,0.0,9.60714532993734e-05,0.0,0.0,3.9224655628204346,0.0,0.0,0.0,0.2698640525341034,4.0,0.0,1.0
751920,293.1318664550781,297.1499938964844,293.1499938964844,0.0765292569994926,-1868.9735107421875,304.14849853515625,0.7695181369781494,0.1217319518327713,0.1100682988762855,293.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.5695925354957581,0.050000000745058,0.0481104664504528,293.0688171386719,297.1499938964844,293.1499938964844,0.0960739180445671,-1736.940185546875,304.1414489746094,0.8173507452011108,0.146074041724205,0.1023438721895217,293.136962890625,297.1499938964844,293.1499938964844,0.1747227609157562,-3789.097900390625,304.14874267578125,0.9629726409912108,0.2352454662322998,0.2231454998254776,293.25494384765625,297.1499938964844,293.1499938964844,0.005058113951236,-1940.399169921875,297.1482238769531,0.5695925354957581,0.050000000745058,0.2282153367996215,291.1156616210937,291.1499938964844,273.23260498046875,270.5325622558594,285.23358154296875,293.2549133300781,290.1163330078125,1.0,0.1860976964235305,0.8052625060081482,0.8052625060081482,1.0,1.0,-0.8543194532394409,0.3425350785255432,0.5117843747138977,0.1860945075750351,0.0,0.0,0.1035182848572731,24.39441680908203,25.0,6.219212055206299,-4217.18896484375,70.84357452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821533203125,302.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.0946635380387306,0.0,0.0,0.0,0.0,1.0,0.0010469564003869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995650738477706,0.1017268672585487,-0.0021617973688989,0.0,9.60714532993734e-05,0.0,0.0,3.9224655628204346,0.0,0.0,0.0,0.2698640525341034,4.0,0.0,1.0
