time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751980,293.1327209472656,297.1499938964844,293.1499938964844,0.0767478868365287,-1872.903076171875,304.1486511230469,0.7699450850486755,0.1220229119062423,0.1103360876441001,293.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11993408203125,0.5694167613983154,0.050000000745058,0.0481115281581878,293.0707702636719,297.1499938964844,293.1499938964844,0.0974433422088623,-1756.6513671875,304.1420288085937,0.8201345801353455,0.1477374285459518,0.1035361960530281,293.1372985839844,297.1499938964844,293.1499938964844,0.1749057471752166,-3792.137451171875,304.1488647460937,0.9630892872810364,0.2355072945356369,0.223398357629776,293.2552795410156,297.1499938964844,293.1499938964844,0.0050269872881472,-1929.4844970703125,297.11334228515625,0.5694167613983154,0.050000000745058,0.2282203733921051,291.12042236328125,291.1499938964844,273.1976013183594,270.5126342773437,285.20758056640625,293.2552490234375,290.1211242675781,1.0,0.1863793581724167,0.8052849173545837,0.8052849173545837,1.0,1.0,-0.8563826084136963,0.3438706994056701,0.5125118494033813,0.1854601800441742,0.0,0.0,0.1071402505040168,24.42253303527832,25.0,6.6707611083984375,-4254.296875,71.2271957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,302.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.0958413481712341,0.0,0.0,0.0,0.0,1.0,0.0006586241652257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010477021336555,0.1019492745399475,-0.0009015740361064,0.0,9.726678399601953e-05,0.0,0.0,3.933328628540039,0.0,0.0,0.0,0.2699587941169739,4.0,0.0,1.0
752040,293.1327209472656,297.1499938964844,293.1499938964844,0.0767478868365287,-1872.903076171875,304.1486511230469,0.7699450850486755,0.1220229119062423,0.1103360876441001,293.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11993408203125,0.5694167613983154,0.050000000745058,0.0481115281581878,293.0707702636719,297.1499938964844,293.1499938964844,0.0974433422088623,-1756.6513671875,304.1420288085937,0.8201345801353455,0.1477374285459518,0.1035361960530281,293.1372985839844,297.1499938964844,293.1499938964844,0.1749057471752166,-3792.137451171875,304.1488647460937,0.9630892872810364,0.2355072945356369,0.223398357629776,293.2552795410156,297.1499938964844,293.1499938964844,0.0050269872881472,-1929.4844970703125,297.11334228515625,0.5694167613983154,0.050000000745058,0.2282203733921051,291.12042236328125,291.1499938964844,273.1976013183594,270.5126342773437,285.20758056640625,293.2552490234375,290.1211242675781,1.0,0.1863793581724167,0.8052849173545837,0.8052849173545837,1.0,1.0,-0.8563826084136963,0.3438706994056701,0.5125118494033813,0.1854601800441742,0.0,0.0,0.1071402505040168,24.42253303527832,25.0,6.6707611083984375,-4254.296875,71.2271957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,302.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.0958413481712341,0.0,0.0,0.0,0.0,1.0,0.0006586241652257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010477021336555,0.1019492745399475,-0.0009015740361064,0.0,9.726678399601953e-05,0.0,0.0,3.933328628540039,0.0,0.0,0.0,0.2699587941169739,4.0,0.0,1.0
752100,293.13311767578125,297.1499938964844,293.1499938964844,0.0768491774797439,-1874.720703125,304.1487121582031,0.7701285481452942,0.1221598461270332,0.1104621440172195,293.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224060058594,0.5693190097808838,0.050000000745058,0.0481121204793453,293.07196044921875,297.1499938964844,293.1499938964844,0.0980746746063232,-1765.7169189453125,304.1423034667969,0.8213852643966675,0.1485026478767395,0.1040866300463676,293.1374816894531,297.1499938964844,293.1499938964844,0.1749888509511947,-3793.510986328125,304.1488952636719,0.9631227254867554,0.2356307059526443,0.2235177755355835,293.2554931640625,297.1499938964844,293.1499938964844,0.005011327099055,-1923.9761962890625,297.0958251953125,0.5693190097808838,0.050000000745058,0.2282231897115707,291.1228942871094,291.1499938964844,273.1834411621094,270.50518798828125,285.1962585449219,293.2554626464844,290.1236267089844,1.0,0.1865144222974777,0.8052961826324463,0.8052961826324463,1.0,1.0,-0.8573418259620667,0.3444966375827789,0.5128452181816101,0.1851526796817779,0.0,0.0,0.1086904853582382,24.43783569335937,25.0,6.845383167266846,-4271.07958984375,71.40930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84112548828125,302.79547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0963852778077125,0.0,0.0,0.0,0.0,1.0,0.0004375503922346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016945764422416,0.1021205782890319,-0.0004259986744727,0.0,9.781880362425e-05,0.0,0.0,3.940974235534668,0.0,0.0,0.0,0.2700079679489136,4.0,0.0,1.0
752160,293.133544921875,297.1499938964844,293.1499938964844,0.0769458040595054,-1876.4527587890625,304.1487731933594,0.7702946662902832,0.1222917437553405,0.1105835512280464,293.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.5692157745361328,0.050000000745058,0.0481127463281154,293.0733337402344,297.1499938964844,293.1499938964844,0.0986709520220756,-1774.2647705078125,304.14263916015625,0.8225474953651428,0.1492242366075515,0.1046069487929344,293.1376953125,297.1499938964844,293.1499938964844,0.1750668585300445,-3794.79638671875,304.1489562988281,0.9631415009498596,0.2357493489980697,0.2236326932907104,293.2557373046875,297.1499938964844,293.1499938964844,0.0049956091679632,-1918.437744140625,297.0782165527344,0.5692157745361328,0.050000000745058,0.2282261550426483,291.1254272460937,291.1499938964844,273.1716613769531,270.4995422363281,285.18609619140625,293.2557067871094,290.12615966796875,1.0,0.1866455823183059,0.8053056001663208,0.8053056001663208,1.0,1.0,-0.8582542538642883,0.3450940549373626,0.5131601691246033,0.1848544180393219,0.0,0.0,0.1100716069340705,24.453855514526367,25.0,6.988809108734131,-4286.64208984375,71.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,302.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.0968967452645301,0.0,0.0,0.0,0.0,1.0,0.0001870181731646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022779420018196,0.1023779064416885,-9.996296284953132e-05,0.0,9.833787771640344e-05,0.0,0.0,3.9518773555755615,0.0,0.0,0.0,0.2700627446174621,4.0,0.0,1.0
752220,293.1343688964844,297.1499938964844,293.1499938964844,0.0771259516477584,-1879.6768798828125,304.1488647460937,0.7705783843994141,0.1225412786006927,0.1108132749795913,293.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13006591796875,0.5689944624900818,0.050000000745058,0.0481140911579132,293.07647705078125,297.1499938964844,293.1499938964844,0.0997524484992027,-1789.7265625,304.1432800292969,0.8246033191680908,0.1505282372236251,0.1055522784590721,293.1381225585937,297.1499938964844,293.1499938964844,0.1752076894044876,-3797.103759765625,304.1490783691406,0.963136911392212,0.2359720766544342,0.2238488942384719,293.2562866210937,297.1499938964844,293.1499938964844,0.0049640163779258,-1907.276611328125,297.0428161621094,0.5689944624900818,0.050000000745058,0.2282325327396392,291.1305847167969,291.1499938964844,273.1555480957031,270.4939270019531,285.1695556640625,293.2562255859375,290.13134765625,1.0,0.186895340681076,0.8053244352340698,0.8053244352340698,1.0,1.0,-0.8599331974983215,0.3461987972259521,0.5137344002723694,0.1842916756868362,0.0,0.0,0.1123119294643402,24.487943649291992,25.0,7.2213454246521,-4313.86669921875,71.91569519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744201660156,302.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.0978109911084175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032452806830406,0.1032494977116584,-4.214683940517716e-06,0.0,9.926572238327935e-05,0.0,0.0,3.98741626739502,0.0,0.0,0.0,0.2701991200447082,4.0,0.0,1.0
752280,293.1343688964844,297.1499938964844,293.1499938964844,0.0771259516477584,-1879.6768798828125,304.1488647460937,0.7705783843994141,0.1225412786006927,0.1108132749795913,293.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13006591796875,0.5689944624900818,0.050000000745058,0.0481140911579132,293.07647705078125,297.1499938964844,293.1499938964844,0.0997524484992027,-1789.7265625,304.1432800292969,0.8246033191680908,0.1505282372236251,0.1055522784590721,293.1381225585937,297.1499938964844,293.1499938964844,0.1752076894044876,-3797.103759765625,304.1490783691406,0.963136911392212,0.2359720766544342,0.2238488942384719,293.2562866210937,297.1499938964844,293.1499938964844,0.0049640163779258,-1907.276611328125,297.0428161621094,0.5689944624900818,0.050000000745058,0.2282325327396392,291.1305847167969,291.1499938964844,273.1555480957031,270.4939270019531,285.1695556640625,293.2562255859375,290.13134765625,1.0,0.186895340681076,0.8053244352340698,0.8053244352340698,1.0,1.0,-0.8599331974983215,0.3461987972259521,0.5137344002723694,0.1842916756868362,0.0,0.0,0.1123119294643402,24.487943649291992,25.0,7.2213454246521,-4313.86669921875,71.91569519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744201660156,302.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.0978109911084175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032452806830406,0.1032494977116584,-4.214683940517716e-06,0.0,9.926572238327935e-05,0.0,0.0,3.98741626739502,0.0,0.0,0.0,0.2701991200447082,4.0,0.0,1.0
752340,293.1351623535156,297.1499938964844,293.1499938964844,0.0772901475429534,-1882.608154296875,304.14898681640625,0.7708023190498352,0.1227736324071884,0.1110271662473678,293.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5687540769577026,0.050000000745058,0.0481155514717102,293.0802307128906,297.1499938964844,293.1499938964844,0.1006746366620063,-1802.85546875,304.1439819335937,0.8262892365455627,0.1516331285238266,0.1063613593578338,293.1386108398437,297.1499938964844,293.1499938964844,0.1753281503915786,-3799.0576171875,304.149169921875,0.9630773663520812,0.2361753582954406,0.2240468710660934,293.25689697265625,297.1499938964844,293.1499938964844,0.0049322275444865,-1896.0068359375,297.00714111328125,0.5687540769577026,0.050000000745058,0.2282394617795944,291.1358947753906,291.1499938964844,273.1499938964844,270.4963684082031,285.15838623046875,293.2568359375,290.1366882324219,1.0,0.1871272027492523,0.8053432703018188,0.8053432703018188,1.0,1.0,-0.8614085912704468,0.3471761047840118,0.5142324566841125,0.183780625462532,0.0,0.0,0.1138351708650589,24.52471160888672,25.0,7.427335739135742,-4335.55126953125,72.21715545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034729003906,302.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.0985656753182411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039373204112052,0.1039415374398231,-4.215943590679672e-06,0.0,0.0001000316333374,0.0,0.0,4.015823841094971,0.0,0.0,0.0,0.2703093886375427,4.0,0.0,1.0
752400,293.1351623535156,297.1499938964844,293.1499938964844,0.0772901475429534,-1882.608154296875,304.14898681640625,0.7708023190498352,0.1227736324071884,0.1110271662473678,293.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5687540769577026,0.050000000745058,0.0481155514717102,293.0802307128906,297.1499938964844,293.1499938964844,0.1006746366620063,-1802.85546875,304.1439819335937,0.8262892365455627,0.1516331285238266,0.1063613593578338,293.1386108398437,297.1499938964844,293.1499938964844,0.1753281503915786,-3799.0576171875,304.149169921875,0.9630773663520812,0.2361753582954406,0.2240468710660934,293.25689697265625,297.1499938964844,293.1499938964844,0.0049322275444865,-1896.0068359375,297.00714111328125,0.5687540769577026,0.050000000745058,0.2282394617795944,291.1358947753906,291.1499938964844,273.1499938964844,270.4963684082031,285.15838623046875,293.2568359375,290.1366882324219,1.0,0.1871272027492523,0.8053432703018188,0.8053432703018188,1.0,1.0,-0.8614085912704468,0.3471761047840118,0.5142324566841125,0.183780625462532,0.0,0.0,0.1138351708650589,24.52471160888672,25.0,7.427335739135742,-4335.55126953125,72.21715545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034729003906,302.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.0985656753182411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039373204112052,0.1039415374398231,-4.215943590679672e-06,0.0,0.0001000316333374,0.0,0.0,4.015823841094971,0.0,0.0,0.0,0.2703093886375427,4.0,0.0,1.0
752460,293.1355285644531,297.1499938964844,293.1499938964844,0.0774847492575645,-1886.11279296875,304.14898681640625,0.7711430191993713,0.1230766251683235,0.1112740114331245,293.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405639648437,0.5685490369796753,0.050000000745058,0.0481168031692504,293.084228515625,297.1499938964844,293.1499938964844,0.1014602556824684,-1814.0020751953125,304.1446838378906,0.8277193307876587,0.1525894105434417,0.1070523634552955,293.138671875,297.1499938964844,293.1499938964844,0.1754802614450454,-3801.5830078125,304.1492004394531,0.9631158709526062,0.2364467084407806,0.2242766320705413,293.2570495605469,297.1499938964844,293.1499938964844,0.0049016629345715,-1885.1431884765625,296.972412109375,0.5685490369796753,0.050000000745058,0.2282453924417495,291.1410522460937,291.1499938964844,273.1499938964844,270.5028991699219,285.150146484375,293.257080078125,290.1416931152344,1.0,0.1873428672552108,0.8053611516952515,0.8053611516952515,1.0,1.0,-0.8628183603286743,0.3481022715568542,0.5147160887718201,0.1833109259605407,0.0,0.0,0.114669993519783,24.55647659301757,25.0,6.76082706451416,-4352.009765625,72.50104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,302.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.0991467386484146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043451949954032,0.1043494120240211,-4.216812158119865e-06,0.0,0.0001006213351502,0.0,0.0,4.032698154449463,0.0,0.0,0.0,0.2703771889209747,4.0,0.0,1.0
752520,293.1355285644531,297.1499938964844,293.1499938964844,0.0774847492575645,-1886.11279296875,304.14898681640625,0.7711430191993713,0.1230766251683235,0.1112740114331245,293.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405639648437,0.5685490369796753,0.050000000745058,0.0481168031692504,293.084228515625,297.1499938964844,293.1499938964844,0.1014602556824684,-1814.0020751953125,304.1446838378906,0.8277193307876587,0.1525894105434417,0.1070523634552955,293.138671875,297.1499938964844,293.1499938964844,0.1754802614450454,-3801.5830078125,304.1492004394531,0.9631158709526062,0.2364467084407806,0.2242766320705413,293.2570495605469,297.1499938964844,293.1499938964844,0.0049016629345715,-1885.1431884765625,296.972412109375,0.5685490369796753,0.050000000745058,0.2282453924417495,291.1410522460937,291.1499938964844,273.1499938964844,270.5028991699219,285.150146484375,293.257080078125,290.1416931152344,1.0,0.1873428672552108,0.8053611516952515,0.8053611516952515,1.0,1.0,-0.8628183603286743,0.3481022715568542,0.5147160887718201,0.1833109259605407,0.0,0.0,0.114669993519783,24.55647659301757,25.0,6.76082706451416,-4352.009765625,72.50104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,302.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.0991467386484146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043451949954032,0.1043494120240211,-4.216812158119865e-06,0.0,0.0001006213351502,0.0,0.0,4.032698154449463,0.0,0.0,0.0,0.2703771889209747,4.0,0.0,1.0
752580,293.1353759765625,297.1499938964844,293.1499938964844,0.077775239944458,-1891.423583984375,304.1488342285156,0.7717838287353516,0.1234716698527336,0.1116135269403457,293.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1441345214844,0.5684179067611694,0.050000000745058,0.0481176041066646,293.0887451171875,297.1499938964844,293.1499938964844,0.102118507027626,-1823.3265380859373,304.1453552246094,0.8289338946342468,0.1533407717943191,0.1076214835047721,293.1382751464844,297.1499938964844,293.1499938964844,0.1757535636425018,-3806.270263671875,304.1490173339844,0.9634084701538086,0.2368150800466537,0.2246065288782119,293.2564697265625,297.1499938964844,293.1499938964844,0.004872946999967,-1875.0186767578125,296.9386901855469,0.5684179067611694,0.050000000745058,0.228249192237854,291.1443786621094,291.1499938964844,273.1499938964844,270.50927734375,285.1414794921875,293.25653076171875,290.1446838378906,1.0,0.1875486224889755,0.8053790330886841,0.8053790330886841,1.0,1.0,-0.8643102645874023,0.3490639925003052,0.5152462720870972,0.1828592717647552,0.0,0.0,0.1151675060391426,24.577768325805664,25.0,4.276959896087647,-4365.64306640625,72.78413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,302.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0995501577854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045704931020736,0.1045747101306915,-4.217304194753524e-06,0.0,0.0001010307605611,0.0,0.0,4.042035102844238,0.0,0.0,0.0,0.270415335893631,4.0,0.0,1.0
752640,293.1353759765625,297.1499938964844,293.1499938964844,0.077775239944458,-1891.423583984375,304.1488342285156,0.7717838287353516,0.1234716698527336,0.1116135269403457,293.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1441345214844,0.5684179067611694,0.050000000745058,0.0481176041066646,293.0887451171875,297.1499938964844,293.1499938964844,0.102118507027626,-1823.3265380859373,304.1453552246094,0.8289338946342468,0.1533407717943191,0.1076214835047721,293.1382751464844,297.1499938964844,293.1499938964844,0.1757535636425018,-3806.270263671875,304.1490173339844,0.9634084701538086,0.2368150800466537,0.2246065288782119,293.2564697265625,297.1499938964844,293.1499938964844,0.004872946999967,-1875.0186767578125,296.9386901855469,0.5684179067611694,0.050000000745058,0.228249192237854,291.1443786621094,291.1499938964844,273.1499938964844,270.50927734375,285.1414794921875,293.25653076171875,290.1446838378906,1.0,0.1875486224889755,0.8053790330886841,0.8053790330886841,1.0,1.0,-0.8643102645874023,0.3490639925003052,0.5152462720870972,0.1828592717647552,0.0,0.0,0.1151675060391426,24.577768325805664,25.0,4.276959896087647,-4365.64306640625,72.78413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,302.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0995501577854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045704931020736,0.1045747101306915,-4.217304194753524e-06,0.0,0.0001010307605611,0.0,0.0,4.042035102844238,0.0,0.0,0.0,0.270415335893631,4.0,0.0,1.0
752700,293.1352233886719,297.1499938964844,293.1499938964844,0.0779426917433738,-1894.500732421875,304.14874267578125,0.7721445560455322,0.1236865445971489,0.1118022724986076,293.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.568349301815033,0.050000000745058,0.048118021339178,293.0913391113281,297.1499938964844,293.1499938964844,0.1023719832301139,-1826.904052734375,304.145751953125,0.8293681740760803,0.1536084413528442,0.1078358590602874,293.13800048828125,297.1499938964844,293.1499938964844,0.1759225130081176,-3809.188232421875,304.1488647460937,0.9635823965072632,0.23701873421669,0.2247936427593231,293.2559814453125,297.1499938964844,293.1499938964844,0.0048592183738946,-1870.21533203125,296.9220275878906,0.568349301815033,0.050000000745058,0.2282511889934539,291.145263671875,291.1499938964844,273.1499938964844,270.51239013671875,285.13702392578125,293.2560729980469,290.1454467773437,1.0,0.187647670507431,0.8053879737854004,0.8053879737854004,1.0,1.0,-0.8650214672088623,0.3495306074619293,0.5154908895492554,0.182623341679573,0.0,0.0,0.1153925657272338,24.588462829589844,25.0,3.019977569580078,-4372.14208984375,72.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,303.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.0996890664100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046639904379844,0.1046682074666023,-4.21747654399951e-06,0.0,0.0001011717249639,0.0,0.0,4.0458807945251465,0.0,0.0,0.0,0.2704305052757263,4.0,0.0,1.0
752760,293.1350402832031,297.1499938964844,293.1499938964844,0.0781199857592582,-1897.7646484375,304.1486511230469,0.7725127935409546,0.1239097192883491,0.1119993776082992,293.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14569091796875,0.5682706832885742,0.050000000745058,0.0481185019016265,293.0941467285156,297.1499938964844,293.1499938964844,0.1025650054216384,-1829.6138916015625,304.1461486816406,0.8296610713005066,0.1537960916757583,0.1079961135983467,293.1376953125,297.1499938964844,293.1499938964844,0.1761059761047363,-3812.361083984375,304.14874267578125,0.963755428791046,0.2372314035892486,0.2249904721975326,293.2554016113281,297.1499938964844,293.1499938964844,0.0048458511009812,-1865.553955078125,296.905517578125,0.5682706832885742,0.050000000745058,0.2282534688711166,291.1457824707031,291.1499938964844,273.1499938964844,270.51544189453125,285.13250732421875,293.2555236816406,290.1459045410156,1.0,0.1877437531948089,0.8053949475288391,0.8053949475288391,1.0,1.0,-0.8656899333000183,0.3499799966812134,0.5157099366188049,0.1823736429214477,0.0,0.0,0.1156185716390609,24.60016822814941,25.0,1.9653923511505127,-4378.5478515625,73.05060577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012939453125,303.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0997896417975425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047559157013893,0.1047601327300071,-4.217631158098811e-06,0.0,0.0001012737993733,0.0,0.0,4.049647808074951,0.0,0.0,0.0,0.2704451084136963,4.0,0.0,1.0
752820,293.1346130371094,297.1499938964844,293.1499938964844,0.0784971714019775,-1904.7203369140625,304.1484680175781,0.7732484936714172,0.1243762895464897,0.112413503229618,293.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.5680739283561707,0.050000000745058,0.0481197088956832,293.1005554199219,297.1499938964844,293.1499938964844,0.1027519926428794,-1832.177734375,304.1471252441406,0.8297844529151917,0.1539155393838882,0.1081420108675956,293.13702392578125,297.1499938964844,293.1499938964844,0.1765049397945404,-3819.2626953125,304.14849853515625,0.964074969291687,0.2376776188611984,0.2254061698913574,293.2540283203125,297.1499938964844,293.1499938964844,0.0048200469464063,-1856.5806884765625,296.8730163574219,0.5680739283561707,0.050000000745058,0.228259190917015,291.1461486816406,291.1499938964844,273.1499938964844,270.5214538574219,285.1233215332031,293.254150390625,290.1461486816406,1.0,0.1879255026578903,0.8054090142250061,0.8054090142250061,1.0,1.0,-0.8668692111968994,0.3508186638355255,0.5160505771636963,0.1818173825740814,0.0,0.0,0.1160998940467834,24.62757682800293,25.0,0.4923494160175323,-4391.08984375,73.29110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,303.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0998910367488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049478203058242,0.1049520373344421,-4.217929927108344e-06,0.0,0.0001013767032418,0.0,0.0,4.057490348815918,0.0,0.0,0.0,0.2704750001430511,4.0,0.0,1.0
752880,293.1346130371094,297.1499938964844,293.1499938964844,0.0784971714019775,-1904.7203369140625,304.1484680175781,0.7732484936714172,0.1243762895464897,0.112413503229618,293.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.5680739283561707,0.050000000745058,0.0481197088956832,293.1005554199219,297.1499938964844,293.1499938964844,0.1027519926428794,-1832.177734375,304.1471252441406,0.8297844529151917,0.1539155393838882,0.1081420108675956,293.13702392578125,297.1499938964844,293.1499938964844,0.1765049397945404,-3819.2626953125,304.14849853515625,0.964074969291687,0.2376776188611984,0.2254061698913574,293.2540283203125,297.1499938964844,293.1499938964844,0.0048200469464063,-1856.5806884765625,296.8730163574219,0.5680739283561707,0.050000000745058,0.228259190917015,291.1461486816406,291.1499938964844,273.1499938964844,270.5214538574219,285.1233215332031,293.254150390625,290.1461486816406,1.0,0.1879255026578903,0.8054090142250061,0.8054090142250061,1.0,1.0,-0.8668692111968994,0.3508186638355255,0.5160505771636963,0.1818173825740814,0.0,0.0,0.1160998940467834,24.62757682800293,25.0,0.4923494160175323,-4391.08984375,73.29110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,303.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0998910367488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049478203058242,0.1049520373344421,-4.217929927108344e-06,0.0,0.0001013767032418,0.0,0.0,4.057490348815918,0.0,0.0,0.0,0.2704750001430511,4.0,0.0,1.0
752940,293.1341247558594,297.1499938964844,293.1499938964844,0.0788972899317741,-1912.109375,304.1483154296875,0.7739620804786682,0.1248648539185524,0.1128490045666694,293.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460266113281,0.5678170323371887,0.050000000745058,0.0481212884187698,293.10791015625,297.1499938964844,293.1499938964844,0.1026543155312538,-1830.6588134765625,304.14825439453125,0.8292524218559265,0.1536762714385986,0.1080418825149536,293.1363525390625,297.1499938964844,293.1499938964844,0.1769348531961441,-3826.693359375,304.1482849121094,0.9643383622169496,0.2381457835435867,0.2258444875478744,293.2524108886719,297.1499938964844,293.1499938964844,0.0047952481545507,-1847.968994140625,296.8412780761719,0.5678170323371887,0.050000000745058,0.2282666862010955,291.14599609375,291.1499938964844,273.1499938964844,270.5273132324219,285.11376953125,293.2525634765625,290.1459350585937,1.0,0.1880910396575927,0.8054230213165283,0.8054230213165283,1.0,1.0,-0.8678086400032043,0.3515700995922088,0.5162385106086731,0.1811636239290237,0.0,0.0,0.1166432276368141,24.660892486572266,25.0,-0.2824893593788147,-4403.21826171875,73.50003814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,303.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0998875275254249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051628068089485,0.1051670238375663,-4.218249614496017e-06,0.0,0.0001013731452985,0.0,0.0,4.066264152526856,0.0,0.0,0.0,0.270508199930191,4.0,0.0,1.0
753000,293.1341247558594,297.1499938964844,293.1499938964844,0.0788972899317741,-1912.109375,304.1483154296875,0.7739620804786682,0.1248648539185524,0.1128490045666694,293.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460266113281,0.5678170323371887,0.050000000745058,0.0481212884187698,293.10791015625,297.1499938964844,293.1499938964844,0.1026543155312538,-1830.6588134765625,304.14825439453125,0.8292524218559265,0.1536762714385986,0.1080418825149536,293.1363525390625,297.1499938964844,293.1499938964844,0.1769348531961441,-3826.693359375,304.1482849121094,0.9643383622169496,0.2381457835435867,0.2258444875478744,293.2524108886719,297.1499938964844,293.1499938964844,0.0047952481545507,-1847.968994140625,296.8412780761719,0.5678170323371887,0.050000000745058,0.2282666862010955,291.14599609375,291.1499938964844,273.1499938964844,270.5273132324219,285.11376953125,293.2525634765625,290.1459350585937,1.0,0.1880910396575927,0.8054230213165283,0.8054230213165283,1.0,1.0,-0.8678086400032043,0.3515700995922088,0.5162385106086731,0.1811636239290237,0.0,0.0,0.1166432276368141,24.660892486572266,25.0,-0.2824893593788147,-4403.21826171875,73.50003814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,303.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0998875275254249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051628068089485,0.1051670238375663,-4.218249614496017e-06,0.0,0.0001013731452985,0.0,0.0,4.066264152526856,0.0,0.0,0.0,0.270508199930191,4.0,0.0,1.0
753060,293.13360595703125,297.1499938964844,293.1499938964844,0.07931450009346,-1919.8204345703125,304.148193359375,0.7746383547782898,0.1253710687160492,0.1133017167448997,293.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1456604003906,0.5674958825111389,0.050000000745058,0.0481232702732086,293.1162109375,297.1499938964844,293.1499938964844,0.1022510305047035,-1824.754638671875,304.1495056152344,0.8280238509178162,0.1530590504407882,0.1076804623007774,293.1356506347656,297.1499938964844,293.1499938964844,0.1773867011070251,-3834.4912109375,304.1481018066406,0.964533030986786,0.2386314570903778,0.2263007313013076,293.25067138671875,297.1499938964844,293.1499938964844,0.0047713350504636,-1839.6591796875,296.8103942871094,0.5674958825111389,0.050000000745058,0.2282760739326477,291.1455993652344,291.1499938964844,273.1499938964844,270.532958984375,285.1038513183594,293.2508239746094,290.1455383300781,1.0,0.1882372796535492,0.8054360747337341,0.8054360747337341,1.0,1.0,-0.868479311466217,0.3522278070449829,0.5162515044212341,0.1803905367851257,0.0,0.0,0.1172540485858917,24.7002067565918,25.0,-0.5825904011726379,-4414.76123046875,73.67240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,303.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0998119637370109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054060161113739,0.1054102331399917,-4.218609774397919e-06,0.0,0.0001012964567053,0.0,0.0,4.0761919021606445,0.0,0.0,0.0,0.2705456614494324,4.0,0.0,1.0
753120,293.13360595703125,297.1499938964844,293.1499938964844,0.07931450009346,-1919.8204345703125,304.148193359375,0.7746383547782898,0.1253710687160492,0.1133017167448997,293.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1456604003906,0.5674958825111389,0.050000000745058,0.0481232702732086,293.1162109375,297.1499938964844,293.1499938964844,0.1022510305047035,-1824.754638671875,304.1495056152344,0.8280238509178162,0.1530590504407882,0.1076804623007774,293.1356506347656,297.1499938964844,293.1499938964844,0.1773867011070251,-3834.4912109375,304.1481018066406,0.964533030986786,0.2386314570903778,0.2263007313013076,293.25067138671875,297.1499938964844,293.1499938964844,0.0047713350504636,-1839.6591796875,296.8103942871094,0.5674958825111389,0.050000000745058,0.2282760739326477,291.1455993652344,291.1499938964844,273.1499938964844,270.532958984375,285.1038513183594,293.2508239746094,290.1455383300781,1.0,0.1882372796535492,0.8054360747337341,0.8054360747337341,1.0,1.0,-0.868479311466217,0.3522278070449829,0.5162515044212341,0.1803905367851257,0.0,0.0,0.1172540485858917,24.7002067565918,25.0,-0.5825904011726379,-4414.76123046875,73.67240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,303.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0998119637370109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054060161113739,0.1054102331399917,-4.218609774397919e-06,0.0,0.0001012964567053,0.0,0.0,4.0761919021606445,0.0,0.0,0.0,0.2705456614494324,4.0,0.0,1.0
753180,293.1330871582031,297.1499938964844,293.1499938964844,0.0797445774078369,-1927.7740478515625,304.1480712890625,0.7752710580825806,0.1258915364742279,0.1137682944536209,293.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.5671124458312988,0.050000000745058,0.0481256432831287,293.1253662109375,297.1499938964844,293.1499938964844,0.1015346422791481,-1814.3489990234373,304.1508483886719,0.8260849714279175,0.1520582437515258,0.1070525199174881,293.1349792480469,297.1499938964844,293.1499938964844,0.1778548657894134,-3842.556884765625,304.14794921875,0.9646571278572084,0.2391317933797836,0.226771742105484,293.24884033203125,297.1499938964844,293.1499938964844,0.0047481968067586,-1831.60400390625,296.78033447265625,0.5671124458312988,0.050000000745058,0.2282873392105102,291.1451721191406,291.1499938964844,273.1499938964844,270.5384216308594,285.0934143066406,293.2489929199219,290.1451416015625,1.0,0.1883616298437118,0.8054491281509399,0.8054491281509399,1.0,1.0,-0.8688672780990601,0.3527896702289581,0.5160775780677795,0.1794850081205368,0.0,0.0,0.1179248020052909,24.744977951049805,25.0,-0.6343623995780945,-4425.53564453125,73.80482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,303.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0996975600719451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056753769516944,0.1056795939803123,-4.219013135298155e-06,0.0,0.0001011803469737,0.0,0.0,4.087194442749023,0.0,0.0,0.0,0.2705872654914856,4.0,0.0,1.0
753240,293.1330871582031,297.1499938964844,293.1499938964844,0.0797445774078369,-1927.7740478515625,304.1480712890625,0.7752710580825806,0.1258915364742279,0.1137682944536209,293.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.5671124458312988,0.050000000745058,0.0481256432831287,293.1253662109375,297.1499938964844,293.1499938964844,0.1015346422791481,-1814.3489990234373,304.1508483886719,0.8260849714279175,0.1520582437515258,0.1070525199174881,293.1349792480469,297.1499938964844,293.1499938964844,0.1778548657894134,-3842.556884765625,304.14794921875,0.9646571278572084,0.2391317933797836,0.226771742105484,293.24884033203125,297.1499938964844,293.1499938964844,0.0047481968067586,-1831.60400390625,296.78033447265625,0.5671124458312988,0.050000000745058,0.2282873392105102,291.1451721191406,291.1499938964844,273.1499938964844,270.5384216308594,285.0934143066406,293.2489929199219,290.1451416015625,1.0,0.1883616298437118,0.8054491281509399,0.8054491281509399,1.0,1.0,-0.8688672780990601,0.3527896702289581,0.5160775780677795,0.1794850081205368,0.0,0.0,0.1179248020052909,24.744977951049805,25.0,-0.6343623995780945,-4425.53564453125,73.80482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,303.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0996975600719451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056753769516944,0.1056795939803123,-4.219013135298155e-06,0.0,0.0001011803469737,0.0,0.0,4.087194442749023,0.0,0.0,0.0,0.2705872654914856,4.0,0.0,1.0
753300,293.1328430175781,297.1499938964844,293.1499938964844,0.0799635723233223,-1931.82568359375,304.14801025390625,0.7755705118179321,0.1261562556028366,0.1140060275793075,293.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.14501953125,0.5668985247612,0.050000000745058,0.0481269732117652,293.1302490234375,297.1499938964844,293.1499938964844,0.1010562032461166,-1807.41259765625,304.1515808105469,0.8248420357704163,0.1514116823673248,0.1066362112760543,293.1346435546875,297.1499938964844,293.1499938964844,0.1780941188335418,-3846.674072265625,304.1478881835937,0.9646936058998108,0.2393868118524551,0.2270122170448303,293.2478942871094,297.1499938964844,293.1499938964844,0.0047369101084768,-1827.6678466796875,296.765625,0.5668985247612,0.050000000745058,0.2282936424016952,291.1449890136719,291.1499938964844,273.1499938964844,270.5411071777344,285.0880432128906,293.248046875,290.1449279785156,1.0,0.1884146928787231,0.8054556846618652,0.8054556846618652,1.0,1.0,-0.8689506649971008,0.3530332148075104,0.5159174203872681,0.1789803206920623,0.0,0.0,0.1182800531387329,24.76918601989746,25.0,-0.6117262244224548,-4430.58837890625,73.85489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,303.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0996348336338996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058189123868942,0.1058231368660926,-4.219230049784528e-06,0.0,0.0001011166896205,0.0,0.0,4.093060493469238,0.0,0.0,0.0,0.2706094682216644,4.0,0.0,1.0
753360,293.1325988769531,297.1499938964844,293.1499938964844,0.0801846385002136,-1935.916748046875,304.1479797363281,0.7758591771125793,0.1264234334230423,0.1142461597919464,293.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.5666714310646057,0.050000000745058,0.0481283850967884,293.1352844238281,297.1499938964844,293.1499938964844,0.1005005165934562,-1799.35888671875,304.1522827148437,0.8234217762947083,0.1506715714931488,0.1061540693044662,293.13433837890625,297.1499938964844,293.1499938964844,0.1783362030982971,-3850.836669921875,304.1478271484375,0.9647147059440612,0.2396447211503982,0.2272555381059646,293.2469482421875,297.1499938964844,293.1499938964844,0.0047258045524358,-1823.7900390625,296.7511291503906,0.5666714310646057,0.050000000745058,0.2283003479242324,291.1448059082031,291.1499938964844,273.1499938964844,270.5437316894531,285.08251953125,293.2471008300781,290.1447448730469,1.0,0.1884614825248718,0.8054617047309875,0.8054617047309875,1.0,1.0,-0.8689619302749634,0.3532525300979614,0.515709400177002,0.1784413307905197,0.0,0.0,0.1186462864279747,24.79439163208008,25.0,-0.5713149309158325,-4435.41259765625,73.89414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,303.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0995728746056556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059675216674804,0.1059717386960983,-4.219456059217919e-06,0.0,0.0001010538035188,0.0,0.0,4.099136352539063,0.0,0.0,0.0,0.2706324756145477,4.0,0.0,1.0
753420,293.1321105957031,297.1499938964844,293.1499938964844,0.0806316211819648,-1944.1917724609373,304.1479187011719,0.7764066457748413,0.1269633322954177,0.1147322580218315,293.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1445007324219,0.5661826133728027,0.050000000745058,0.0481314398348331,293.1457214355469,297.1499938964844,293.1499938964844,0.09916602820158,-1780.0096435546875,304.1537475585937,0.8200575709342957,0.1489204615354538,0.1049990504980087,293.1336975097656,297.1499938964844,293.1499938964844,0.1788276880979538,-3859.279052734375,304.1477355957031,0.9647164940834044,0.2401677370071411,0.2277497202157974,293.2449645996094,297.1499938964844,293.1499938964844,0.0047041317448019,-1816.2078857421875,296.7227783203125,0.5661826133728027,0.050000000745058,0.2283148318529129,291.1444702148437,291.1499938964844,273.1499938964844,270.5488586425781,285.07110595703125,293.2451171875,290.1444396972656,1.0,0.188535675406456,0.8054738640785217,0.8054738640785217,1.0,1.0,-0.8687731623649597,0.3536196649074554,0.5151535272598267,0.1772642433643341,0.0,0.0,0.1194053664803505,24.84719657897949,25.0,-0.4626924991607666,-4444.37353515625,73.94010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,303.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0994613841176033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062773317098617,0.1062815487384796,-4.219930815452244e-06,0.0,0.0001009406623779,0.0,0.0,4.111810207366943,0.0,0.0,0.0,0.2706805467605591,4.0,0.0,1.0
753480,293.1321105957031,297.1499938964844,293.1499938964844,0.0806316211819648,-1944.1917724609373,304.1479187011719,0.7764066457748413,0.1269633322954177,0.1147322580218315,293.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1445007324219,0.5661826133728027,0.050000000745058,0.0481314398348331,293.1457214355469,297.1499938964844,293.1499938964844,0.09916602820158,-1780.0096435546875,304.1537475585937,0.8200575709342957,0.1489204615354538,0.1049990504980087,293.1336975097656,297.1499938964844,293.1499938964844,0.1788276880979538,-3859.279052734375,304.1477355957031,0.9647164940834044,0.2401677370071411,0.2277497202157974,293.2449645996094,297.1499938964844,293.1499938964844,0.0047041317448019,-1816.2078857421875,296.7227783203125,0.5661826133728027,0.050000000745058,0.2283148318529129,291.1444702148437,291.1499938964844,273.1499938964844,270.5488586425781,285.07110595703125,293.2451171875,290.1444396972656,1.0,0.188535675406456,0.8054738640785217,0.8054738640785217,1.0,1.0,-0.8687731623649597,0.3536196649074554,0.5151535272598267,0.1772642433643341,0.0,0.0,0.1194053664803505,24.84719657897949,25.0,-0.4626924991607666,-4444.37353515625,73.94010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,303.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0994613841176033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062773317098617,0.1062815487384796,-4.219930815452244e-06,0.0,0.0001009406623779,0.0,0.0,4.111810207366943,0.0,0.0,0.0,0.2706805467605591,4.0,0.0,1.0
753540,293.13165283203125,297.1499938964844,293.1499938964844,0.0810828432440757,-1952.549560546875,304.1478576660156,0.7769176363945007,0.1275083720684051,0.1152238771319389,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1442565917969,0.5656554102897644,0.050000000745058,0.0481347478926181,293.1565856933594,297.1499938964844,293.1499938964844,0.0975417867302894,-1756.4293212890625,304.1551818847656,0.8159812092781067,0.1468202322721481,0.1035955846309661,293.13311767578125,297.1499938964844,293.1499938964844,0.1793269515037536,-3867.843017578125,304.1476745605469,0.9646729230880736,0.2406988888978958,0.2282523363828659,293.242919921875,297.1499938964844,293.1499938964844,0.0046832086518406,-1808.8681640625,296.69537353515625,0.5656554102897644,0.050000000745058,0.22833052277565,291.1442565917969,291.1499938964844,273.1499938964844,270.5538024902344,285.0592956542969,293.2431030273437,290.14422607421875,1.0,0.1885826587677002,0.8054860234260559,0.8054860234260559,1.0,1.0,-0.8683046698570251,0.3538891673088074,0.5144155621528625,0.1759639978408813,0.0,0.0,0.1201889216899871,24.902257919311523,25.0,-0.3174734115600586,-4452.40771484375,73.9416275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,303.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0993799939751625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065998896956443,0.1066041067242622,-4.220431037538219e-06,0.0,0.0001008580657071,0.0,0.0,4.125016689300537,0.0,0.0,0.0,0.2707307338714599,4.0,0.0,1.0
753600,293.13165283203125,297.1499938964844,293.1499938964844,0.0810828432440757,-1952.549560546875,304.1478576660156,0.7769176363945007,0.1275083720684051,0.1152238771319389,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1442565917969,0.5656554102897644,0.050000000745058,0.0481347478926181,293.1565856933594,297.1499938964844,293.1499938964844,0.0975417867302894,-1756.4293212890625,304.1551818847656,0.8159812092781067,0.1468202322721481,0.1035955846309661,293.13311767578125,297.1499938964844,293.1499938964844,0.1793269515037536,-3867.843017578125,304.1476745605469,0.9646729230880736,0.2406988888978958,0.2282523363828659,293.242919921875,297.1499938964844,293.1499938964844,0.0046832086518406,-1808.8681640625,296.69537353515625,0.5656554102897644,0.050000000745058,0.22833052277565,291.1442565917969,291.1499938964844,273.1499938964844,270.5538024902344,285.0592956542969,293.2431030273437,290.14422607421875,1.0,0.1885826587677002,0.8054860234260559,0.8054860234260559,1.0,1.0,-0.8683046698570251,0.3538891673088074,0.5144155621528625,0.1759639978408813,0.0,0.0,0.1201889216899871,24.902257919311523,25.0,-0.3174734115600586,-4452.40771484375,73.9416275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,303.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0993799939751625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065998896956443,0.1066041067242622,-4.220431037538219e-06,0.0,0.0001008580657071,0.0,0.0,4.125016689300537,0.0,0.0,0.0,0.2707307338714599,4.0,0.0,1.0
753660,293.1312561035156,297.1499938964844,293.1499938964844,0.0815355703234672,-1960.9388427734373,304.1478271484375,0.7774010896682739,0.128055453300476,0.115718200802803,293.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1441345214844,0.5651029944419861,0.050000000745058,0.0481382347643375,293.1676330566406,297.1499938964844,293.1499938964844,0.0956603810191154,-1729.073974609375,304.1565856933594,0.8112010359764099,0.1444117277860641,0.1019710302352905,293.1325988769531,297.1499938964844,293.1499938964844,0.1798313856124878,-3876.484130859375,304.1476135253906,0.9646000862121582,0.2412359118461609,0.2287611663341522,293.2408142089844,297.1499938964844,293.1499938964844,0.0046630352735519,-1801.77099609375,296.6689453125,0.5651029944419861,0.050000000745058,0.2283470630645752,291.1441345214844,291.1499938964844,273.1499938964844,270.5585632324219,285.047119140625,293.2409973144531,290.1441345214844,1.0,0.188602790236473,0.8055028319358826,0.8055028319358826,1.0,1.0,-0.8675827980041504,0.3540677726268768,0.513515055179596,0.174560010433197,0.0,0.0,0.1209788918495178,24.9581241607666,25.0,-0.1447639018297195,-4459.56884765625,73.90108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,303.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0993382409214973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069280877709388,0.1069323122501373,-4.220946266286774e-06,0.0,0.0001008156905299,0.0,0.0,4.138465404510498,0.0,0.0,0.0,0.2707819044589996,4.0,0.0,1.0
753720,293.1312561035156,297.1499938964844,293.1499938964844,0.0815355703234672,-1960.9388427734373,304.1478271484375,0.7774010896682739,0.128055453300476,0.115718200802803,293.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1441345214844,0.5651029944419861,0.050000000745058,0.0481382347643375,293.1676330566406,297.1499938964844,293.1499938964844,0.0956603810191154,-1729.073974609375,304.1565856933594,0.8112010359764099,0.1444117277860641,0.1019710302352905,293.1325988769531,297.1499938964844,293.1499938964844,0.1798313856124878,-3876.484130859375,304.1476135253906,0.9646000862121582,0.2412359118461609,0.2287611663341522,293.2408142089844,297.1499938964844,293.1499938964844,0.0046630352735519,-1801.77099609375,296.6689453125,0.5651029944419861,0.050000000745058,0.2283470630645752,291.1441345214844,291.1499938964844,273.1499938964844,270.5585632324219,285.047119140625,293.2409973144531,290.1441345214844,1.0,0.188602790236473,0.8055028319358826,0.8055028319358826,1.0,1.0,-0.8675827980041504,0.3540677726268768,0.513515055179596,0.174560010433197,0.0,0.0,0.1209788918495178,24.9581241607666,25.0,-0.1447639018297195,-4459.56884765625,73.90108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,303.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0993382409214973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069280877709388,0.1069323122501373,-4.220946266286774e-06,0.0,0.0001008156905299,0.0,0.0,4.138465404510498,0.0,0.0,0.0,0.2707819044589996,4.0,0.0,1.0
