time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753780,293.1308898925781,297.1499938964844,293.1499938964844,0.0819873213768005,-1969.313232421875,304.1477966308594,0.777866542339325,0.1286020427942276,0.1162127256393432,293.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1441650390625,0.5645387768745422,0.050000000745058,0.0481418184936046,293.1786499023437,297.1499938964844,293.1499938964844,0.0935450047254562,-1698.2791748046875,304.15789794921875,0.805658221244812,0.1417273432016372,0.1001456752419471,293.132080078125,297.1499938964844,293.1499938964844,0.1803388893604278,-3885.166015625,304.1475524902344,0.9645144939422609,0.2417772263288498,0.2292745262384414,293.2386169433594,297.1499938964844,293.1499938964844,0.0046436809934675,-1794.940673828125,296.6435852050781,0.5645387768745422,0.050000000745058,0.2283640503883361,291.1441650390625,291.1499938964844,273.1499938964844,270.56317138671875,285.0346984863281,293.2388000488281,290.1441955566406,1.0,0.188595563173294,0.8055196404457092,0.8055196404457092,1.0,1.0,-0.8666262626647949,0.3541566133499145,0.5124696493148804,0.1730734407901764,0.0,0.0,0.1217551752924919,25.013301849365234,25.0,0.0575884953141212,-4465.85791015625,73.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,303.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.099342294037342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072539612650871,0.1072581857442855,-4.221465587761486e-06,0.0,0.000100819801446,0.0,0.0,4.15183162689209,0.0,0.0,0.0,0.2708328664302826,4.0,0.0,1.0
753840,293.1308898925781,297.1499938964844,293.1499938964844,0.0819873213768005,-1969.313232421875,304.1477966308594,0.777866542339325,0.1286020427942276,0.1162127256393432,293.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1441650390625,0.5645387768745422,0.050000000745058,0.0481418184936046,293.1786499023437,297.1499938964844,293.1499938964844,0.0935450047254562,-1698.2791748046875,304.15789794921875,0.805658221244812,0.1417273432016372,0.1001456752419471,293.132080078125,297.1499938964844,293.1499938964844,0.1803388893604278,-3885.166015625,304.1475524902344,0.9645144939422609,0.2417772263288498,0.2292745262384414,293.2386169433594,297.1499938964844,293.1499938964844,0.0046436809934675,-1794.940673828125,296.6435852050781,0.5645387768745422,0.050000000745058,0.2283640503883361,291.1441650390625,291.1499938964844,273.1499938964844,270.56317138671875,285.0346984863281,293.2388000488281,290.1441955566406,1.0,0.188595563173294,0.8055196404457092,0.8055196404457092,1.0,1.0,-0.8666262626647949,0.3541566133499145,0.5124696493148804,0.1730734407901764,0.0,0.0,0.1217551752924919,25.013301849365234,25.0,0.0575884953141212,-4465.85791015625,73.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,303.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.099342294037342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072539612650871,0.1072581857442855,-4.221465587761486e-06,0.0,0.000100819801446,0.0,0.0,4.15183162689209,0.0,0.0,0.0,0.2708328664302826,4.0,0.0,1.0
753900,293.1307373046875,297.1499938964844,293.1499938964844,0.0822121351957321,-1973.4818115234373,304.1477966308594,0.7780962586402893,0.1288743168115615,0.1164593324065208,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14422607421875,0.5642567276954651,0.050000000745058,0.0481436140835285,293.1840515136719,297.1499938964844,293.1499938964844,0.092412069439888,-1681.7777099609375,304.15850830078125,0.8026172518730164,0.1402977854013443,0.0991687253117561,293.1318664550781,297.1499938964844,293.1499938964844,0.1805931776762008,-3889.51220703125,304.1475524902344,0.9644728302955629,0.242048904299736,0.229532390832901,293.23748779296875,297.1499938964844,293.1499938964844,0.0046343198046088,-1791.6290283203125,296.6313171386719,0.5642567276954651,0.050000000745058,0.2283725887537002,291.1442565917969,291.1499938964844,273.1499938964844,270.5653991699219,285.0284729003906,293.2376708984375,290.1442565917969,1.0,0.1885821372270584,0.8055281043052673,0.8055281043052673,1.0,1.0,-0.8660714626312256,0.3541701734066009,0.511901319026947,0.172307401895523,0.0,0.0,0.1221313849091529,25.040149688720703,25.0,0.1638467609882354,-4468.689453125,73.76470184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,303.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.0993613824248313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074131801724433,0.1074174046516418,-4.221722520014737e-06,0.0,0.0001008391700452,0.0,0.0,4.158367156982422,0.0,0.0,0.0,0.2708578407764435,4.0,0.0,1.0
753960,293.130615234375,297.1499938964844,293.1499938964844,0.0824358910322189,-1977.6314697265625,304.14776611328125,0.7783264517784119,0.1291456371545791,0.1167051047086715,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.5639777183532715,0.050000000745058,0.0481453984975814,293.1893005371094,297.1499938964844,293.1499938964844,0.0912385582923889,-1664.684326171875,304.1590881347656,0.7994635701179504,0.1388333439826965,0.0981574803590774,293.13165283203125,297.1499938964844,293.1499938964844,0.1808475106954574,-3893.8564453125,304.14752197265625,0.964435577392578,0.2423210889101028,0.2297906875610351,293.2362976074219,297.1499938964844,293.1499938964844,0.0046251700259745,-1788.3870849609375,296.619384765625,0.5639777183532715,0.050000000745058,0.2283810377120971,291.14434814453125,291.1499938964844,273.1499938964844,270.56756591796875,285.022216796875,293.23651123046875,290.1443786621094,1.0,0.1885626465082168,0.8055387735366821,0.8055387735366821,1.0,1.0,-0.8654749989509583,0.3541662693023681,0.5113087296485901,0.1715312749147415,0.0,0.0,0.1224966943264007,25.06619071960449,25.0,0.2691254913806915,-4471.32861328125,73.70161437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,303.2135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.0993909537792205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075686067342758,0.1075728312134742,-4.22197535954183e-06,0.0,0.0001008691760944,0.0,0.0,4.164750099182129,0.0,0.0,0.0,0.270882248878479,4.0,0.0,1.0
754020,293.1302185058594,297.1499938964844,293.1499938964844,0.08289335668087,-1986.12646484375,304.14776611328125,0.7791426181793213,0.1297125965356826,0.1172058954834938,293.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443786621094,0.5637068748474121,0.050000000745058,0.0481471419334411,293.1928405761719,297.1499938964844,293.1499938964844,0.0894704982638359,-1639.044189453125,304.158935546875,0.7948927879333496,0.137102335691452,0.0966471210122108,293.1311950683594,297.1499938964844,293.1499938964844,0.181366741657257,-3902.72900390625,304.1474914550781,0.9647850394248962,0.2428797036409378,0.2303134948015213,293.2338256835937,297.1499938964844,293.1499938964844,0.0046075014397501,-1782.1358642578125,296.5963134765625,0.5637068748474121,0.050000000745058,0.2283893078565597,291.14434814453125,291.1499938964844,273.1499938964844,270.5718078613281,285.0088806152344,293.2340393066406,290.14422607421875,1.0,0.1885211616754531,0.8055601119995117,0.8055601119995117,1.0,1.0,-0.864902138710022,0.3544483184814453,0.5104538202285767,0.1700639426708221,0.0,0.0,0.1232393085956573,25.07790946960449,25.0,-0.5260392427444458,-4477.3818359375,73.62164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,303.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0994805768132209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078734844923019,0.1078777089715004,-4.22246284870198e-06,0.0,0.0001009601401165,0.0,0.0,4.177266597747803,0.0,0.0,0.0,0.270930141210556,4.0,0.0,1.0
754080,293.1302185058594,297.1499938964844,293.1499938964844,0.08289335668087,-1986.12646484375,304.14776611328125,0.7791426181793213,0.1297125965356826,0.1172058954834938,293.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443786621094,0.5637068748474121,0.050000000745058,0.0481471419334411,293.1928405761719,297.1499938964844,293.1499938964844,0.0894704982638359,-1639.044189453125,304.158935546875,0.7948927879333496,0.137102335691452,0.0966471210122108,293.1311950683594,297.1499938964844,293.1499938964844,0.181366741657257,-3902.72900390625,304.1474914550781,0.9647850394248962,0.2428797036409378,0.2303134948015213,293.2338256835937,297.1499938964844,293.1499938964844,0.0046075014397501,-1782.1358642578125,296.5963134765625,0.5637068748474121,0.050000000745058,0.2283893078565597,291.14434814453125,291.1499938964844,273.1499938964844,270.5718078613281,285.0088806152344,293.2340393066406,290.14422607421875,1.0,0.1885211616754531,0.8055601119995117,0.8055601119995117,1.0,1.0,-0.864902138710022,0.3544483184814453,0.5104538202285767,0.1700639426708221,0.0,0.0,0.1232393085956573,25.07790946960449,25.0,-0.5260392427444458,-4477.3818359375,73.62164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,303.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0994805768132209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078734844923019,0.1078777089715004,-4.22246284870198e-06,0.0,0.0001009601401165,0.0,0.0,4.177266597747803,0.0,0.0,0.0,0.270930141210556,4.0,0.0,1.0
754140,293.12957763671875,297.1499938964844,293.1499938964844,0.0834101885557174,-1995.771728515625,304.14764404296875,0.7805901765823364,0.1303423047065735,0.1177566051483154,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1425170898437,0.5638778805732727,0.050000000745058,0.0481460615992546,293.1904602050781,297.1499938964844,293.1499938964844,0.0887919813394546,-1629.3995361328125,304.1570739746094,0.7934827208518982,0.1364908814430236,0.0960755869746208,293.1305847167969,297.1499938964844,293.1499938964844,0.1819469034671783,-3912.6943359375,304.1473388671875,0.9658106565475464,0.2434757798910141,0.2308655679225921,293.2311096191406,297.1499938964844,293.1499938964844,0.0045910766348242,-1776.4542236328125,296.57354736328125,0.5638778805732727,0.050000000745058,0.228384181857109,291.1422119140625,291.1499938964844,273.1499938964844,270.57586669921875,284.9939880371094,293.2313537597656,290.1417541503906,1.0,0.188505545258522,0.8055814504623413,0.8055814504623413,1.0,1.0,-0.8655318021774292,0.3552809953689575,0.5102508068084717,0.1687880754470825,0.0,0.0,0.1243946999311447,25.02987098693848,25.0,-3.2425854206085205,-4487.515625,73.65821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,303.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.0996128320693969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082977429032325,0.108301967382431,-4.223018095217412e-06,0.0,0.0001010943669825,0.0,0.0,4.194571018218994,0.0,0.0,0.0,0.2709948718547821,4.0,0.0,1.0
754200,293.12957763671875,297.1499938964844,293.1499938964844,0.0834101885557174,-1995.771728515625,304.14764404296875,0.7805901765823364,0.1303423047065735,0.1177566051483154,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1425170898437,0.5638778805732727,0.050000000745058,0.0481460615992546,293.1904602050781,297.1499938964844,293.1499938964844,0.0887919813394546,-1629.3995361328125,304.1570739746094,0.7934827208518982,0.1364908814430236,0.0960755869746208,293.1305847167969,297.1499938964844,293.1499938964844,0.1819469034671783,-3912.6943359375,304.1473388671875,0.9658106565475464,0.2434757798910141,0.2308655679225921,293.2311096191406,297.1499938964844,293.1499938964844,0.0045910766348242,-1776.4542236328125,296.57354736328125,0.5638778805732727,0.050000000745058,0.228384181857109,291.1422119140625,291.1499938964844,273.1499938964844,270.57586669921875,284.9939880371094,293.2313537597656,290.1417541503906,1.0,0.188505545258522,0.8055814504623413,0.8055814504623413,1.0,1.0,-0.8655318021774292,0.3552809953689575,0.5102508068084717,0.1687880754470825,0.0,0.0,0.1243946999311447,25.02987098693848,25.0,-3.2425854206085205,-4487.515625,73.65821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,303.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.0996128320693969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082977429032325,0.108301967382431,-4.223018095217412e-06,0.0,0.0001010943669825,0.0,0.0,4.194571018218994,0.0,0.0,0.0,0.2709948718547821,4.0,0.0,1.0
754260,293.1288757324219,297.1499938964844,293.1499938964844,0.0839702785015106,-2006.2489013671875,304.1474914550781,0.782268762588501,0.1310070008039474,0.1183457598090171,293.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.564171552658081,0.050000000745058,0.0481441989541053,293.1864929199219,297.1499938964844,293.1499938964844,0.0885483548045158,-1626.0831298828125,304.1551208496094,0.7932506799697876,0.1362670063972473,0.0958687290549278,293.12994384765625,297.1499938964844,293.1499938964844,0.1825747638940811,-3923.494384765625,304.1471862792969,0.9670431017875672,0.2440992891788482,0.2314463257789611,293.2281494140625,297.1499938964844,293.1499938964844,0.0045760786160826,-1771.3497314453125,296.5515441894531,0.564171552658081,0.050000000745058,0.2283753603696823,291.138671875,291.1499938964844,273.1499938964844,270.5797424316406,284.97869873046875,293.2283935546875,290.13818359375,1.0,0.1885213255882263,0.8055941462516785,0.8055941462516785,1.0,1.0,-0.866674542427063,0.3563345074653625,0.5103400349617004,0.1676260232925415,0.0,0.0,0.1261408030986786,24.96771049499512,25.0,-4.559834957122803,-4503.013671875,73.76130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,303.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.0998034700751304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089738383889198,0.1089780628681182,-4.223891210131114e-06,0.0,0.0001012878346955,0.0,0.0,4.222153663635254,0.0,0.0,0.0,0.2710970044136047,4.0,0.0,1.0
754320,293.1288757324219,297.1499938964844,293.1499938964844,0.0839702785015106,-2006.2489013671875,304.1474914550781,0.782268762588501,0.1310070008039474,0.1183457598090171,293.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.564171552658081,0.050000000745058,0.0481441989541053,293.1864929199219,297.1499938964844,293.1499938964844,0.0885483548045158,-1626.0831298828125,304.1551208496094,0.7932506799697876,0.1362670063972473,0.0958687290549278,293.12994384765625,297.1499938964844,293.1499938964844,0.1825747638940811,-3923.494384765625,304.1471862792969,0.9670431017875672,0.2440992891788482,0.2314463257789611,293.2281494140625,297.1499938964844,293.1499938964844,0.0045760786160826,-1771.3497314453125,296.5515441894531,0.564171552658081,0.050000000745058,0.2283753603696823,291.138671875,291.1499938964844,273.1499938964844,270.5797424316406,284.97869873046875,293.2283935546875,290.13818359375,1.0,0.1885213255882263,0.8055941462516785,0.8055941462516785,1.0,1.0,-0.866674542427063,0.3563345074653625,0.5103400349617004,0.1676260232925415,0.0,0.0,0.1261408030986786,24.96771049499512,25.0,-4.559834957122803,-4503.013671875,73.76130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,303.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.0998034700751304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089738383889198,0.1089780628681182,-4.223891210131114e-06,0.0,0.0001012878346955,0.0,0.0,4.222153663635254,0.0,0.0,0.0,0.2710970044136047,4.0,0.0,1.0
754380,293.12811279296875,297.1499938964844,293.1499938964844,0.084544263780117,-2016.9822998046875,304.1473693847656,0.783991813659668,0.1316913664340973,0.1189541965723037,293.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.5644665956497192,0.050000000745058,0.0481423325836658,293.1822509765625,297.1499938964844,293.1499938964844,0.0884684175252914,-1625.10009765625,304.153564453125,0.793413519859314,0.1362046897411346,0.0958005934953689,293.1292724609375,297.1499938964844,293.1499938964844,0.1832143515348434,-3934.4677734375,304.1470642089844,0.9682911038398744,0.2447408139705658,0.2320455610752105,293.2250366210937,297.1499938964844,293.1499938964844,0.0045622196048498,-1766.6077880859375,296.5312805175781,0.5644665956497192,0.050000000745058,0.2283664941787719,291.1355895996094,291.1499938964844,273.1499938964844,270.5834655761719,284.9636535644531,293.22528076171875,290.13525390625,1.0,0.1885663121938705,0.8056068420410156,0.8056068420410156,1.0,1.0,-0.8680290579795837,0.3574621677398681,0.5105668902397156,0.1665539145469665,0.0,0.0,0.12827730178833,24.908594131469727,25.0,-4.048452854156494,-4522.1474609375,73.9051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100158691406,303.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1000720262527465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098462715744972,0.1098504960536956,-4.225126758683473e-06,0.0,0.0001015603847918,0.0,0.0,4.257885456085205,0.0,0.0,0.0,0.2712306678295135,4.0,0.0,1.0
754440,293.12811279296875,297.1499938964844,293.1499938964844,0.084544263780117,-2016.9822998046875,304.1473693847656,0.783991813659668,0.1316913664340973,0.1189541965723037,293.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.5644665956497192,0.050000000745058,0.0481423325836658,293.1822509765625,297.1499938964844,293.1499938964844,0.0884684175252914,-1625.10009765625,304.153564453125,0.793413519859314,0.1362046897411346,0.0958005934953689,293.1292724609375,297.1499938964844,293.1499938964844,0.1832143515348434,-3934.4677734375,304.1470642089844,0.9682911038398744,0.2447408139705658,0.2320455610752105,293.2250366210937,297.1499938964844,293.1499938964844,0.0045622196048498,-1766.6077880859375,296.5312805175781,0.5644665956497192,0.050000000745058,0.2283664941787719,291.1355895996094,291.1499938964844,273.1499938964844,270.5834655761719,284.9636535644531,293.22528076171875,290.13525390625,1.0,0.1885663121938705,0.8056068420410156,0.8056068420410156,1.0,1.0,-0.8680290579795837,0.3574621677398681,0.5105668902397156,0.1665539145469665,0.0,0.0,0.12827730178833,24.908594131469727,25.0,-4.048452854156494,-4522.1474609375,73.9051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100158691406,303.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1000720262527465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098462715744972,0.1098504960536956,-4.225126758683473e-06,0.0,0.0001015603847918,0.0,0.0,4.257885456085205,0.0,0.0,0.0,0.2712306678295135,4.0,0.0,1.0
754500,293.1277770996094,297.1499938964844,293.1499938964844,0.0848340317606926,-2022.3968505859373,304.1473388671875,0.784856915473938,0.1320397108793258,0.1192644536495208,293.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346740722656,0.5646060109138489,0.050000000745058,0.0481414496898651,293.1801452636719,297.1499938964844,293.1499938964844,0.0884631052613258,-1625.0936279296875,304.1529235839844,0.793571412563324,0.1362121403217315,0.0957968533039093,293.12896728515625,297.1499938964844,293.1499938964844,0.1835343390703201,-3939.94384765625,304.1470031738281,0.9689067602157592,0.2450670450925827,0.2323508113622665,293.2234191894531,297.1499938964844,293.1499938964844,0.0045556565746665,-1764.3397216796875,296.5219116210937,0.5646060109138489,0.050000000745058,0.2283623218536377,291.13446044921875,291.1499938964844,273.1499938964844,270.5852355957031,284.956298828125,293.22369384765625,290.1341857910156,1.0,0.1885987669229507,0.8056132197380066,0.8056132197380066,1.0,1.0,-0.8687570691108704,0.3580384850502014,0.510718584060669,0.1660525947809219,0.0,0.0,0.1294312477111816,24.881385803222656,25.0,-3.4266257286071777,-4532.51318359375,73.98934936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,303.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.1002394333481788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103297919034957,0.1103340163826942,-4.225846623739926e-06,0.0,0.000101730285678,0.0,0.0,4.277740001678467,0.0,0.0,0.0,0.271305501461029,4.0,0.0,1.0
754560,293.1274108886719,297.1499938964844,293.1499938964844,0.0851247161626815,-2027.82568359375,304.14727783203125,0.785720944404602,0.1323912888765335,0.119577907025814,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337585449219,0.5647388696670532,0.050000000745058,0.0481406114995479,293.1780700683594,297.1499938964844,293.1499938964844,0.0884753614664077,-1625.3310546875,304.1523742675781,0.79376620054245,0.1362408101558685,0.0958089083433151,293.1286315917969,297.1499938964844,293.1499938964844,0.1838533580303192,-3945.39404296875,304.14697265625,0.9695141911506652,0.2453963160514831,0.2326591312885284,293.2218017578125,297.1499938964844,293.1499938964844,0.0045493333600461,-1762.13720703125,296.5130615234375,0.5647388696670532,0.050000000745058,0.2283583432435989,291.13360595703125,291.1499938964844,273.1499938964844,270.5870056152344,284.9490966796875,293.2220764160156,290.1334228515625,1.0,0.1886374056339264,0.8056066632270813,0.8056066632270813,1.0,1.0,-0.8695119023323059,0.3586180806159973,0.5108938217163086,0.1655747890472412,0.0,0.0,0.1306141912937164,24.855907440185547,25.0,-2.7075958251953125,-4543.1728515625,74.08074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09356689453125,303.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.1004300191998481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108325570821762,0.1108367890119552,-4.226614692015573e-06,0.0,0.0001019237024593,0.0,0.0,4.2984161376953125,0.0,0.0,0.0,0.2713837027549743,4.0,0.0,1.0
754620,293.1267395019531,297.1499938964844,293.1499938964844,0.0857070833444595,-2038.6943359375,304.147216796875,0.7874419689178467,0.13310107588768,0.1202117651700973,293.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.5649868249893188,0.050000000745058,0.0481390506029129,293.17401123046875,297.1499938964844,293.1499938964844,0.0885433033108711,-1626.409912109375,304.1514892578125,0.7942467927932739,0.1363520324230194,0.0958724841475486,293.1280212402344,297.1499938964844,293.1499938964844,0.1844878494739532,-3956.20947265625,304.1469421386719,0.970704972743988,0.2460616528987884,0.23328298330307,293.2184753417969,297.1499938964844,293.1499938964844,0.0045373332686722,-1757.9110107421875,296.4967956542969,0.5649868249893188,0.050000000745058,0.2283509224653244,291.1326599121094,291.1499938964844,273.1499938964844,270.59033203125,284.935302734375,293.21875,290.1325988769531,1.0,0.1887308061122894,0.8055934906005859,0.8055934906005859,1.0,1.0,-0.8710867166519165,0.3597805500030517,0.51130610704422,0.1646953970193863,0.0,0.0,0.1329985707998275,24.80975151062012,25.0,-1.273447036743164,-4564.8359375,74.2821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753173828125,303.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.115234375,18000.0,0.0,0.0,0.1008754521608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118638068437576,0.111868031322956,-4.228233592584729e-06,0.0,0.0001023757577058,0.0,0.0,4.340911388397217,0.0,0.0,0.0,0.2715451419353485,4.0,0.0,1.0
754680,293.1267395019531,297.1499938964844,293.1499938964844,0.0857070833444595,-2038.6943359375,304.147216796875,0.7874419689178467,0.13310107588768,0.1202117651700973,293.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.5649868249893188,0.050000000745058,0.0481390506029129,293.17401123046875,297.1499938964844,293.1499938964844,0.0885433033108711,-1626.409912109375,304.1514892578125,0.7942467927932739,0.1363520324230194,0.0958724841475486,293.1280212402344,297.1499938964844,293.1499938964844,0.1844878494739532,-3956.20947265625,304.1469421386719,0.970704972743988,0.2460616528987884,0.23328298330307,293.2184753417969,297.1499938964844,293.1499938964844,0.0045373332686722,-1757.9110107421875,296.4967956542969,0.5649868249893188,0.050000000745058,0.2283509224653244,291.1326599121094,291.1499938964844,273.1499938964844,270.59033203125,284.935302734375,293.21875,290.1325988769531,1.0,0.1887308061122894,0.8055934906005859,0.8055934906005859,1.0,1.0,-0.8710867166519165,0.3597805500030517,0.51130610704422,0.1646953970193863,0.0,0.0,0.1329985707998275,24.80975151062012,25.0,-1.273447036743164,-4564.8359375,74.2821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753173828125,303.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.115234375,18000.0,0.0,0.0,0.1008754521608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118638068437576,0.111868031322956,-4.228233592584729e-06,0.0,0.0001023757577058,0.0,0.0,4.340911388397217,0.0,0.0,0.0,0.2715451419353485,4.0,0.0,1.0
754740,293.1260986328125,297.1499938964844,293.1499938964844,0.0862894132733345,-2049.55517578125,304.1471862792969,0.7891493439674377,0.1338170319795608,0.1208520457148552,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.132568359375,0.5652133822441101,0.050000000745058,0.0481376238167285,293.1701354980469,297.1499938964844,293.1499938964844,0.0886641144752502,-1628.2283935546875,304.1507873535156,0.7948377728462219,0.1365296244621276,0.095983937382698,293.1274719238281,297.1499938964844,293.1499938964844,0.185118019580841,-3966.923828125,304.1469116210937,0.971863865852356,0.2467340677976608,0.2339142560958862,293.21514892578125,297.1499938964844,293.1499938964844,0.0045262067578732,-1753.9405517578125,296.4822998046875,0.5652133822441101,0.050000000745058,0.2283441722393036,291.132568359375,291.1499938964844,273.1499938964844,270.5935363769531,284.9223022460937,293.2154235839844,290.13262939453125,1.0,0.1888437271118164,0.8055803775787354,0.8055803775787354,1.0,1.0,-0.8727365136146545,0.3609395921230316,0.5117968916893005,0.16392283141613,0.0,0.0,0.135333627462387,24.769636154174805,25.0,-0.1112977117300033,-4586.40087890625,74.5058364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,303.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1171875,18000.0,0.0,0.0,0.1013995856046676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128929406404495,0.1128971725702285,-4.229894329910167e-06,0.0,0.0001029076884151,0.0,0.0,4.383421421051025,0.0,0.0,0.0,0.2717072963714599,4.0,0.0,1.0
754800,293.1260986328125,297.1499938964844,293.1499938964844,0.0862894132733345,-2049.55517578125,304.1471862792969,0.7891493439674377,0.1338170319795608,0.1208520457148552,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.132568359375,0.5652133822441101,0.050000000745058,0.0481376238167285,293.1701354980469,297.1499938964844,293.1499938964844,0.0886641144752502,-1628.2283935546875,304.1507873535156,0.7948377728462219,0.1365296244621276,0.095983937382698,293.1274719238281,297.1499938964844,293.1499938964844,0.185118019580841,-3966.923828125,304.1469116210937,0.971863865852356,0.2467340677976608,0.2339142560958862,293.21514892578125,297.1499938964844,293.1499938964844,0.0045262067578732,-1753.9405517578125,296.4822998046875,0.5652133822441101,0.050000000745058,0.2283441722393036,291.132568359375,291.1499938964844,273.1499938964844,270.5935363769531,284.9223022460937,293.2154235839844,290.13262939453125,1.0,0.1888437271118164,0.8055803775787354,0.8055803775787354,1.0,1.0,-0.8727365136146545,0.3609395921230316,0.5117968916893005,0.16392283141613,0.0,0.0,0.135333627462387,24.769636154174805,25.0,-0.1112977117300033,-4586.40087890625,74.5058364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,303.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1171875,18000.0,0.0,0.0,0.1013995856046676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128929406404495,0.1128971725702285,-4.229894329910167e-06,0.0,0.0001029076884151,0.0,0.0,4.383421421051025,0.0,0.0,0.0,0.2717072963714599,4.0,0.0,1.0
754860,293.12554931640625,297.1499938964844,293.1499938964844,0.0868712961673736,-2060.404052734375,304.14715576171875,0.7908428311347961,0.1345366984605789,0.1214962378144264,293.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.13299560546875,0.5654235482215881,0.050000000745058,0.0481363050639629,293.1664733886719,297.1499938964844,293.1499938964844,0.0888327434659004,-1630.722412109375,304.1502685546875,0.7955299615859985,0.1367667764425277,0.0961380004882812,293.1269226074219,297.1499938964844,293.1499938964844,0.1857457756996154,-3977.576904296875,304.1468811035156,0.9729953408241272,0.2474116384983062,0.2345508635044098,293.2117614746094,297.1499938964844,293.1499938964844,0.0045159440487623,-1750.2410888671875,296.4693298339844,0.5654235482215881,0.050000000745058,0.2283378988504409,291.133056640625,291.1499938964844,273.1499938964844,270.5965270996094,284.9101867675781,293.2120361328125,290.1331481933594,1.0,0.1889733672142028,0.8055586218833923,0.8055586218833923,1.0,1.0,-0.8744493722915649,0.3620871007442474,0.5123622417449951,0.1632597595453262,0.0,0.0,0.1375644356012344,24.734729766845703,25.0,0.6978086233139038,-4607.5029296875,74.74871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,303.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1019855514168739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138909235596656,0.1138951554894447,-4.231535058352165e-06,0.0,0.0001035023669828,0.0,0.0,4.424729347229004,0.0,0.0,0.0,0.2718653380870819,4.0,0.0,1.0
754920,293.12554931640625,297.1499938964844,293.1499938964844,0.0868712961673736,-2060.404052734375,304.14715576171875,0.7908428311347961,0.1345366984605789,0.1214962378144264,293.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.13299560546875,0.5654235482215881,0.050000000745058,0.0481363050639629,293.1664733886719,297.1499938964844,293.1499938964844,0.0888327434659004,-1630.722412109375,304.1502685546875,0.7955299615859985,0.1367667764425277,0.0961380004882812,293.1269226074219,297.1499938964844,293.1499938964844,0.1857457756996154,-3977.576904296875,304.1468811035156,0.9729953408241272,0.2474116384983062,0.2345508635044098,293.2117614746094,297.1499938964844,293.1499938964844,0.0045159440487623,-1750.2410888671875,296.4693298339844,0.5654235482215881,0.050000000745058,0.2283378988504409,291.133056640625,291.1499938964844,273.1499938964844,270.5965270996094,284.9101867675781,293.2120361328125,290.1331481933594,1.0,0.1889733672142028,0.8055586218833923,0.8055586218833923,1.0,1.0,-0.8744493722915649,0.3620871007442474,0.5123622417449951,0.1632597595453262,0.0,0.0,0.1375644356012344,24.734729766845703,25.0,0.6978086233139038,-4607.5029296875,74.74871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,303.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1019855514168739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138909235596656,0.1138951554894447,-4.231535058352165e-06,0.0,0.0001035023669828,0.0,0.0,4.424729347229004,0.0,0.0,0.0,0.2718653380870819,4.0,0.0,1.0
754980,293.1250305175781,297.1499938964844,293.1499938964844,0.0874527022242546,-2071.242919921875,304.1471252441406,0.7925229072570801,0.1352585405111313,0.122142769396305,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.5656210780143738,0.050000000745058,0.0481350645422935,293.1629638671875,297.1499938964844,293.1499938964844,0.089046835899353,-1633.8636474609375,304.1498107910156,0.7963196635246277,0.1370597332715988,0.0963318794965744,293.12646484375,297.1499938964844,293.1499938964844,0.1863728314638137,-3988.203369140625,304.1468811035156,0.9741032719612122,0.2480931729078292,0.2351915538311004,293.2083740234375,297.1499938964844,293.1499938964844,0.0045065730810165,-1746.83642578125,296.4577941894531,0.5656210780143738,0.050000000745058,0.2283320128917694,291.1338806152344,291.1499938964844,273.1499938964844,270.5993347167969,284.8989562988281,293.2086486816406,290.134033203125,1.0,0.1891177743673324,0.8055368661880493,0.8055368661880493,1.0,1.0,-0.8762181997299194,0.3632197082042694,0.5129985213279724,0.1627081483602523,0.0,0.0,0.1396600008010864,24.70438766479492,25.0,1.184784770011902,-4627.9892578125,75.00873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,303.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1026151031255722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148401573300361,0.1148443892598152,-4.233117124385899e-06,0.0,0.0001041412833728,0.0,0.0,4.464091300964356,0.0,0.0,0.0,0.2720162570476532,4.0,0.0,1.0
755040,293.1250305175781,297.1499938964844,293.1499938964844,0.0874527022242546,-2071.242919921875,304.1471252441406,0.7925229072570801,0.1352585405111313,0.122142769396305,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.5656210780143738,0.050000000745058,0.0481350645422935,293.1629638671875,297.1499938964844,293.1499938964844,0.089046835899353,-1633.8636474609375,304.1498107910156,0.7963196635246277,0.1370597332715988,0.0963318794965744,293.12646484375,297.1499938964844,293.1499938964844,0.1863728314638137,-3988.203369140625,304.1468811035156,0.9741032719612122,0.2480931729078292,0.2351915538311004,293.2083740234375,297.1499938964844,293.1499938964844,0.0045065730810165,-1746.83642578125,296.4577941894531,0.5656210780143738,0.050000000745058,0.2283320128917694,291.1338806152344,291.1499938964844,273.1499938964844,270.5993347167969,284.8989562988281,293.2086486816406,290.134033203125,1.0,0.1891177743673324,0.8055368661880493,0.8055368661880493,1.0,1.0,-0.8762181997299194,0.3632197082042694,0.5129985213279724,0.1627081483602523,0.0,0.0,0.1396600008010864,24.70438766479492,25.0,1.184784770011902,-4627.9892578125,75.00873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,303.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1026151031255722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148401573300361,0.1148443892598152,-4.233117124385899e-06,0.0,0.0001041412833728,0.0,0.0,4.464091300964356,0.0,0.0,0.0,0.2720162570476532,4.0,0.0,1.0
755100,293.12481689453125,297.1499938964844,293.1499938964844,0.0877432823181152,-2076.660400390625,304.1471252441406,0.7933582663536072,0.1356199085712433,0.1224665716290474,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13427734375,0.5657161474227905,0.050000000745058,0.0481344684958457,293.1612854003906,297.1499938964844,293.1499938964844,0.0891705155372619,-1635.6724853515625,304.1496276855469,0.7967506051063538,0.1372263431549072,0.0964431837201118,293.126220703125,297.1499938964844,293.1499938964844,0.1866866052150726,-3993.516357421875,304.1468811035156,0.9746495485305786,0.2484351396560669,0.2355131655931472,293.2066650390625,297.1499938964844,293.1499938964844,0.0045022317208349,-1745.251708984375,296.4525146484375,0.5657161474227905,0.050000000745058,0.2283291816711425,291.1343688964844,291.1499938964844,273.1499938964844,270.6006774902344,284.8937072753906,293.2069702148437,290.134521484375,1.0,0.1891950368881225,0.8055259585380554,0.8055259585380554,1.0,1.0,-0.8771222233772278,0.3637796938419342,0.5133424997329712,0.162474125623703,0.0,0.0,0.1406513899564743,24.690750122070312,25.0,1.3305461406707764,-4637.98583984375,75.14469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,303.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.513671875,18000.0,0.0,0.0,0.1029399782419204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152928993105888,0.1152971312403678,-4.233877461956581e-06,0.0,0.0001044709933921,0.0,0.0,4.482888698577881,0.0,0.0,0.0,0.2720884084701538,4.0,0.0,1.0
755160,293.1246032714844,297.1499938964844,293.1499938964844,0.0880337581038475,-2082.076171875,304.1471252441406,0.7941910028457642,0.1359814554452896,0.1227905377745628,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1347961425781,0.5658096075057983,0.050000000745058,0.0481338798999786,293.1596374511719,297.1499938964844,293.1499938964844,0.0893043652176857,-1637.62744140625,304.1494445800781,0.7972040772438049,0.1374052911996841,0.0965632051229476,293.12603759765625,297.1499938964844,293.1499938964844,0.1870007067918777,-3998.832275390625,304.1468811035156,0.9751915335655212,0.2487778514623642,0.2358354181051254,293.2049865722656,297.1499938964844,293.1499938964844,0.0044981082901358,-1743.742919921875,296.44757080078125,0.5658096075057983,0.050000000745058,0.2283264100551605,291.1348876953125,291.1499938964844,273.1499938964844,270.6019897460937,284.888671875,293.20526123046875,290.1350402832031,1.0,0.1892752349376678,0.805510938167572,0.805510938167572,1.0,1.0,-0.8780377507209778,0.3643345832824707,0.5137031674385071,0.1622673124074936,0.0,0.0,0.141605794429779,24.6779899597168,25.0,1.4333980083465576,-4647.8251953125,75.28416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,303.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.625,18000.0,0.0,0.0,0.1032677143812179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157308593392372,0.1157350912690162,-4.234615971654421e-06,0.0,0.0001048035992425,0.0,0.0,4.501086235046387,0.0,0.0,0.0,0.2721582949161529,4.0,0.0,1.0
755220,293.12420654296875,297.1499938964844,293.1499938964844,0.0886144489049911,-2092.904541015625,304.1471252441406,0.7958493828773499,0.1367046236991882,0.1234387457370758,293.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.5659926533699036,0.050000000745058,0.0481327325105667,293.156494140625,297.1499938964844,293.1499938964844,0.0896026045083999,-1641.9771728515625,304.1491394042969,0.7981794476509094,0.1377997100353241,0.0968293026089668,293.1256408691406,297.1499938964844,293.1499938964844,0.1876303106546402,-4009.481689453125,304.1468811035156,0.9762642979621888,0.2494651228189468,0.2364819049835205,293.2015991210937,297.1499938964844,293.1499938964844,0.004490552470088,-1740.96826171875,296.4385681152344,0.5659926533699036,0.050000000745058,0.2283209711313247,291.135986328125,291.1499938964844,273.1499938964844,270.6044616699219,284.8793334960937,293.2018737792969,290.1361389160156,1.0,0.1894440352916717,0.8054808378219604,0.8054808378219604,1.0,1.0,-0.8799029588699341,0.3654298782348633,0.5144730806350708,0.1619354635477066,0.0,0.0,0.1433979570865631,24.65489196777344,25.0,1.5409653186798096,-4667.02587890625,75.57327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,303.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.1039216667413711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165589913725853,0.1165632307529449,-4.236020231473958e-06,0.0,0.0001054672757163,0.0,0.0,4.5355329513549805,0.0,0.0,0.0,0.2722906768321991,4.0,0.0,1.0
755280,293.12420654296875,297.1499938964844,293.1499938964844,0.0886144489049911,-2092.904541015625,304.1471252441406,0.7958493828773499,0.1367046236991882,0.1234387457370758,293.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358642578125,0.5659926533699036,0.050000000745058,0.0481327325105667,293.156494140625,297.1499938964844,293.1499938964844,0.0896026045083999,-1641.9771728515625,304.1491394042969,0.7981794476509094,0.1377997100353241,0.0968293026089668,293.1256408691406,297.1499938964844,293.1499938964844,0.1876303106546402,-4009.481689453125,304.1468811035156,0.9762642979621888,0.2494651228189468,0.2364819049835205,293.2015991210937,297.1499938964844,293.1499938964844,0.004490552470088,-1740.96826171875,296.4385681152344,0.5659926533699036,0.050000000745058,0.2283209711313247,291.135986328125,291.1499938964844,273.1499938964844,270.6044616699219,284.8793334960937,293.2018737792969,290.1361389160156,1.0,0.1894440352916717,0.8054808378219604,0.8054808378219604,1.0,1.0,-0.8799029588699341,0.3654298782348633,0.5144730806350708,0.1619354635477066,0.0,0.0,0.1433979570865631,24.65489196777344,25.0,1.5409653186798096,-4667.02587890625,75.57327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,303.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.1039216667413711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165589913725853,0.1165632307529449,-4.236020231473958e-06,0.0,0.0001054672757163,0.0,0.0,4.5355329513549805,0.0,0.0,0.0,0.2722906768321991,4.0,0.0,1.0
755340,293.1238708496094,297.1499938964844,293.1499938964844,0.0891944915056228,-2103.722412109375,304.1470947265625,0.7974993586540222,0.1374272108078003,0.1240866109728813,293.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1369934082031,0.5661730766296387,0.050000000745058,0.0481316037476062,293.1535339355469,297.1499938964844,293.1499938964844,0.0899381786584854,-1646.86572265625,304.1488647460937,0.7992399334907532,0.1382387280464172,0.0971271097660064,293.1252746582031,297.1499938964844,293.1499938964844,0.1882618516683578,-4020.155517578125,304.1468505859375,0.9773245453834534,0.2501542568206787,0.2371302843093872,293.1982116699219,297.1499938964844,293.1499938964844,0.0044838874600827,-1738.510009765625,296.43072509765625,0.5661730766296387,0.050000000745058,0.2283156067132949,291.1370849609375,291.1499938964844,273.1499938964844,270.60675048828125,284.870849609375,293.198486328125,290.13726806640625,1.0,0.18962262570858,0.8054507374763489,0.8054507374763489,1.0,1.0,-0.8818082213401794,0.3665041029453277,0.5153040885925293,0.1617106646299362,0.0,0.0,0.1450408548116684,24.63457489013672,25.0,1.566692352294922,-4685.60400390625,75.87442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,303.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08984375,18000.0,0.0,0.0,0.104559302330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117324598133564,0.1173288375139236,-4.237327175360406e-06,0.0,0.0001061143993865,0.0,0.0,4.567421913146973,0.0,0.0,0.0,0.2724133431911468,4.0,0.0,1.0
755400,293.1238708496094,297.1499938964844,293.1499938964844,0.0891944915056228,-2103.722412109375,304.1470947265625,0.7974993586540222,0.1374272108078003,0.1240866109728813,293.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1369934082031,0.5661730766296387,0.050000000745058,0.0481316037476062,293.1535339355469,297.1499938964844,293.1499938964844,0.0899381786584854,-1646.86572265625,304.1488647460937,0.7992399334907532,0.1382387280464172,0.0971271097660064,293.1252746582031,297.1499938964844,293.1499938964844,0.1882618516683578,-4020.155517578125,304.1468505859375,0.9773245453834534,0.2501542568206787,0.2371302843093872,293.1982116699219,297.1499938964844,293.1499938964844,0.0044838874600827,-1738.510009765625,296.43072509765625,0.5661730766296387,0.050000000745058,0.2283156067132949,291.1370849609375,291.1499938964844,273.1499938964844,270.60675048828125,284.870849609375,293.198486328125,290.13726806640625,1.0,0.18962262570858,0.8054507374763489,0.8054507374763489,1.0,1.0,-0.8818082213401794,0.3665041029453277,0.5153040885925293,0.1617106646299362,0.0,0.0,0.1450408548116684,24.63457489013672,25.0,1.566692352294922,-4685.60400390625,75.87442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,303.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08984375,18000.0,0.0,0.0,0.104559302330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117324598133564,0.1173288375139236,-4.237327175360406e-06,0.0,0.0001061143993865,0.0,0.0,4.567421913146973,0.0,0.0,0.0,0.2724133431911468,4.0,0.0,1.0
755460,293.1235656738281,297.1499938964844,293.1499938964844,0.0897741168737411,-2114.534423828125,304.1470947265625,0.7991442084312439,0.1381502151489257,0.1247342303395271,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380920410156,0.5663536190986633,0.050000000745058,0.0481304749846458,293.1507263183594,297.1499938964844,293.1499938964844,0.0903088971972465,-1652.262451171875,304.14862060546875,0.8003830313682556,0.1387202143669128,0.0974547564983367,293.1249694824219,297.1499938964844,293.1499938964844,0.1888954490423202,-4030.856201171875,304.1468505859375,0.9783755540847778,0.2508455216884613,0.2377804368734359,293.19482421875,297.1499938964844,293.1499938964844,0.0044781104661524,-1736.3690185546875,296.4240417480469,0.5663536190986633,0.050000000745058,0.2283102422952652,291.1382141113281,291.1499938964844,273.1499938964844,270.6088562011719,284.86346435546875,293.1954345703125,290.13836669921875,1.0,0.1898098289966583,0.8054147958755493,0.8054147958755493,1.0,1.0,-0.8837511539459229,0.3675564229488373,0.5161947011947632,0.1615905165672302,0.0,0.0,0.146537035703659,24.61654663085937,25.0,1.581431865692139,-4703.49169921875,76.18653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,303.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1051659733057022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180277317762374,0.1180319711565971,-4.238535439071711e-06,0.0,0.0001067300909198,0.0,0.0,4.59674596786499,0.0,0.0,0.0,0.2725262641906738,4.0,0.0,1.0
755520,293.1235656738281,297.1499938964844,293.1499938964844,0.0897741168737411,-2114.534423828125,304.1470947265625,0.7991442084312439,0.1381502151489257,0.1247342303395271,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380920410156,0.5663536190986633,0.050000000745058,0.0481304749846458,293.1507263183594,297.1499938964844,293.1499938964844,0.0903088971972465,-1652.262451171875,304.14862060546875,0.8003830313682556,0.1387202143669128,0.0974547564983367,293.1249694824219,297.1499938964844,293.1499938964844,0.1888954490423202,-4030.856201171875,304.1468505859375,0.9783755540847778,0.2508455216884613,0.2377804368734359,293.19482421875,297.1499938964844,293.1499938964844,0.0044781104661524,-1736.3690185546875,296.4240417480469,0.5663536190986633,0.050000000745058,0.2283102422952652,291.1382141113281,291.1499938964844,273.1499938964844,270.6088562011719,284.86346435546875,293.1954345703125,290.13836669921875,1.0,0.1898098289966583,0.8054147958755493,0.8054147958755493,1.0,1.0,-0.8837511539459229,0.3675564229488373,0.5161947011947632,0.1615905165672302,0.0,0.0,0.146537035703659,24.61654663085937,25.0,1.581431865692139,-4703.49169921875,76.18653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,303.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1051659733057022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180277317762374,0.1180319711565971,-4.238535439071711e-06,0.0,0.0001067300909198,0.0,0.0,4.59674596786499,0.0,0.0,0.0,0.2725262641906738,4.0,0.0,1.0
