time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755580,293.12322998046875,297.1499938964844,293.1499938964844,0.0903602093458175,-2125.467529296875,304.1470947265625,0.8008144497871399,0.1388864368200302,0.1253904402256012,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393127441406,0.5665436387062073,0.050000000745058,0.0481292866170406,293.1480407714844,297.1499938964844,293.1499938964844,0.0907170623540878,-1658.200439453125,304.1484069824219,0.8016278147697449,0.1392503976821899,0.0978152453899383,293.1246337890625,297.1499938964844,293.1499938964844,0.1895325630903244,-4041.606689453125,304.1468505859375,0.9794341325759888,0.2515441477298736,0.2384360432624817,293.19146728515625,297.1499938964844,293.1499938964844,0.0044732219539582,-1734.537109375,296.4186096191406,0.5665436387062073,0.050000000745058,0.2283046096563339,291.13946533203125,291.1499938964844,273.1499938964844,270.6108093261719,284.8578491210937,293.1940002441406,290.1396484375,1.0,0.1900054067373275,0.8053788542747498,0.8053788542747498,1.0,1.0,-0.8857499361038208,0.368596076965332,0.5171538591384888,0.161577433347702,0.0,0.0,0.1478583365678787,24.5994930267334,25.0,1.746304631233215,-4720.4013671875,76.51092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,303.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1057288497686386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186586543917656,0.1186628937721252,-4.239635927660856e-06,0.0,0.000107301340904,0.0,0.0,4.6230998039245605,0.0,0.0,0.0,0.2726278901100158,4.0,0.0,1.0
755640,293.12322998046875,297.1499938964844,293.1499938964844,0.0903602093458175,-2125.467529296875,304.1470947265625,0.8008144497871399,0.1388864368200302,0.1253904402256012,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393127441406,0.5665436387062073,0.050000000745058,0.0481292866170406,293.1480407714844,297.1499938964844,293.1499938964844,0.0907170623540878,-1658.200439453125,304.1484069824219,0.8016278147697449,0.1392503976821899,0.0978152453899383,293.1246337890625,297.1499938964844,293.1499938964844,0.1895325630903244,-4041.606689453125,304.1468505859375,0.9794341325759888,0.2515441477298736,0.2384360432624817,293.19146728515625,297.1499938964844,293.1499938964844,0.0044732219539582,-1734.537109375,296.4186096191406,0.5665436387062073,0.050000000745058,0.2283046096563339,291.13946533203125,291.1499938964844,273.1499938964844,270.6108093261719,284.8578491210937,293.1940002441406,290.1396484375,1.0,0.1900054067373275,0.8053788542747498,0.8053788542747498,1.0,1.0,-0.8857499361038208,0.368596076965332,0.5171538591384888,0.161577433347702,0.0,0.0,0.1478583365678787,24.5994930267334,25.0,1.746304631233215,-4720.4013671875,76.51092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,303.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1057288497686386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186586543917656,0.1186628937721252,-4.239635927660856e-06,0.0,0.000107301340904,0.0,0.0,4.6230998039245605,0.0,0.0,0.0,0.2726278901100158,4.0,0.0,1.0
755700,293.1230773925781,297.1499938964844,293.1499938964844,0.0906568691134452,-2131.002197265625,304.1470947265625,0.8016621470451355,0.1392578035593032,0.1257226318120956,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13995361328125,0.566643238067627,0.050000000745058,0.0481286644935607,293.146728515625,297.1499938964844,293.1499938964844,0.0909356549382209,-1661.3798828125,304.1483154296875,0.8022896647453308,0.1395324319601059,0.0980078876018524,293.1244812011719,297.1499938964844,293.1499938964844,0.1898537576198578,-4047.0244140625,304.1468200683594,0.9799680709838868,0.2518956959247589,0.2387664020061493,293.1897888183594,297.1499938964844,293.1499938964844,0.0044711087830364,-1733.73974609375,296.4163513183594,0.566643238067627,0.050000000745058,0.2283016592264175,291.1400756835937,291.1499938964844,273.1499938964844,270.6117248535156,284.8553466796875,293.1932373046875,290.1402587890625,1.0,0.1901062428951263,0.8053609132766724,0.8053609132766724,1.0,1.0,-0.8867720365524292,0.3691119849681854,0.5176600217819214,0.1616112887859344,0.0,0.0,0.1484535634517669,24.591184616088867,25.0,1.7094062566757202,-4728.458984375,76.6778335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,303.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.1059908047318458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189436838030815,0.1189479231834411,-4.240139332978288e-06,0.0,0.0001075671898433,0.0,0.0,4.635019779205322,0.0,0.0,0.0,0.2726739943027496,4.0,0.0,1.0
755760,293.1229248046875,297.1499938964844,293.1499938964844,0.0909547433257103,-2136.560546875,304.1470642089844,0.8025123476982117,0.1396297663450241,0.1260556876659393,293.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405334472656,0.5667445063591003,0.050000000745058,0.04812803119421,293.1454467773437,297.1499938964844,293.1499938964844,0.0911630019545555,-1664.6868896484375,304.148193359375,0.8029726147651672,0.1398243159055709,0.0982076227664947,293.12432861328125,297.1499938964844,293.1499938964844,0.1901769042015075,-4052.474365234375,304.1468200683594,0.980502188205719,0.2522481083869934,0.2390976846218109,293.1880798339844,297.1499938964844,293.1499938964844,0.0044692209921777,-1733.0269775390625,296.4143371582031,0.5667445063591003,0.050000000745058,0.2282986491918563,291.1406555175781,291.1499938964844,273.1499938964844,270.6125793457031,284.85302734375,293.1924743652344,290.14080810546875,1.0,0.1902089565992355,0.8053402304649353,0.8053402304649353,1.0,1.0,-0.8878046870231628,0.3696230053901672,0.5181816816329956,0.1616712510585785,0.0,0.0,0.1490175724029541,24.583208084106445,25.0,1.6083317995071411,-4736.31103515625,76.8473892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.51202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.106238879263401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192128285765647,0.1192170679569244,-4.24061227022321e-06,0.0,0.0001078189525287,0.0,0.0,4.64627742767334,0.0,0.0,0.0,0.272717535495758,4.0,0.0,1.0
755820,293.12261962890625,297.1499938964844,293.1499938964844,0.0915522575378418,-2147.71142578125,304.1470642089844,0.8042144179344177,0.1403737962245941,0.1267224550247192,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415405273437,0.5669508576393127,0.050000000745058,0.0481267422437667,293.1430053710937,297.1499938964844,293.1499938964844,0.0916426479816436,-1671.663818359375,304.14801025390625,0.8043970465660095,0.1404362320899963,0.0986273735761642,293.1240539550781,297.1499938964844,293.1499938964844,0.190827876329422,-4063.449951171875,304.14678955078125,0.9815680980682372,0.2529545426368713,0.2397621124982834,293.1847229003906,297.1499938964844,293.1499938964844,0.0044661508873105,-1731.864501953125,296.4110717773437,0.5669508576393127,0.050000000745058,0.2282925546169281,291.1416320800781,291.1499938964844,273.1499938964844,270.6141662597656,284.8490295410156,293.19091796875,290.1417541503906,1.0,0.1904197335243225,0.8052988648414612,0.8052988648414612,1.0,1.0,-0.8898972272872925,0.3706286549568176,0.5192685127258301,0.161870002746582,0.0,0.0,0.1500618308782577,24.56841468811035,25.0,1.362734079360962,-4751.4970703125,77.19393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184936523437,303.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.1066901758313179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197116151452064,0.1197158545255661,-4.241483111400157e-06,0.0,0.0001082769667846,0.0,0.0,4.667144775390625,0.0,0.0,0.0,0.272798091173172,4.0,0.0,1.0
755880,293.12261962890625,297.1499938964844,293.1499938964844,0.0915522575378418,-2147.71142578125,304.1470642089844,0.8042144179344177,0.1403737962245941,0.1267224550247192,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415405273437,0.5669508576393127,0.050000000745058,0.0481267422437667,293.1430053710937,297.1499938964844,293.1499938964844,0.0916426479816436,-1671.663818359375,304.14801025390625,0.8043970465660095,0.1404362320899963,0.0986273735761642,293.1240539550781,297.1499938964844,293.1499938964844,0.190827876329422,-4063.449951171875,304.14678955078125,0.9815680980682372,0.2529545426368713,0.2397621124982834,293.1847229003906,297.1499938964844,293.1499938964844,0.0044661508873105,-1731.864501953125,296.4110717773437,0.5669508576393127,0.050000000745058,0.2282925546169281,291.1416320800781,291.1499938964844,273.1499938964844,270.6141662597656,284.8490295410156,293.19091796875,290.1417541503906,1.0,0.1904197335243225,0.8052988648414612,0.8052988648414612,1.0,1.0,-0.8898972272872925,0.3706286549568176,0.5192685127258301,0.161870002746582,0.0,0.0,0.1500618308782577,24.56841468811035,25.0,1.362734079360962,-4751.4970703125,77.19393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184936523437,303.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.1066901758313179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197116151452064,0.1197158545255661,-4.241483111400157e-06,0.0,0.0001082769667846,0.0,0.0,4.667144775390625,0.0,0.0,0.0,0.272798091173172,4.0,0.0,1.0
755940,293.12237548828125,297.1499938964844,293.1499938964844,0.0921504721045494,-2158.87548828125,304.14703369140625,0.8059145212173462,0.1411168277263641,0.1273885518312454,293.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423645019531,0.5671621561050415,0.050000000745058,0.0481254272162914,293.1407165527344,297.1499938964844,293.1499938964844,0.0921525061130523,-1679.0792236328125,304.1478271484375,0.8058918118476868,0.1410827487707138,0.0990717932581901,293.1238098144531,297.1499938964844,293.1499938964844,0.1914833039045334,-4074.494873046875,304.1467590332031,0.982629418373108,0.2536622285842895,0.2404278963804245,293.1813659667969,297.1499938964844,293.1499938964844,0.0044640055857598,-1731.043701171875,296.4089050292969,0.5671621561050415,0.050000000745058,0.2282862961292266,291.1424560546875,291.1499938964844,273.1499938964844,270.6155700683594,284.84588623046875,293.1893310546875,290.1425476074219,1.0,0.1906369775533676,0.8052575588226318,0.8052575588226318,1.0,1.0,-0.8920199871063232,0.3716090619564056,0.52041095495224,0.1621749997138977,0.0,0.0,0.1510094255208969,24.55515480041504,25.0,1.1306196451187134,-4766.00927734375,77.54939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295715332031,303.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.1070819422602653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201651096343994,0.1201693564653396,-4.242272098053945e-06,0.0,0.0001086745614884,0.0,0.0,4.686126708984375,0.0,0.0,0.0,0.2728713154792785,4.0,0.0,1.0
756000,293.12237548828125,297.1499938964844,293.1499938964844,0.0921504721045494,-2158.87548828125,304.14703369140625,0.8059145212173462,0.1411168277263641,0.1273885518312454,293.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423645019531,0.5671621561050415,0.050000000745058,0.0481254272162914,293.1407165527344,297.1499938964844,293.1499938964844,0.0921525061130523,-1679.0792236328125,304.1478271484375,0.8058918118476868,0.1410827487707138,0.0990717932581901,293.1238098144531,297.1499938964844,293.1499938964844,0.1914833039045334,-4074.494873046875,304.1467590332031,0.982629418373108,0.2536622285842895,0.2404278963804245,293.1813659667969,297.1499938964844,293.1499938964844,0.0044640055857598,-1731.043701171875,296.4089050292969,0.5671621561050415,0.050000000745058,0.2282862961292266,291.1424560546875,291.1499938964844,273.1499938964844,270.6155700683594,284.84588623046875,293.1893310546875,290.1425476074219,1.0,0.1906369775533676,0.8052575588226318,0.8052575588226318,1.0,1.0,-0.8920199871063232,0.3716090619564056,0.52041095495224,0.1621749997138977,0.0,0.0,0.1510094255208969,24.55515480041504,25.0,1.1306196451187134,-4766.00927734375,77.54939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295715332031,303.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.1070819422602653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201651096343994,0.1201693564653396,-4.242272098053945e-06,0.0,0.0001086745614884,0.0,0.0,4.686126708984375,0.0,0.0,0.0,0.2728713154792785,4.0,0.0,1.0
756060,293.1221923828125,297.1499938964844,293.1499938964844,0.0927487462759018,-2170.04052734375,304.14703369140625,0.8075903058052063,0.1418581157922744,0.1280532330274582,293.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430358886719,0.567374587059021,0.050000000745058,0.0481241047382354,293.1385192871094,297.1499938964844,293.1499938964844,0.0926897302269935,-1686.8914794921875,304.14764404296875,0.8074309229850769,0.1417604833841323,0.0995384231209755,293.12359619140625,297.1499938964844,293.1499938964844,0.1921425908803939,-4085.5986328125,304.1467590332031,0.983680248260498,0.2543705403804779,0.2410943806171417,293.177978515625,297.1499938964844,293.1499938964844,0.0044627576135098,-1730.5550537109375,296.40777587890625,0.567374587059021,0.050000000745058,0.2282800376415252,291.1430969238281,291.1499938964844,273.1499938964844,270.6168212890625,284.8432312011719,293.1876220703125,290.1431884765625,1.0,0.1908598840236663,0.8052098155021667,0.8052098155021667,1.0,1.0,-0.8941685557365417,0.3725772500038147,0.521591305732727,0.1625450849533081,0.0,0.0,0.1518831998109817,24.543249130249023,25.0,0.8625205755233765,-4779.9453125,77.9127426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,303.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1074181795120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205826625227928,0.1205869019031524,-4.242994691594504e-06,0.0,0.0001090157966245,0.0,0.0,4.703610420227051,0.0,0.0,0.0,0.2729386985301971,4.0,0.0,1.0
756120,293.1221923828125,297.1499938964844,293.1499938964844,0.0927487462759018,-2170.04052734375,304.14703369140625,0.8075903058052063,0.1418581157922744,0.1280532330274582,293.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430358886719,0.567374587059021,0.050000000745058,0.0481241047382354,293.1385192871094,297.1499938964844,293.1499938964844,0.0926897302269935,-1686.8914794921875,304.14764404296875,0.8074309229850769,0.1417604833841323,0.0995384231209755,293.12359619140625,297.1499938964844,293.1499938964844,0.1921425908803939,-4085.5986328125,304.1467590332031,0.983680248260498,0.2543705403804779,0.2410943806171417,293.177978515625,297.1499938964844,293.1499938964844,0.0044627576135098,-1730.5550537109375,296.40777587890625,0.567374587059021,0.050000000745058,0.2282800376415252,291.1430969238281,291.1499938964844,273.1499938964844,270.6168212890625,284.8432312011719,293.1876220703125,290.1431884765625,1.0,0.1908598840236663,0.8052098155021667,0.8052098155021667,1.0,1.0,-0.8941685557365417,0.3725772500038147,0.521591305732727,0.1625450849533081,0.0,0.0,0.1518831998109817,24.543249130249023,25.0,0.8625205755233765,-4779.9453125,77.9127426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,303.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1074181795120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205826625227928,0.1205869019031524,-4.242994691594504e-06,0.0,0.0001090157966245,0.0,0.0,4.703610420227051,0.0,0.0,0.0,0.2729386985301971,4.0,0.0,1.0
756180,293.1220092773437,297.1499938964844,293.1499938964844,0.0933477208018302,-2181.219482421875,304.14703369140625,0.8092302083969116,0.1425971984863281,0.1287160217761993,293.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1434326171875,0.5675832629203796,0.050000000745058,0.0481228083372116,293.136474609375,297.1499938964844,293.1499938964844,0.0932546630501747,-1695.106689453125,304.1474914550781,0.8090003728866577,0.1424685269594192,0.1000266745686531,293.1234130859375,297.1499938964844,293.1499938964844,0.192807599902153,-4096.7958984375,304.146728515625,0.9847142100334167,0.2550792396068573,0.2417613118886947,293.17462158203125,297.1499938964844,293.1499938964844,0.0044624744914472,-1730.431396484375,296.4076843261719,0.5675832629203796,0.050000000745058,0.2282738834619522,291.1434631347656,291.1499938964844,273.1499938964844,270.61798095703125,284.8406677246094,293.1858215332031,290.1434936523437,1.0,0.1910880953073501,0.8051621317863464,0.8051621317863464,1.0,1.0,-0.8963415026664734,0.3735502660274505,0.5227912664413452,0.1629361510276794,0.0,0.0,0.1527268439531326,24.5325927734375,25.0,0.4667096734046936,-4793.56298828125,78.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,303.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.1077019497752189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120980717241764,0.1209849566221237,-4.2436690819158684e-06,0.0,0.0001093037863029,0.0,0.0,4.720271587371826,0.0,0.0,0.0,0.2730027437210083,4.0,0.0,1.0
756240,293.1220092773437,297.1499938964844,293.1499938964844,0.0933477208018302,-2181.219482421875,304.14703369140625,0.8092302083969116,0.1425971984863281,0.1287160217761993,293.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1434326171875,0.5675832629203796,0.050000000745058,0.0481228083372116,293.136474609375,297.1499938964844,293.1499938964844,0.0932546630501747,-1695.106689453125,304.1474914550781,0.8090003728866577,0.1424685269594192,0.1000266745686531,293.1234130859375,297.1499938964844,293.1499938964844,0.192807599902153,-4096.7958984375,304.146728515625,0.9847142100334167,0.2550792396068573,0.2417613118886947,293.17462158203125,297.1499938964844,293.1499938964844,0.0044624744914472,-1730.431396484375,296.4076843261719,0.5675832629203796,0.050000000745058,0.2282738834619522,291.1434631347656,291.1499938964844,273.1499938964844,270.61798095703125,284.8406677246094,293.1858215332031,290.1434936523437,1.0,0.1910880953073501,0.8051621317863464,0.8051621317863464,1.0,1.0,-0.8963415026664734,0.3735502660274505,0.5227912664413452,0.1629361510276794,0.0,0.0,0.1527268439531326,24.5325927734375,25.0,0.4667096734046936,-4793.56298828125,78.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,303.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.1077019497752189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120980717241764,0.1209849566221237,-4.2436690819158684e-06,0.0,0.0001093037863029,0.0,0.0,4.720271587371826,0.0,0.0,0.0,0.2730027437210083,4.0,0.0,1.0
756300,293.1219482421875,297.1499938964844,293.1499938964844,0.0936473235487937,-2186.81103515625,304.1470031738281,0.8100377321243286,0.142965629696846,0.12904654443264,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435241699219,0.5676864385604858,0.050000000745058,0.0481221675872802,293.135498046875,297.1499938964844,293.1499938964844,0.0935466364026069,-1699.35205078125,304.1474304199219,0.8097947239875793,0.142832726240158,0.1002781391143798,293.1233215332031,297.1499938964844,293.1499938964844,0.1931420862674713,-4102.4267578125,304.1466979980469,0.9852251410484314,0.2554335296154022,0.2420948147773742,293.17291259765625,297.1499938964844,293.1499938964844,0.0044626872986555,-1730.503662109375,296.4079895019531,0.5676864385604858,0.050000000745058,0.2282708436250686,291.1435241699219,291.1499938964844,273.1499938964844,270.6185302734375,284.8393859863281,293.18487548828125,290.1435546875,1.0,0.1912039816379547,0.8051382899284363,0.8051382899284363,1.0,1.0,-0.8974358439445496,0.3740377724170685,0.5233981013298035,0.1631400287151336,0.0,0.0,0.1531509459018707,24.527692794799805,25.0,0.2773561179637909,-4800.34814453125,78.47171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,303.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.1078272983431816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211796551942825,0.1211838945746421,-4.244000137987314e-06,0.0,0.0001094309991458,0.0,0.0,4.728594303131104,0.0,0.0,0.0,0.2730346322059631,4.0,0.0,1.0
756360,293.12188720703125,297.1499938964844,293.1499938964844,0.0939467325806617,-2192.398193359375,304.1470031738281,0.8108372688293457,0.1433332413434982,0.1293763369321823,293.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435546875,0.5677888989448547,0.050000000745058,0.0481215305626392,293.1345520019531,297.1499938964844,293.1499938964844,0.093844249844551,-1703.678955078125,304.1473388671875,0.810594379901886,0.1432031989097595,0.1005340218544006,293.12322998046875,297.1499938964844,293.1499938964844,0.1934774518013,-4108.07080078125,304.1466979980469,0.9857318997383118,0.2557877004146576,0.242428183555603,293.1712341308594,297.1499938964844,293.1499938964844,0.0044631292112171,-1730.6611328125,296.4085693359375,0.5677888989448547,0.050000000745058,0.2282678335905075,291.1435546875,291.1499938964844,273.1499938964844,270.6190185546875,284.8381652832031,293.18389892578125,290.1435546875,1.0,0.1913209110498428,0.8051111698150635,0.8051111698150635,1.0,1.0,-0.8985345363616943,0.3745250999927521,0.5240094065666199,0.1633495092391967,0.0,0.0,0.1535797715187072,24.5230655670166,25.0,0.1139062941074371,-4807.1357421875,78.66128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,303.5995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.1079436391592025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213806346058845,0.1213848739862442,-4.24433164880611e-06,0.0,0.00010954906611,0.0,0.0,4.737002372741699,0.0,0.0,0.0,0.2730668187141418,4.0,0.0,1.0
756420,293.1217956542969,297.1499938964844,293.1499938964844,0.0945443287491798,-2203.5478515625,304.1470031738281,0.8124132752418518,0.1440653800964355,0.1300333440303802,293.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1434631347656,0.5679919719696045,0.050000000745058,0.0481202751398086,293.1327514648437,297.1499938964844,293.1499938964844,0.0944560915231704,-1712.5712890625,304.147216796875,0.812209963798523,0.1439624279737472,0.1010589674115181,293.1230773925781,297.1499938964844,293.1499938964844,0.1941501051187515,-4119.38525390625,304.14666748046875,0.9867333173751832,0.2564953565597534,0.2430944442749023,293.1678771972656,297.1499938964844,293.1499938964844,0.0044647306203842,-1731.240966796875,296.4105529785156,0.5679919719696045,0.050000000745058,0.2282618582248687,291.1434631347656,291.1499938964844,273.1499938964844,270.6199645996094,284.83575439453125,293.18182373046875,290.1434326171875,1.0,0.1915578693151474,0.8050569891929626,0.8050569891929626,1.0,1.0,-0.9007440209388732,0.3754989802837372,0.5252450704574585,0.1637875139713287,0.0,0.0,0.1544587314128875,24.514629364013672,25.0,-0.1295888423919677,-4820.7294921875,79.04492950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761108398437,303.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.1081539839506149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217924952507019,0.1217967420816421,-4.2450064938748255e-06,0.0,0.0001097625499824,0.0,0.0,4.754234313964844,0.0,0.0,0.0,0.2731326520442962,4.0,0.0,1.0
756480,293.1217956542969,297.1499938964844,293.1499938964844,0.0945443287491798,-2203.5478515625,304.1470031738281,0.8124132752418518,0.1440653800964355,0.1300333440303802,293.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1434631347656,0.5679919719696045,0.050000000745058,0.0481202751398086,293.1327514648437,297.1499938964844,293.1499938964844,0.0944560915231704,-1712.5712890625,304.147216796875,0.812209963798523,0.1439624279737472,0.1010589674115181,293.1230773925781,297.1499938964844,293.1499938964844,0.1941501051187515,-4119.38525390625,304.14666748046875,0.9867333173751832,0.2564953565597534,0.2430944442749023,293.1678771972656,297.1499938964844,293.1499938964844,0.0044647306203842,-1731.240966796875,296.4105529785156,0.5679919719696045,0.050000000745058,0.2282618582248687,291.1434631347656,291.1499938964844,273.1499938964844,270.6199645996094,284.83575439453125,293.18182373046875,290.1434326171875,1.0,0.1915578693151474,0.8050569891929626,0.8050569891929626,1.0,1.0,-0.9007440209388732,0.3754989802837372,0.5252450704574585,0.1637875139713287,0.0,0.0,0.1544587314128875,24.514629364013672,25.0,-0.1295888423919677,-4820.7294921875,79.04492950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761108398437,303.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.1081539839506149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217924952507019,0.1217967420816421,-4.2450064938748255e-06,0.0,0.0001097625499824,0.0,0.0,4.754234313964844,0.0,0.0,0.0,0.2731326520442962,4.0,0.0,1.0
756540,293.1217346191406,297.1499938964844,293.1499938964844,0.0951393544673919,-2214.64453125,304.1470031738281,0.8139601349830627,0.144792690873146,0.130686268210411,293.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1432800292969,0.5681929588317871,0.050000000745058,0.0481190308928489,293.13104248046875,297.1499938964844,293.1499938964844,0.095086857676506,-1721.7335205078125,304.1470947265625,0.8138422966003418,0.1447426974773407,0.1015990749001503,293.1229553222656,297.1499938964844,293.1499938964844,0.1948237270116806,-4130.70751953125,304.14666748046875,0.9877185821533204,0.2572014033794403,0.2437594085931778,293.1644897460937,297.1499938964844,293.1499938964844,0.0044672233052551,-1732.1466064453125,296.4136047363281,0.5681929588317871,0.050000000745058,0.2282559722661972,291.14324951171875,291.1499938964844,273.1499938964844,270.62078857421875,284.83349609375,293.1795959472656,290.1432189941406,1.0,0.1917983144521713,0.805002748966217,0.805002748966217,1.0,1.0,-0.9029654264450072,0.3764686584472656,0.5264968276023865,0.1642533391714096,0.0,0.0,0.1553703695535659,24.507221221923828,25.0,-0.2739673256874084,-4834.3447265625,79.43373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,303.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1083451434969902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122220441699028,0.1222246885299682,-4.245704531058436e-06,0.0,0.0001099565415643,0.0,0.0,4.772145748138428,0.0,0.0,0.0,0.273201048374176,4.0,0.0,1.0
756600,293.1217346191406,297.1499938964844,293.1499938964844,0.0951393544673919,-2214.64453125,304.1470031738281,0.8139601349830627,0.144792690873146,0.130686268210411,293.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1432800292969,0.5681929588317871,0.050000000745058,0.0481190308928489,293.13104248046875,297.1499938964844,293.1499938964844,0.095086857676506,-1721.7335205078125,304.1470947265625,0.8138422966003418,0.1447426974773407,0.1015990749001503,293.1229553222656,297.1499938964844,293.1499938964844,0.1948237270116806,-4130.70751953125,304.14666748046875,0.9877185821533204,0.2572014033794403,0.2437594085931778,293.1644897460937,297.1499938964844,293.1499938964844,0.0044672233052551,-1732.1466064453125,296.4136047363281,0.5681929588317871,0.050000000745058,0.2282559722661972,291.14324951171875,291.1499938964844,273.1499938964844,270.62078857421875,284.83349609375,293.1795959472656,290.1432189941406,1.0,0.1917983144521713,0.805002748966217,0.805002748966217,1.0,1.0,-0.9029654264450072,0.3764686584472656,0.5264968276023865,0.1642533391714096,0.0,0.0,0.1553703695535659,24.507221221923828,25.0,-0.2739673256874084,-4834.3447265625,79.43373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,303.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1083451434969902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122220441699028,0.1222246885299682,-4.245704531058436e-06,0.0,0.0001099565415643,0.0,0.0,4.772145748138428,0.0,0.0,0.0,0.273201048374176,4.0,0.0,1.0
756660,293.1217041015625,297.1499938964844,293.1499938964844,0.0957305282354354,-2225.662841796875,304.14703369140625,0.8154786825180054,0.1455141752958297,0.1313341557979583,293.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430358886719,0.5683922171592712,0.050000000745058,0.0481178015470504,293.1294860839844,297.1499938964844,293.1499938964844,0.0957348719239234,-1731.13916015625,304.14697265625,0.8154898881912231,0.1455423831939697,0.1021531745791435,293.12286376953125,297.1499938964844,293.1499938964844,0.1954967826604843,-4142.0107421875,304.14666748046875,0.9886873364448548,0.2579052746295929,0.244422435760498,293.1611022949219,297.1499938964844,293.1499938964844,0.0044706393964588,-1733.3856201171875,296.4178161621094,0.5683922171592712,0.050000000745058,0.2282501310110092,291.1430053710937,291.1499938964844,273.1499938964844,270.6214904785156,284.83135986328125,293.17724609375,290.1430053710937,1.0,0.1920418739318847,0.8049426674842834,0.8049426674842834,1.0,1.0,-0.9051953554153442,0.377430647611618,0.5277646780014038,0.1647499501705169,0.0,0.0,0.1563170403242111,24.500850677490234,25.0,-0.3318800032138824,-4847.9501953125,79.82711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,303.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.1085275411605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226666271686554,0.1226708739995956,-4.2464325815672055e-06,0.0,0.0001101416564779,0.0,0.0,4.790832042694092,0.0,0.0,0.0,0.2732723951339721,4.0,0.0,1.0
756720,293.1217041015625,297.1499938964844,293.1499938964844,0.0957305282354354,-2225.662841796875,304.14703369140625,0.8154786825180054,0.1455141752958297,0.1313341557979583,293.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430358886719,0.5683922171592712,0.050000000745058,0.0481178015470504,293.1294860839844,297.1499938964844,293.1499938964844,0.0957348719239234,-1731.13916015625,304.14697265625,0.8154898881912231,0.1455423831939697,0.1021531745791435,293.12286376953125,297.1499938964844,293.1499938964844,0.1954967826604843,-4142.0107421875,304.14666748046875,0.9886873364448548,0.2579052746295929,0.244422435760498,293.1611022949219,297.1499938964844,293.1499938964844,0.0044706393964588,-1733.3856201171875,296.4178161621094,0.5683922171592712,0.050000000745058,0.2282501310110092,291.1430053710937,291.1499938964844,273.1499938964844,270.6214904785156,284.83135986328125,293.17724609375,290.1430053710937,1.0,0.1920418739318847,0.8049426674842834,0.8049426674842834,1.0,1.0,-0.9051953554153442,0.377430647611618,0.5277646780014038,0.1647499501705169,0.0,0.0,0.1563170403242111,24.500850677490234,25.0,-0.3318800032138824,-4847.9501953125,79.82711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,303.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.1085275411605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226666271686554,0.1226708739995956,-4.2464325815672055e-06,0.0,0.0001101416564779,0.0,0.0,4.790832042694092,0.0,0.0,0.0,0.2732723951339721,4.0,0.0,1.0
756780,293.1217041015625,297.1499938964844,293.1499938964844,0.0963168367743492,-2236.58251953125,304.14703369140625,0.81697016954422,0.1462289541959762,0.1319761723279953,293.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.142822265625,0.5685900449752808,0.050000000745058,0.0481165796518325,293.1280212402344,297.1499938964844,293.1499938964844,0.0963982567191124,-1740.759521484375,304.1468811035156,0.8171507716178894,0.1463595032691955,0.1027198582887649,293.122802734375,297.1499938964844,293.1499938964844,0.1961679905653,-4153.2724609375,304.1466369628906,0.9896398186683656,0.2586063742637634,0.2450829595327377,293.1577453613281,297.1499938964844,293.1499938964844,0.0044749956578016,-1734.96142578125,296.4232482910156,0.5685900449752808,0.050000000745058,0.2282443344593048,291.1427917480469,291.1499938964844,273.1499938964844,270.62213134765625,284.82940673828125,293.1746826171875,290.14276123046875,1.0,0.1922881156206131,0.8048826456069946,0.8048826456069946,1.0,1.0,-0.9074303507804872,0.3783823847770691,0.529047966003418,0.1652810722589492,0.0,0.0,0.1572963893413543,24.495492935180664,25.0,-0.3309331834316253,-4861.5029296875,80.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09539794921875,303.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.1087113171815872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123130552470684,0.1231347993016243,-4.247192464390537e-06,0.0,0.0001103281683754,0.0,0.0,4.810276031494141,0.0,0.0,0.0,0.2733466625213623,4.0,0.0,1.0
756840,293.1217041015625,297.1499938964844,293.1499938964844,0.0963168367743492,-2236.58251953125,304.14703369140625,0.81697016954422,0.1462289541959762,0.1319761723279953,293.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.142822265625,0.5685900449752808,0.050000000745058,0.0481165796518325,293.1280212402344,297.1499938964844,293.1499938964844,0.0963982567191124,-1740.759521484375,304.1468811035156,0.8171507716178894,0.1463595032691955,0.1027198582887649,293.122802734375,297.1499938964844,293.1499938964844,0.1961679905653,-4153.2724609375,304.1466369628906,0.9896398186683656,0.2586063742637634,0.2450829595327377,293.1577453613281,297.1499938964844,293.1499938964844,0.0044749956578016,-1734.96142578125,296.4232482910156,0.5685900449752808,0.050000000745058,0.2282443344593048,291.1427917480469,291.1499938964844,273.1499938964844,270.62213134765625,284.82940673828125,293.1746826171875,290.14276123046875,1.0,0.1922881156206131,0.8048826456069946,0.8048826456069946,1.0,1.0,-0.9074303507804872,0.3783823847770691,0.529047966003418,0.1652810722589492,0.0,0.0,0.1572963893413543,24.495492935180664,25.0,-0.3309331834316253,-4861.5029296875,80.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09539794921875,303.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.1087113171815872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123130552470684,0.1231347993016243,-4.247192464390537e-06,0.0,0.0001103281683754,0.0,0.0,4.810276031494141,0.0,0.0,0.0,0.2733466625213623,4.0,0.0,1.0
756900,293.1217346191406,297.1499938964844,293.1499938964844,0.0966078862547874,-2241.999755859375,304.1470642089844,0.8177060484886169,0.1465834975242614,0.1322947293519973,293.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427001953125,0.5686886310577393,0.050000000745058,0.0481159724295139,293.1273498535156,297.1499938964844,293.1499938964844,0.0967350229620933,-1745.6395263671875,304.1468505859375,0.817985475063324,0.1467737108469009,0.1030073538422584,293.1227722167969,297.1499938964844,293.1499938964844,0.1965025812387466,-4158.88232421875,304.1466369628906,0.9901099801063538,0.2589556574821472,0.2454120963811874,293.1560363769531,297.1499938964844,293.1499938964844,0.0044775200076401,-1735.87255859375,296.4264221191406,0.5686886310577393,0.050000000745058,0.2282414585351944,291.1426696777344,291.1499938964844,273.1499938964844,270.6224060058594,284.8285217285156,293.17333984375,290.1426696777344,1.0,0.1924120932817459,0.8048526048660278,0.8048526048660278,1.0,1.0,-0.9085486531257628,0.378853440284729,0.5296952128410339,0.1655606180429458,0.0,0.0,0.1577965915203094,24.49318504333496,25.0,-0.3142534494400024,-4868.248046875,80.42444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966491699219,303.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.1088064908981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123368501663208,0.1233727484941482,-4.247583092364948e-06,0.0,0.0001104247567127,0.0,0.0,4.820255279541016,0.0,0.0,0.0,0.2733847796916961,4.0,0.0,1.0
756960,293.12176513671875,297.1499938964844,293.1499938964844,0.0968974307179451,-2247.38671875,304.1470642089844,0.8184357285499573,0.1469361782073974,0.1326116025447845,293.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1426086425781,0.5687870979309082,0.050000000745058,0.0481153689324855,293.1266784667969,297.1499938964844,293.1499938964844,0.0970746576786041,-1750.5584716796875,304.14678955078125,0.8188223242759705,0.1471912711858749,0.1032972112298011,293.1227722167969,297.1499938964844,293.1499938964844,0.1968363374471664,-4164.4755859375,304.14666748046875,0.990576148033142,0.2593041062355041,0.2457404434680938,293.15435791015625,297.1499938964844,293.1499938964844,0.0044802706688642,-1736.8641357421875,296.4299011230469,0.5687870979309082,0.050000000745058,0.2282385826110839,291.142578125,291.1499938964844,273.1499938964844,270.6226501464844,284.8276672363281,293.1719665527344,290.1425476074219,1.0,0.1925365477800369,0.8048183917999268,0.8048183917999268,1.0,1.0,-0.9096667170524596,0.3793205618858337,0.5303462147712708,0.1658493280410766,0.0,0.0,0.1583021879196167,24.491107940673828,25.0,-0.2882158458232879,-4874.9658203125,80.62510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09735107421875,303.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15234375,18000.0,0.0,0.0,0.1089049205183982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236097514629364,0.1236139982938766,-4.247980996296974e-06,0.0,0.0001105246483348,0.0,0.0,4.830377578735352,0.0,0.0,0.0,0.2734234929084778,4.0,0.0,1.0
757020,293.121826171875,297.1499938964844,293.1499938964844,0.0974718481302261,-2258.065673828125,304.1470947265625,0.8198772668838501,0.1476353406906128,0.1332400888204574,293.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.5689837336540222,0.050000000745058,0.0481141582131385,293.1254272460937,297.1499938964844,293.1499938964844,0.09776122123003,-1760.4930419921875,304.146728515625,0.8205007910728455,0.1480342596769333,0.1038828715682029,293.12274169921875,297.1499938964844,293.1499938964844,0.197501078248024,-4175.607421875,304.14666748046875,0.9914968609809875,0.2599980235099792,0.2463945299386978,293.1509704589844,297.1499938964844,293.1499938964844,0.0044864094816148,-1739.072021484375,296.4377136230469,0.5689837336540222,0.050000000745058,0.2282328456640243,291.1424255371094,291.1499938964844,273.1499938964844,270.6230773925781,284.8261413574219,293.1690673828125,290.1424255371094,1.0,0.1927865445613861,0.8047498464584351,0.8047498464584351,1.0,1.0,-0.9119006991386414,0.3802426755428314,0.5316579937934875,0.1664559245109558,0.0,0.0,0.1593242734670639,24.48761367797852,25.0,-0.2137869894504547,-4888.30810546875,81.02816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,303.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.1091130822896957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240998283028602,0.1241040751338005,-4.2487918108236045e-06,0.0,0.0001107359130401,0.0,0.0,4.850953102111816,0.0,0.0,0.0,0.2735021710395813,4.0,0.0,1.0
757080,293.121826171875,297.1499938964844,293.1499938964844,0.0974718481302261,-2258.065673828125,304.1470947265625,0.8198772668838501,0.1476353406906128,0.1332400888204574,293.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.5689837336540222,0.050000000745058,0.0481141582131385,293.1254272460937,297.1499938964844,293.1499938964844,0.09776122123003,-1760.4930419921875,304.146728515625,0.8205007910728455,0.1480342596769333,0.1038828715682029,293.12274169921875,297.1499938964844,293.1499938964844,0.197501078248024,-4175.607421875,304.14666748046875,0.9914968609809875,0.2599980235099792,0.2463945299386978,293.1509704589844,297.1499938964844,293.1499938964844,0.0044864094816148,-1739.072021484375,296.4377136230469,0.5689837336540222,0.050000000745058,0.2282328456640243,291.1424255371094,291.1499938964844,273.1499938964844,270.6230773925781,284.8261413574219,293.1690673828125,290.1424255371094,1.0,0.1927865445613861,0.8047498464584351,0.8047498464584351,1.0,1.0,-0.9119006991386414,0.3802426755428314,0.5316579937934875,0.1664559245109558,0.0,0.0,0.1593242734670639,24.48761367797852,25.0,-0.2137869894504547,-4888.30810546875,81.02816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,303.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.1091130822896957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240998283028602,0.1241040751338005,-4.2487918108236045e-06,0.0,0.0001107359130401,0.0,0.0,4.850953102111816,0.0,0.0,0.0,0.2735021710395813,4.0,0.0,1.0
757140,293.1219482421875,297.1499938964844,293.1499938964844,0.0980387106537818,-2268.593505859375,304.1470947265625,0.8212929964065552,0.14832504093647,0.1338602155447006,293.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.142333984375,0.5691794753074646,0.050000000745058,0.0481129549443721,293.1242980957031,297.1499938964844,293.1499938964844,0.0984565317630767,-1770.5411376953125,304.14666748046875,0.8221840858459473,0.1488868594169616,0.1044756472110748,293.12274169921875,297.1499938964844,293.1499938964844,0.1981609910726547,-4186.6474609375,304.14666748046875,0.9924004673957824,0.2606872320175171,0.2470442801713943,293.1475830078125,297.1499938964844,293.1499938964844,0.0044934647157788,-1741.60302734375,296.4467468261719,0.5691794753074646,0.050000000745058,0.2282271534204483,291.142333984375,291.1499938964844,273.1499938964844,270.6234130859375,284.8248596191406,293.1659545898437,290.142333984375,1.0,0.1930377930402755,0.8046813607215881,0.8046813607215881,1.0,1.0,-0.9141280055046082,0.3811466991901397,0.532981276512146,0.1671018451452255,0.0,0.0,0.1603541821241378,24.485090255737305,25.0,-0.1257864087820053,-4901.48583984375,81.43303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,303.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1093400865793228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124596856534481,0.1246011033654213,-4.249619905749569e-06,0.0,0.000110966291686,0.0,0.0,4.871840953826904,0.0,0.0,0.0,0.2735821604728699,4.0,0.0,1.0
757200,293.1219482421875,297.1499938964844,293.1499938964844,0.0980387106537818,-2268.593505859375,304.1470947265625,0.8212929964065552,0.14832504093647,0.1338602155447006,293.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.142333984375,0.5691794753074646,0.050000000745058,0.0481129549443721,293.1242980957031,297.1499938964844,293.1499938964844,0.0984565317630767,-1770.5411376953125,304.14666748046875,0.8221840858459473,0.1488868594169616,0.1044756472110748,293.12274169921875,297.1499938964844,293.1499938964844,0.1981609910726547,-4186.6474609375,304.14666748046875,0.9924004673957824,0.2606872320175171,0.2470442801713943,293.1475830078125,297.1499938964844,293.1499938964844,0.0044934647157788,-1741.60302734375,296.4467468261719,0.5691794753074646,0.050000000745058,0.2282271534204483,291.142333984375,291.1499938964844,273.1499938964844,270.6234130859375,284.8248596191406,293.1659545898437,290.142333984375,1.0,0.1930377930402755,0.8046813607215881,0.8046813607215881,1.0,1.0,-0.9141280055046082,0.3811466991901397,0.532981276512146,0.1671018451452255,0.0,0.0,0.1603541821241378,24.485090255737305,25.0,-0.1257864087820053,-4901.48583984375,81.43303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,303.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1093400865793228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124596856534481,0.1246011033654213,-4.249619905749569e-06,0.0,0.000110966291686,0.0,0.0,4.871840953826904,0.0,0.0,0.0,0.2735821604728699,4.0,0.0,1.0
757260,293.1221008300781,297.1499938964844,293.1499938964844,0.0985976681113243,-2278.96337890625,304.14715576171875,0.8226839303970337,0.1490047872066497,0.1344716101884842,293.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423034667969,0.5693744421005249,0.050000000745058,0.0481117591261863,293.1232604980469,297.1499938964844,293.1499938964844,0.0991588607430458,-1780.67626953125,304.1466064453125,0.8238703012466431,0.1497472673654556,0.1050739735364914,293.1227722167969,297.1499938964844,293.1499938964844,0.1988154649734497,-4197.58642578125,304.1466979980469,0.993286907672882,0.2613707184791565,0.2476890981197357,293.1441955566406,297.1499938964844,293.1499938964844,0.0045014154165983,-1744.4486083984375,296.4569702148437,0.5693744421005249,0.050000000745058,0.2282214760780334,291.1423034667969,291.1499938964844,273.1499938964844,270.6236572265625,284.8237609863281,293.16265869140625,290.1423034667969,1.0,0.1932898014783859,0.8046104907989502,0.8046104907989502,1.0,1.0,-0.9163455963134766,0.3820312917232513,0.5343143343925476,0.1677858531475067,0.0,0.0,0.1613831222057342,24.483470916748047,25.0,-0.0324848853051662,-4914.4853515625,81.83904266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093505859375,303.702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.06640625,18000.0,0.0,0.0,0.1095866486430168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250965148210525,0.1251007616519928,-4.250457095622551e-06,0.0,0.0001112165191443,0.0,0.0,4.892859935760498,0.0,0.0,0.0,0.2736626863479614,4.0,0.0,1.0
757320,293.1221008300781,297.1499938964844,293.1499938964844,0.0985976681113243,-2278.96337890625,304.14715576171875,0.8226839303970337,0.1490047872066497,0.1344716101884842,293.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423034667969,0.5693744421005249,0.050000000745058,0.0481117591261863,293.1232604980469,297.1499938964844,293.1499938964844,0.0991588607430458,-1780.67626953125,304.1466064453125,0.8238703012466431,0.1497472673654556,0.1050739735364914,293.1227722167969,297.1499938964844,293.1499938964844,0.1988154649734497,-4197.58642578125,304.1466979980469,0.993286907672882,0.2613707184791565,0.2476890981197357,293.1441955566406,297.1499938964844,293.1499938964844,0.0045014154165983,-1744.4486083984375,296.4569702148437,0.5693744421005249,0.050000000745058,0.2282214760780334,291.1423034667969,291.1499938964844,273.1499938964844,270.6236572265625,284.8237609863281,293.16265869140625,290.1423034667969,1.0,0.1932898014783859,0.8046104907989502,0.8046104907989502,1.0,1.0,-0.9163455963134766,0.3820312917232513,0.5343143343925476,0.1677858531475067,0.0,0.0,0.1613831222057342,24.483470916748047,25.0,-0.0324848853051662,-4914.4853515625,81.83904266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093505859375,303.702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.06640625,18000.0,0.0,0.0,0.1095866486430168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250965148210525,0.1251007616519928,-4.250457095622551e-06,0.0,0.0001112165191443,0.0,0.0,4.892859935760498,0.0,0.0,0.0,0.2736626863479614,4.0,0.0,1.0
