time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757380,293.1222839355469,297.1499938964844,293.1499938964844,0.0991478934884071,-2289.1591796875,304.1471862792969,0.8240495324134827,0.1496735662221908,0.1350733190774917,293.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.142333984375,0.5695686936378479,0.050000000745058,0.0481105707585811,293.12225341796875,297.1499938964844,293.1499938964844,0.0998762920498848,-1791.01513671875,304.14654541015625,0.8255778551101685,0.1506305336952209,0.1056848689913749,293.1228942871094,297.1499938964844,293.1499938964844,0.1994567215442657,-4208.29052734375,304.146728515625,0.9941481947898864,0.2620368301868438,0.2483209073543548,293.14080810546875,297.1499938964844,293.1499938964844,0.0045102876611053,-1747.6177978515625,296.46844482421875,0.5695686936378479,0.050000000745058,0.2282158285379409,291.142333984375,291.1499938964844,273.1499938964844,270.6238098144531,284.8228759765625,293.1591186523437,290.1423645019531,1.0,0.1935421824455261,0.8045396208763123,0.8045396208763123,1.0,1.0,-0.9185511469841005,0.3828964531421661,0.5356546640396118,0.1685054749250412,0.0,0.0,0.1624025553464889,24.48269462585449,25.0,0.0521925128996372,-4927.29541015625,82.24565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,303.7119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.1098526269197464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255945414304733,0.1255988031625747,-4.251297013979638e-06,0.0,0.0001114864571718,0.0,0.0,4.913830280303955,0.0,0.0,0.0,0.2737431228160858,4.0,0.0,1.0
757440,293.1222839355469,297.1499938964844,293.1499938964844,0.0991478934884071,-2289.1591796875,304.1471862792969,0.8240495324134827,0.1496735662221908,0.1350733190774917,293.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.142333984375,0.5695686936378479,0.050000000745058,0.0481105707585811,293.12225341796875,297.1499938964844,293.1499938964844,0.0998762920498848,-1791.01513671875,304.14654541015625,0.8255778551101685,0.1506305336952209,0.1056848689913749,293.1228942871094,297.1499938964844,293.1499938964844,0.1994567215442657,-4208.29052734375,304.146728515625,0.9941481947898864,0.2620368301868438,0.2483209073543548,293.14080810546875,297.1499938964844,293.1499938964844,0.0045102876611053,-1747.6177978515625,296.46844482421875,0.5695686936378479,0.050000000745058,0.2282158285379409,291.142333984375,291.1499938964844,273.1499938964844,270.6238098144531,284.8228759765625,293.1591186523437,290.1423645019531,1.0,0.1935421824455261,0.8045396208763123,0.8045396208763123,1.0,1.0,-0.9185511469841005,0.3828964531421661,0.5356546640396118,0.1685054749250412,0.0,0.0,0.1624025553464889,24.48269462585449,25.0,0.0521925128996372,-4927.29541015625,82.24565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,303.7119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.1098526269197464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255945414304733,0.1255988031625747,-4.251297013979638e-06,0.0,0.0001114864571718,0.0,0.0,4.913830280303955,0.0,0.0,0.0,0.2737431228160858,4.0,0.0,1.0
757500,293.12237548828125,297.1499938964844,293.1499938964844,0.0994211435317993,-2294.21875,304.1471862792969,0.8247262835502625,0.1500085592269897,0.1353721171617508,293.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423645019531,0.5696655511856079,0.050000000745058,0.0481099784374237,293.1217956542969,297.1499938964844,293.1499938964844,0.1002405285835266,-1796.2578125,304.1465148925781,0.8264394402503967,0.1510736644268036,0.1059947907924652,293.1229858398437,297.1499938964844,293.1499938964844,0.1997706741094589,-4213.5263671875,304.1467590332031,0.99456787109375,0.2623637020587921,0.2486301660537719,293.1390991210937,297.1499938964844,293.1499938964844,0.0045150746591389,-1749.3258056640625,296.4746398925781,0.5696655511856079,0.050000000745058,0.2282130271196365,291.1423645019531,291.1499938964844,273.1499938964844,270.6238708496094,284.8224792480469,293.1572570800781,290.14239501953125,1.0,0.1936684101819992,0.8045041561126709,0.8045041561126709,1.0,1.0,-0.919648826122284,0.3833219110965729,0.5363268852233887,0.1688774675130844,0.0,0.0,0.1629067659378051,24.48259353637696,25.0,0.08881576359272,-4933.63134765625,82.44902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,303.716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1099923327565193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12584188580513,0.1258461326360702,-4.2517158362898044e-06,0.0,0.0001116282364819,0.0,0.0,4.924251556396484,0.0,0.0,0.0,0.2737831175327301,4.0,0.0,1.0
757560,293.1224060058594,297.1499938964844,293.1499938964844,0.0996993854641914,-2299.369140625,304.1471862792969,0.8254128098487854,0.1503529548645019,0.1356765180826187,293.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.569762647151947,0.050000000745058,0.0481093861162662,293.1214294433594,297.1499938964844,293.1499938964844,0.1005992591381073,-1801.41552734375,304.146484375,0.8272875547409058,0.151505097746849,0.1062996461987495,293.1230773925781,297.1499938964844,293.1499938964844,0.2000818699598312,-4218.71337890625,304.14678955078125,0.9949826002120972,0.2626883387565613,0.2489367574453354,293.1374206542969,297.1499938964844,293.1499938964844,0.0045200809836387,-1751.110595703125,296.48114013671875,0.569762647151947,0.050000000745058,0.2282102108001709,291.1424255371094,291.1499938964844,273.1499938964844,270.6239013671875,284.8221130371094,293.1553649902344,290.1424560546875,1.0,0.1937945932149887,0.8044650554656982,0.8044650554656982,1.0,1.0,-0.9207439422607422,0.3837430477142334,0.5370008945465088,0.1692566573619842,0.0,0.0,0.1634067595005035,24.482608795166016,25.0,0.1227777674794197,-4939.9287109375,82.6524887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,303.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.1101357042789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260877847671508,0.1260920464992523,-4.252133294357918e-06,0.0,0.0001117737410822,0.0,0.0,4.934617519378662,0.0,0.0,0.0,0.2738229036331177,4.0,0.0,1.0
757620,293.1224365234375,297.1499938964844,293.1499938964844,0.1002663150429725,-2309.8564453125,304.1471862792969,0.8268014192581177,0.1510442495346069,0.1362966299057006,293.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1425170898437,0.5699545741081238,0.050000000745058,0.0481082126498222,293.120849609375,297.1499938964844,293.1499938964844,0.1012959778308868,-1811.4168701171875,304.146484375,0.8289321660995483,0.1523462980985641,0.1068906635046005,293.1232604980469,297.1499938964844,293.1499938964844,0.2006986886262893,-4228.99072265625,304.1468200683594,0.9957966804504396,0.263332724571228,0.2495445758104324,293.1340026855469,297.1499938964844,293.1499938964844,0.0045308000408113,-1754.9290771484375,296.4950561523437,0.5699545741081238,0.050000000745058,0.2282046526670456,291.1425476074219,291.1499938964844,273.1499938964844,270.6239013671875,284.8212280273437,293.1510009765625,290.1425476074219,1.0,0.1940466463565826,0.8043869137763977,0.8043869137763977,1.0,1.0,-0.9229190349578856,0.3845706582069397,0.538348376750946,0.1700336039066314,0.0,0.0,0.1643929630517959,24.483348846435547,25.0,0.1347861438989639,-4952.46533203125,83.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,303.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.111328125,18000.0,0.0,0.0,0.1104324758052825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265740990638733,0.1265783458948135,-4.252960479789181e-06,0.0,0.0001120749220717,0.0,0.0,4.955130100250244,0.0,0.0,0.0,0.2739016711711883,4.0,0.0,1.0
757680,293.1224365234375,297.1499938964844,293.1499938964844,0.1002663150429725,-2309.8564453125,304.1471862792969,0.8268014192581177,0.1510442495346069,0.1362966299057006,293.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1425170898437,0.5699545741081238,0.050000000745058,0.0481082126498222,293.120849609375,297.1499938964844,293.1499938964844,0.1012959778308868,-1811.4168701171875,304.146484375,0.8289321660995483,0.1523462980985641,0.1068906635046005,293.1232604980469,297.1499938964844,293.1499938964844,0.2006986886262893,-4228.99072265625,304.1468200683594,0.9957966804504396,0.263332724571228,0.2495445758104324,293.1340026855469,297.1499938964844,293.1499938964844,0.0045308000408113,-1754.9290771484375,296.4950561523437,0.5699545741081238,0.050000000745058,0.2282046526670456,291.1425476074219,291.1499938964844,273.1499938964844,270.6239013671875,284.8212280273437,293.1510009765625,290.1425476074219,1.0,0.1940466463565826,0.8043869137763977,0.8043869137763977,1.0,1.0,-0.9229190349578856,0.3845706582069397,0.538348376750946,0.1700336039066314,0.0,0.0,0.1643929630517959,24.483348846435547,25.0,0.1347861438989639,-4952.46533203125,83.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,303.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.111328125,18000.0,0.0,0.0,0.1104324758052825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265740990638733,0.1265783458948135,-4.252960479789181e-06,0.0,0.0001120749220717,0.0,0.0,4.955130100250244,0.0,0.0,0.0,0.2739016711711883,4.0,0.0,1.0
757740,293.12274169921875,297.1499938964844,293.1499938964844,0.1008045896887779,-2319.798828125,304.147216796875,0.8281002044677734,0.1516802459955215,0.1368823498487472,293.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.5701274275779724,0.050000000745058,0.0481071583926677,293.1203918457031,297.1499938964844,293.1499938964844,0.1019815430045127,-1821.245849609375,304.1465148925781,0.8305233716964722,0.1531752794981002,0.1074701100587844,293.1234436035156,297.1499938964844,293.1499938964844,0.2013135552406311,-4239.23876953125,304.1468505859375,0.996575891971588,0.2639726996421814,0.2501478195190429,293.130615234375,297.1499938964844,293.1499938964844,0.0045424308627843,-1759.0821533203125,296.5099792480469,0.5701274275779724,0.050000000745058,0.2281996458768844,291.1424560546875,291.1499938964844,273.1499938964844,270.62384033203125,284.8193054199219,293.1444702148437,290.1424560546875,1.0,0.194297045469284,0.8043087720870972,0.8043087720870972,1.0,1.0,-0.9250343441963196,0.3853624761104584,0.5396718978881836,0.1708240061998367,0.0,0.0,0.1654002368450164,24.48695945739746,25.0,-0.1056114435195922,-4965.22900390625,83.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07977294921875,303.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1107395812869072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270653158426284,0.1270695626735687,-4.253784481988987e-06,0.0,0.000112386602268,0.0,0.0,4.975850582122803,0.0,0.0,0.0,0.2739811837673187,4.0,0.0,1.0
757800,293.12274169921875,297.1499938964844,293.1499938964844,0.1008045896887779,-2319.798828125,304.147216796875,0.8281002044677734,0.1516802459955215,0.1368823498487472,293.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.5701274275779724,0.050000000745058,0.0481071583926677,293.1203918457031,297.1499938964844,293.1499938964844,0.1019815430045127,-1821.245849609375,304.1465148925781,0.8305233716964722,0.1531752794981002,0.1074701100587844,293.1234436035156,297.1499938964844,293.1499938964844,0.2013135552406311,-4239.23876953125,304.1468505859375,0.996575891971588,0.2639726996421814,0.2501478195190429,293.130615234375,297.1499938964844,293.1499938964844,0.0045424308627843,-1759.0821533203125,296.5099792480469,0.5701274275779724,0.050000000745058,0.2281996458768844,291.1424560546875,291.1499938964844,273.1499938964844,270.62384033203125,284.8193054199219,293.1444702148437,290.1424560546875,1.0,0.194297045469284,0.8043087720870972,0.8043087720870972,1.0,1.0,-0.9250343441963196,0.3853624761104584,0.5396718978881836,0.1708240061998367,0.0,0.0,0.1654002368450164,24.48695945739746,25.0,-0.1056114435195922,-4965.22900390625,83.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07977294921875,303.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1107395812869072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270653158426284,0.1270695626735687,-4.253784481988987e-06,0.0,0.000112386602268,0.0,0.0,4.975850582122803,0.0,0.0,0.0,0.2739811837673187,4.0,0.0,1.0
757860,293.12322998046875,297.1499938964844,293.1499938964844,0.1013002470135688,-2328.9375,304.1473388671875,0.8294249176979065,0.1522745341062545,0.1374208480119705,293.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.5704028606414795,0.050000000745058,0.048105489462614,293.1166076660156,297.1499938964844,293.1499938964844,0.1029310151934623,-1834.8984375,304.14605712890625,0.8327820301055908,0.1546725034713745,0.1082802265882492,293.1236267089844,297.1499938964844,293.1499938964844,0.201923131942749,-4249.39404296875,304.1468811035156,0.9974513649940492,0.2646089494228363,0.2507469058036804,293.127197265625,297.1499938964844,293.1499938964844,0.004554993007332,-1763.55908203125,296.52618408203125,0.5704028606414795,0.050000000745058,0.2281917184591293,291.1424255371094,291.1499938964844,273.1499938964844,270.6236877441406,284.817626953125,293.138427734375,290.14239501953125,1.0,0.1945498287677765,0.8042277097702026,0.8042277097702026,1.0,1.0,-0.9273602366447448,0.3862458169460296,0.5411143898963928,0.1716630011796951,0.0,0.0,0.1664156466722488,24.47747230529785,25.0,-0.173870101571083,-4978.58447265625,83.8814468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,303.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1110554710030555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275682300329208,0.1275724917650222,-4.254630766808987e-06,0.0,0.0001127071809605,0.0,0.0,4.997082233428955,0.0,0.0,0.0,0.2740625441074371,4.0,0.0,1.0
757920,293.12322998046875,297.1499938964844,293.1499938964844,0.1013002470135688,-2328.9375,304.1473388671875,0.8294249176979065,0.1522745341062545,0.1374208480119705,293.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.5704028606414795,0.050000000745058,0.048105489462614,293.1166076660156,297.1499938964844,293.1499938964844,0.1029310151934623,-1834.8984375,304.14605712890625,0.8327820301055908,0.1546725034713745,0.1082802265882492,293.1236267089844,297.1499938964844,293.1499938964844,0.201923131942749,-4249.39404296875,304.1468811035156,0.9974513649940492,0.2646089494228363,0.2507469058036804,293.127197265625,297.1499938964844,293.1499938964844,0.004554993007332,-1763.55908203125,296.52618408203125,0.5704028606414795,0.050000000745058,0.2281917184591293,291.1424255371094,291.1499938964844,273.1499938964844,270.6236877441406,284.817626953125,293.138427734375,290.14239501953125,1.0,0.1945498287677765,0.8042277097702026,0.8042277097702026,1.0,1.0,-0.9273602366447448,0.3862458169460296,0.5411143898963928,0.1716630011796951,0.0,0.0,0.1664156466722488,24.47747230529785,25.0,-0.173870101571083,-4978.58447265625,83.8814468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,303.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1110554710030555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275682300329208,0.1275724917650222,-4.254630766808987e-06,0.0,0.0001127071809605,0.0,0.0,4.997082233428955,0.0,0.0,0.0,0.2740625441074371,4.0,0.0,1.0
757980,293.12371826171875,297.1499938964844,293.1499938964844,0.1017878353595733,-2337.936767578125,304.1473999023437,0.8311831951141357,0.1528528779745102,0.1379389613866806,293.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414489746094,0.5710916519165039,0.050000000745058,0.0481013469398021,293.1044311523437,297.1499938964844,293.1499938964844,0.1053063571453094,-1869.0985107421875,304.14337158203125,0.8384318351745605,0.1579804867506027,0.1103104799985885,293.1236267089844,297.1499938964844,293.1499938964844,0.2022596150636673,-4254.86767578125,304.1473999023437,0.9984586238861084,0.2652735710144043,0.2510375082492828,293.12371826171875,297.1499938964844,293.1499938964844,0.0045684580691158,-1768.4271240234375,296.5430603027344,0.5710916519165039,0.050000000745058,0.2281720787286758,291.1412658691406,291.1499938964844,273.1499938964844,270.6234741210937,284.8155212402344,293.13311767578125,290.1409912109375,1.0,0.1948346942663192,0.8041466474533081,0.8041466474533081,1.0,1.0,-0.93073970079422,0.38760706782341,0.5431326031684875,0.1726922839879989,0.0,0.0,0.1676391959190368,24.416542053222656,25.0,-1.8552325963974,-4994.8291015625,84.42210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740661621094,303.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.111381709575653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281315833330154,0.1281358301639557,-4.255512976669706e-06,0.0,0.0001130382734118,0.0,0.0,5.020805835723877,0.0,0.0,0.0,0.2741530537605285,4.0,0.0,1.0
758040,293.12371826171875,297.1499938964844,293.1499938964844,0.1017878353595733,-2337.936767578125,304.1473999023437,0.8311831951141357,0.1528528779745102,0.1379389613866806,293.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414489746094,0.5710916519165039,0.050000000745058,0.0481013469398021,293.1044311523437,297.1499938964844,293.1499938964844,0.1053063571453094,-1869.0985107421875,304.14337158203125,0.8384318351745605,0.1579804867506027,0.1103104799985885,293.1236267089844,297.1499938964844,293.1499938964844,0.2022596150636673,-4254.86767578125,304.1473999023437,0.9984586238861084,0.2652735710144043,0.2510375082492828,293.12371826171875,297.1499938964844,293.1499938964844,0.0045684580691158,-1768.4271240234375,296.5430603027344,0.5710916519165039,0.050000000745058,0.2281720787286758,291.1412658691406,291.1499938964844,273.1499938964844,270.6234741210937,284.8155212402344,293.13311767578125,290.1409912109375,1.0,0.1948346942663192,0.8041466474533081,0.8041466474533081,1.0,1.0,-0.93073970079422,0.38760706782341,0.5431326031684875,0.1726922839879989,0.0,0.0,0.1676391959190368,24.416542053222656,25.0,-1.8552325963974,-4994.8291015625,84.42210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740661621094,303.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.111381709575653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281315833330154,0.1281358301639557,-4.255512976669706e-06,0.0,0.0001130382734118,0.0,0.0,5.020805835723877,0.0,0.0,0.0,0.2741530537605285,4.0,0.0,1.0
758100,293.1239624023437,297.1499938964844,293.1499938964844,0.1020315065979957,-2342.435302734375,304.1474304199219,0.8319868445396423,0.1531389504671096,0.1381949335336685,293.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405029296875,0.5713744163513184,0.050000000745058,0.0480996519327163,293.09716796875,297.1499938964844,293.1499938964844,0.1068756952881813,-1891.58837890625,304.1417236328125,0.8419439196586609,0.1599848270416259,0.1116434410214424,293.1231994628906,297.1499938964844,293.1499938964844,0.2020730227231979,-4251.552734375,304.1482238769531,0.9985411763191224,0.265693187713623,0.2508104145526886,293.1219482421875,297.1499938964844,293.1499938964844,0.0045758080668747,-1771.097900390625,296.5518798828125,0.5713744163513184,0.050000000745058,0.2281640321016311,291.1402893066406,291.1499938964844,273.1499938964844,270.62335205078125,284.81451416015625,293.13037109375,290.1401062011719,1.0,0.1949851661920547,0.8041061162948608,0.8041061162948608,1.0,1.0,-0.9323626160621644,0.3882550597190857,0.5441075563430786,0.1732022166252136,0.0,0.0,0.1683842837810516,24.395092010498047,25.0,-2.055652141571045,-5004.19775390625,84.69518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723571777344,303.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1115524396300315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284840703010559,0.1284883320331573,-4.25603820985998e-06,0.0,0.0001132115430664,0.0,0.0,5.035627841949463,0.0,0.0,0.0,0.2742088735103607,4.0,0.0,1.0
758160,293.1241760253906,297.1499938964844,293.1499938964844,0.1022714152932167,-2346.8564453125,304.1474609375,0.832729160785675,0.1534232348203659,0.138449564576149,293.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397705078125,0.5716056823730469,0.050000000745058,0.0480982661247253,293.0897827148437,297.1499938964844,293.1499938964844,0.1085762381553649,-1915.8538818359373,304.1401672363281,0.8456524014472961,0.1621074974536895,0.1130834445357322,293.12225341796875,297.1499938964844,293.1499938964844,0.2017038464546203,-4245.1455078125,304.1492004394531,0.9983991384506226,0.2662162184715271,0.2504039704799652,293.1201171875,297.1499938964844,293.1499938964844,0.0045834947377443,-1773.864990234375,296.561279296875,0.5716056823730469,0.050000000745058,0.2281574606895446,291.1396484375,291.1499938964844,273.1499938964844,270.6231994628906,284.8135986328125,293.12762451171875,290.1395568847656,1.0,0.1951382011175155,0.804057776927948,0.804057776927948,1.0,1.0,-0.933899223804474,0.3888623714447021,0.5450369119644165,0.1736992597579956,0.0,0.0,0.1691403836011886,24.38070297241211,25.0,-1.6535056829452517,-5013.8134765625,84.96381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,303.7684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.1117304787039756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288593709468841,0.1288636326789856,-4.256630290910834e-06,0.0,0.0001133922341978,0.0,0.0,5.051455020904541,0.0,0.0,0.0,0.27426877617836,4.0,0.0,1.0
758220,293.1246337890625,297.1499938964844,293.1499938964844,0.102740503847599,-2355.481689453125,304.14752197265625,0.8341785073280334,0.1539861112833023,0.1389540433883667,293.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1392822265625,0.5720441937446594,0.050000000745058,0.0480956472456455,293.07550048828125,297.1499938964844,293.1499938964844,0.1121967732906341,-1967.1759033203125,304.1374206542969,0.8534548878669739,0.1665320545434951,0.1161319240927696,293.11895751953125,297.1499938964844,293.1499938964844,0.2007766515016555,-4229.2294921875,304.1510009765625,0.997930109500885,0.2675840258598327,0.2494274228811264,293.1163635253906,297.1499938964844,293.1499938964844,0.0045997118577361,-1779.6412353515625,296.5818176269531,0.5720441937446594,0.050000000745058,0.2281450480222702,291.1392517089844,291.1499938964844,273.1499938964844,270.6228332519531,284.8117980957031,293.1221008300781,290.1392517089844,1.0,0.1954521387815475,0.8039612174034119,0.8039612174034119,1.0,1.0,-0.936972677707672,0.3900762796401977,0.5468963384628296,0.1746970266103744,0.0,0.0,0.1706064492464065,24.35588455200196,25.0,-0.6918253302574158,-5032.75439453125,85.50951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652770996094,303.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1121095418930053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296022832393646,0.129606544971466,-4.257885848346632e-06,0.0,0.0001137769359047,0.0,0.0,5.082906246185303,0.0,0.0,0.0,0.2743892073631286,4.0,0.0,1.0
758280,293.1246337890625,297.1499938964844,293.1499938964844,0.102740503847599,-2355.481689453125,304.14752197265625,0.8341785073280334,0.1539861112833023,0.1389540433883667,293.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1392822265625,0.5720441937446594,0.050000000745058,0.0480956472456455,293.07550048828125,297.1499938964844,293.1499938964844,0.1121967732906341,-1967.1759033203125,304.1374206542969,0.8534548878669739,0.1665320545434951,0.1161319240927696,293.11895751953125,297.1499938964844,293.1499938964844,0.2007766515016555,-4229.2294921875,304.1510009765625,0.997930109500885,0.2675840258598327,0.2494274228811264,293.1163635253906,297.1499938964844,293.1499938964844,0.0045997118577361,-1779.6412353515625,296.5818176269531,0.5720441937446594,0.050000000745058,0.2281450480222702,291.1392517089844,291.1499938964844,273.1499938964844,270.6228332519531,284.8117980957031,293.1221008300781,290.1392517089844,1.0,0.1954521387815475,0.8039612174034119,0.8039612174034119,1.0,1.0,-0.936972677707672,0.3900762796401977,0.5468963384628296,0.1746970266103744,0.0,0.0,0.1706064492464065,24.35588455200196,25.0,-0.6918253302574158,-5032.75439453125,85.50951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652770996094,303.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1121095418930053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296022832393646,0.129606544971466,-4.257885848346632e-06,0.0,0.0001137769359047,0.0,0.0,5.082906246185303,0.0,0.0,0.0,0.2743892073631286,4.0,0.0,1.0
758340,293.12506103515625,297.1499938964844,293.1499938964844,0.1032037138938903,-2363.9951171875,304.1475830078125,0.8357471823692322,0.1545418202877044,0.1394512057304382,293.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.138916015625,0.57259601354599,0.050000000745058,0.0480923689901828,293.062744140625,297.1499938964844,293.1499938964844,0.1159447878599166,-2019.8529052734373,304.1354064941406,0.8615975379943848,0.1710115522146225,0.1192548349499702,293.11456298828125,297.1499938964844,293.1499938964844,0.2000490576028823,-4216.875,304.15185546875,0.9977923631668092,0.2692646980285644,0.2486755400896072,293.11248779296875,297.1499938964844,293.1499938964844,0.0046170959249138,-1785.828369140625,296.60400390625,0.57259601354599,0.050000000745058,0.2281294912099838,291.1388244628906,291.1499938964844,273.1499938964844,270.6224365234375,284.8095397949219,293.1163330078125,290.1387634277344,1.0,0.1957848072052002,0.8038646578788757,0.8038646578788757,1.0,1.0,-0.9403927326202391,0.3914471268653869,0.5489456653594971,0.1757613271474838,0.0,0.0,0.1721179634332656,24.3182373046875,25.0,-0.7819661498069763,-5052.3310546875,86.10387420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594787597656,303.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.1125180274248123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303522884845733,0.1303565502166748,-4.2591495912347455e-06,0.0,0.0001141914981417,0.0,0.0,5.114687442779541,0.0,0.0,0.0,0.2745112776756286,4.0,0.0,1.0
758400,293.12506103515625,297.1499938964844,293.1499938964844,0.1032037138938903,-2363.9951171875,304.1475830078125,0.8357471823692322,0.1545418202877044,0.1394512057304382,293.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.138916015625,0.57259601354599,0.050000000745058,0.0480923689901828,293.062744140625,297.1499938964844,293.1499938964844,0.1159447878599166,-2019.8529052734373,304.1354064941406,0.8615975379943848,0.1710115522146225,0.1192548349499702,293.11456298828125,297.1499938964844,293.1499938964844,0.2000490576028823,-4216.875,304.15185546875,0.9977923631668092,0.2692646980285644,0.2486755400896072,293.11248779296875,297.1499938964844,293.1499938964844,0.0046170959249138,-1785.828369140625,296.60400390625,0.57259601354599,0.050000000745058,0.2281294912099838,291.1388244628906,291.1499938964844,273.1499938964844,270.6224365234375,284.8095397949219,293.1163330078125,290.1387634277344,1.0,0.1957848072052002,0.8038646578788757,0.8038646578788757,1.0,1.0,-0.9403927326202391,0.3914471268653869,0.5489456653594971,0.1757613271474838,0.0,0.0,0.1721179634332656,24.3182373046875,25.0,-0.7819661498069763,-5052.3310546875,86.10387420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594787597656,303.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.1125180274248123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303522884845733,0.1303565502166748,-4.2591495912347455e-06,0.0,0.0001141914981417,0.0,0.0,5.114687442779541,0.0,0.0,0.0,0.2745112776756286,4.0,0.0,1.0
758460,293.1254577636719,297.1499938964844,293.1499938964844,0.1036624610424041,-2372.42236328125,304.1476135253906,0.8372741341590881,0.1550912261009216,0.1399427950382232,293.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5731180310249329,0.050000000745058,0.0480892807245254,293.0517883300781,297.1499938964844,293.1499938964844,0.1197062209248542,-2072.281494140625,304.1340026855469,0.8696705102920532,0.1754470467567443,0.1223576441407203,293.10968017578125,297.1499938964844,293.1499938964844,0.1993760466575622,-4205.52783203125,304.15234375,0.9976836442947388,0.2711503207683563,0.2479888200759887,293.1085205078125,297.1499938964844,293.1499938964844,0.0046358346007764,-1792.4906005859375,296.62774658203125,0.5731180310249329,0.050000000745058,0.2281148433685302,291.1382751464844,291.1499938964844,273.1499938964844,270.6219482421875,284.8074645996094,293.11090087890625,290.13824462890625,1.0,0.196133404970169,0.8037564754486084,0.8037564754486084,1.0,1.0,-0.9438611268997192,0.3928395211696625,0.5510215759277344,0.1768350750207901,0.0,0.0,0.173723816871643,24.28610038757324,25.0,-0.6230571269989014,-5073.00732421875,86.71974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,303.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8359375,18000.0,0.0,0.0,0.1129566356539726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311591118574142,0.1311633586883545,-4.260489276930457e-06,0.0,0.0001146366194006,0.0,0.0,5.148888111114502,0.0,0.0,0.0,0.2746421098709106,4.0,0.0,1.0
758520,293.1254577636719,297.1499938964844,293.1499938964844,0.1036624610424041,-2372.42236328125,304.1476135253906,0.8372741341590881,0.1550912261009216,0.1399427950382232,293.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5731180310249329,0.050000000745058,0.0480892807245254,293.0517883300781,297.1499938964844,293.1499938964844,0.1197062209248542,-2072.281494140625,304.1340026855469,0.8696705102920532,0.1754470467567443,0.1223576441407203,293.10968017578125,297.1499938964844,293.1499938964844,0.1993760466575622,-4205.52783203125,304.15234375,0.9976836442947388,0.2711503207683563,0.2479888200759887,293.1085205078125,297.1499938964844,293.1499938964844,0.0046358346007764,-1792.4906005859375,296.62774658203125,0.5731180310249329,0.050000000745058,0.2281148433685302,291.1382751464844,291.1499938964844,273.1499938964844,270.6219482421875,284.8074645996094,293.11090087890625,290.13824462890625,1.0,0.196133404970169,0.8037564754486084,0.8037564754486084,1.0,1.0,-0.9438611268997192,0.3928395211696625,0.5510215759277344,0.1768350750207901,0.0,0.0,0.173723816871643,24.28610038757324,25.0,-0.6230571269989014,-5073.00732421875,86.71974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,303.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8359375,18000.0,0.0,0.0,0.1129566356539726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311591118574142,0.1311633586883545,-4.260489276930457e-06,0.0,0.0001146366194006,0.0,0.0,5.148888111114502,0.0,0.0,0.0,0.2746421098709106,4.0,0.0,1.0
758580,293.1258544921875,297.1499938964844,293.1499938964844,0.1041130349040031,-2380.6865234375,304.1476745605469,0.8387453556060791,0.1556339561939239,0.1404287219047546,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381225585937,0.5735982656478882,0.050000000745058,0.0480864532291889,293.0426025390625,297.1499938964844,293.1499938964844,0.1234396547079086,-2123.906494140625,304.1331481933594,0.8775690197944641,0.1798063665628433,0.1254124939441681,293.1045837402344,297.1499938964844,293.1499938964844,0.1987437456846237,-4194.90576171875,304.1526184082031,0.997580885887146,0.2732035517692566,0.2473559379577636,293.1044921875,297.1499938964844,293.1499938964844,0.0046557430177927,-1799.529541015625,296.6531982421875,0.5735982656478882,0.050000000745058,0.2281014174222946,291.1380920410156,291.1499938964844,273.1499938964844,270.6214294433594,284.8055419921875,293.1059265136719,290.1381225585937,1.0,0.1964945644140243,0.8036482930183411,0.8036482930183411,1.0,1.0,-0.947331726551056,0.3942359089851379,0.5530958771705627,0.1779047399759292,0.0,0.0,0.1753251105546951,24.26055335998535,25.0,-0.2342619001865387,-5093.8837890625,87.35013580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,303.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7890625,18000.0,0.0,0.0,0.1134254857897758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319793313741684,0.1319835931062698,-4.261889898771187e-06,0.0,0.0001151124524767,0.0,0.0,5.183743476867676,0.0,0.0,0.0,0.2747759521007538,4.0,0.0,1.0
758640,293.1258544921875,297.1499938964844,293.1499938964844,0.1041130349040031,-2380.6865234375,304.1476745605469,0.8387453556060791,0.1556339561939239,0.1404287219047546,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381225585937,0.5735982656478882,0.050000000745058,0.0480864532291889,293.0426025390625,297.1499938964844,293.1499938964844,0.1234396547079086,-2123.906494140625,304.1331481933594,0.8775690197944641,0.1798063665628433,0.1254124939441681,293.1045837402344,297.1499938964844,293.1499938964844,0.1987437456846237,-4194.90576171875,304.1526184082031,0.997580885887146,0.2732035517692566,0.2473559379577636,293.1044921875,297.1499938964844,293.1499938964844,0.0046557430177927,-1799.529541015625,296.6531982421875,0.5735982656478882,0.050000000745058,0.2281014174222946,291.1380920410156,291.1499938964844,273.1499938964844,270.6214294433594,284.8055419921875,293.1059265136719,290.1381225585937,1.0,0.1964945644140243,0.8036482930183411,0.8036482930183411,1.0,1.0,-0.947331726551056,0.3942359089851379,0.5530958771705627,0.1779047399759292,0.0,0.0,0.1753251105546951,24.26055335998535,25.0,-0.2342619001865387,-5093.8837890625,87.35013580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,303.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7890625,18000.0,0.0,0.0,0.1134254857897758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319793313741684,0.1319835931062698,-4.261889898771187e-06,0.0,0.0001151124524767,0.0,0.0,5.183743476867676,0.0,0.0,0.0,0.2747759521007538,4.0,0.0,1.0
758700,293.12603759765625,297.1499938964844,293.1499938964844,0.1043356880545616,-2384.76611328125,304.1476745605469,0.8394593000411987,0.155902698636055,0.1406694948673248,293.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380920410156,0.5738223195075989,0.050000000745058,0.0480851344764232,293.03863525390625,297.1499938964844,293.1499938964844,0.1252868920564651,-2149.30517578125,304.1328430175781,0.8814279437065125,0.1819470673799514,0.1269150674343109,293.1020202636719,297.1499938964844,293.1499938964844,0.1984452903270721,-4189.90380859375,304.1526794433594,0.9975320100784302,0.274284154176712,0.2470604330301284,293.1024780273437,297.1499938964844,293.1499938964844,0.0046661114320158,-1803.1846923828125,296.6665344238281,0.5738223195075989,0.050000000745058,0.2280951738357544,291.1381225585937,291.1499938964844,273.1499938964844,270.62115478515625,284.8046264648437,293.10357666015625,290.1381225585937,1.0,0.1966788321733474,0.803594172000885,0.803594172000885,1.0,1.0,-0.9490604400634766,0.3949329555034637,0.5541274547576904,0.1784346252679824,0.0,0.0,0.1761174649000167,24.25017738342285,25.0,-0.0684423819184303,-5104.28271484375,87.66925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429992675781,303.8256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.791015625,18000.0,0.0,0.0,0.1136698871850967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323876678943634,0.1323919296264648,-4.262594757165061e-06,0.0,0.0001153604898718,0.0,0.0,5.201119422912598,0.0,0.0,0.0,0.2748428285121918,4.0,0.0,1.0
758760,293.126220703125,297.1499938964844,293.1499938964844,0.1045566424727439,-2388.812255859375,304.147705078125,0.8401584029197693,0.1561697423458099,0.1409087479114532,293.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381530761719,0.5740353465080261,0.050000000745058,0.0480838827788829,293.0350646972656,297.1499938964844,293.1499938964844,0.1271163821220398,-2174.368408203125,304.13262939453125,0.8852143287658691,0.1840569227933883,0.1283975690603256,293.0994567871094,297.1499938964844,293.1499938964844,0.1981594413518905,-4185.119140625,304.1527099609375,0.997485101222992,0.2753967046737671,0.2467791736125946,293.1004638671875,297.1499938964844,293.1499938964844,0.0046767462044954,-1806.9271240234373,296.6802062988281,0.5740353465080261,0.050000000745058,0.2280892431735992,291.1381530761719,291.1499938964844,273.1499938964844,270.620849609375,284.8037414550781,293.1012878417969,290.13818359375,1.0,0.1968649923801422,0.8035333156585693,0.8035333156585693,1.0,1.0,-0.950780749320984,0.395627349615097,0.5551533699035645,0.1789588183164596,0.0,0.0,0.1769015938043594,24.241352081298828,25.0,0.0808518454432487,-5114.64208984375,87.99015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,303.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.802734375,18000.0,0.0,0.0,0.1139198169112205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327936947345733,0.1327979564666748,-4.2632987060642336e-06,0.0,0.0001156141370302,0.0,0.0,5.218411445617676,0.0,0.0,0.0,0.2749094069004059,4.0,0.0,1.0
758820,293.1265869140625,297.1499938964844,293.1499938964844,0.1049936413764953,-2396.807373046875,304.1477355957031,0.8415095210075378,0.1566989868879318,0.1413827985525131,293.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13836669921875,0.5744265913963318,0.050000000745058,0.0480815917253494,293.0291748046875,297.1499938964844,293.1499938964844,0.130704715847969,-2223.268798828125,304.1324462890625,0.8925264477729797,0.1881661564111709,0.1312894076108932,293.0943603515625,297.1499938964844,293.1499938964844,0.1976292580366134,-4176.2607421875,304.1526794433594,0.997397482395172,0.277712345123291,0.2462621927261352,293.09649658203125,297.1499938964844,293.1499938964844,0.0046987985260784,-1814.6685791015625,296.7086181640625,0.5744265913963318,0.050000000745058,0.2280783653259277,291.1383972167969,291.1499938964844,273.1499938964844,270.6202392578125,284.8019714355469,293.096923828125,290.138427734375,1.0,0.1972416639328003,0.8034116625785828,0.8034116625785828,1.0,1.0,-0.9541842937469482,0.397005558013916,0.5571787357330322,0.1799861490726471,0.0,0.0,0.1784351170063018,24.228412628173828,25.0,0.3181872069835663,-5135.1669921875,88.63504791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03375244140625,303.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.857421875,18000.0,0.0,0.0,0.1144332513213157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335932314395904,0.1335974931716919,-4.264694780431455e-06,0.0,0.0001161351974587,0.0,0.0,5.252503395080566,0.0,0.0,0.0,0.2750408351421356,4.0,0.0,1.0
758880,293.1265869140625,297.1499938964844,293.1499938964844,0.1049936413764953,-2396.807373046875,304.1477355957031,0.8415095210075378,0.1566989868879318,0.1413827985525131,293.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13836669921875,0.5744265913963318,0.050000000745058,0.0480815917253494,293.0291748046875,297.1499938964844,293.1499938964844,0.130704715847969,-2223.268798828125,304.1324462890625,0.8925264477729797,0.1881661564111709,0.1312894076108932,293.0943603515625,297.1499938964844,293.1499938964844,0.1976292580366134,-4176.2607421875,304.1526794433594,0.997397482395172,0.277712345123291,0.2462621927261352,293.09649658203125,297.1499938964844,293.1499938964844,0.0046987985260784,-1814.6685791015625,296.7086181640625,0.5744265913963318,0.050000000745058,0.2280783653259277,291.1383972167969,291.1499938964844,273.1499938964844,270.6202392578125,284.8019714355469,293.096923828125,290.138427734375,1.0,0.1972416639328003,0.8034116625785828,0.8034116625785828,1.0,1.0,-0.9541842937469482,0.397005558013916,0.5571787357330322,0.1799861490726471,0.0,0.0,0.1784351170063018,24.228412628173828,25.0,0.3181872069835663,-5135.1669921875,88.63504791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03375244140625,303.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.857421875,18000.0,0.0,0.0,0.1144332513213157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335932314395904,0.1335974931716919,-4.264694780431455e-06,0.0,0.0001161351974587,0.0,0.0,5.252503395080566,0.0,0.0,0.0,0.2750408351421356,4.0,0.0,1.0
758940,293.1268310546875,297.1499938964844,293.1499938964844,0.1054354310035705,-2404.884765625,304.14776611328125,0.8428238034248352,0.1572419106960296,0.1418629884719848,293.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387023925781,0.5747743248939514,0.050000000745058,0.0480795577168464,293.0248718261719,297.1499938964844,293.1499938964844,0.1341769695281982,-2270.271240234375,304.13250732421875,0.8994473814964294,0.1921059638261795,0.1340679377317428,293.08935546875,297.1499938964844,293.1499938964844,0.1971527487039566,-4168.314453125,304.152587890625,0.9973182082176208,0.2801367044448852,0.2458021640777588,293.09259033203125,297.1499938964844,293.1499938964844,0.004721793346107,-1822.71826171875,296.7382202148437,0.5747743248939514,0.050000000745058,0.2280687242746353,291.13873291015625,291.1499938964844,273.1499938964844,270.6195373535156,284.8001708984375,293.0928039550781,290.1387939453125,1.0,0.1976218521595001,0.8032899498939514,0.8032899498939514,1.0,1.0,-0.9575294256210328,0.3983670771121979,0.5591623783111572,0.1809796541929245,0.0,0.0,0.1799159944057464,24.22107315063477,25.0,0.4651479721069336,-5155.3857421875,89.2811508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02880859375,303.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.1149582341313362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343710422515869,0.1343753188848495,-4.266063115210272e-06,0.0,0.000116667994007,0.0,0.0,5.2857184410095215,0.0,0.0,0.0,0.2751690149307251,4.0,0.0,1.0
759000,293.1268310546875,297.1499938964844,293.1499938964844,0.1054354310035705,-2404.884765625,304.14776611328125,0.8428238034248352,0.1572419106960296,0.1418629884719848,293.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387023925781,0.5747743248939514,0.050000000745058,0.0480795577168464,293.0248718261719,297.1499938964844,293.1499938964844,0.1341769695281982,-2270.271240234375,304.13250732421875,0.8994473814964294,0.1921059638261795,0.1340679377317428,293.08935546875,297.1499938964844,293.1499938964844,0.1971527487039566,-4168.314453125,304.152587890625,0.9973182082176208,0.2801367044448852,0.2458021640777588,293.09259033203125,297.1499938964844,293.1499938964844,0.004721793346107,-1822.71826171875,296.7382202148437,0.5747743248939514,0.050000000745058,0.2280687242746353,291.13873291015625,291.1499938964844,273.1499938964844,270.6195373535156,284.8001708984375,293.0928039550781,290.1387939453125,1.0,0.1976218521595001,0.8032899498939514,0.8032899498939514,1.0,1.0,-0.9575294256210328,0.3983670771121979,0.5591623783111572,0.1809796541929245,0.0,0.0,0.1799159944057464,24.22107315063477,25.0,0.4651479721069336,-5155.3857421875,89.2811508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02880859375,303.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.1149582341313362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343710422515869,0.1343753188848495,-4.266063115210272e-06,0.0,0.000116667994007,0.0,0.0,5.2857184410095215,0.0,0.0,0.0,0.2751690149307251,4.0,0.0,1.0
759060,293.126953125,297.1499938964844,293.1499938964844,0.1058935448527336,-2413.256591796875,304.1477355957031,0.8441272377967834,0.1578031629323959,0.1423616111278534,293.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390686035156,0.5750814080238342,0.050000000745058,0.0480777658522129,293.02203369140625,297.1499938964844,293.1499938964844,0.1375088989734649,-2315.090087890625,304.1328125,0.906000792980194,0.1958545297384262,0.136716291308403,293.0845031738281,297.1499938964844,293.1499938964844,0.1967276781797409,-4161.23779296875,304.1524353027344,0.997247040271759,0.2826599478721618,0.2453955113887787,293.0887756347656,297.1499938964844,293.1499938964844,0.0047456487081944,-1831.047119140625,296.7689208984375,0.5750814080238342,0.050000000745058,0.2280602306127548,291.1391296386719,291.1499938964844,273.1499938964844,270.61883544921875,284.79852294921875,293.08917236328125,290.1391906738281,1.0,0.1980031579732895,0.8031597137451172,0.8031597137451172,1.0,1.0,-0.960806131362915,0.3997075259685516,0.561098575592041,0.1819343566894531,0.0,0.0,0.1813392341136932,24.21869659423828,25.0,0.5911393761634827,-5175.23486328125,89.92536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251770019531,303.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.1154869943857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351241022348404,0.135128378868103,-4.267395070201019e-06,0.0,0.0001172046177089,0.0,0.0,5.317920684814453,0.0,0.0,0.0,0.2752934098243713,4.0,0.0,1.0
759120,293.126953125,297.1499938964844,293.1499938964844,0.1058935448527336,-2413.256591796875,304.1477355957031,0.8441272377967834,0.1578031629323959,0.1423616111278534,293.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390686035156,0.5750814080238342,0.050000000745058,0.0480777658522129,293.02203369140625,297.1499938964844,293.1499938964844,0.1375088989734649,-2315.090087890625,304.1328125,0.906000792980194,0.1958545297384262,0.136716291308403,293.0845031738281,297.1499938964844,293.1499938964844,0.1967276781797409,-4161.23779296875,304.1524353027344,0.997247040271759,0.2826599478721618,0.2453955113887787,293.0887756347656,297.1499938964844,293.1499938964844,0.0047456487081944,-1831.047119140625,296.7689208984375,0.5750814080238342,0.050000000745058,0.2280602306127548,291.1391296386719,291.1499938964844,273.1499938964844,270.61883544921875,284.79852294921875,293.08917236328125,290.1391906738281,1.0,0.1980031579732895,0.8031597137451172,0.8031597137451172,1.0,1.0,-0.960806131362915,0.3997075259685516,0.561098575592041,0.1819343566894531,0.0,0.0,0.1813392341136932,24.21869659423828,25.0,0.5911393761634827,-5175.23486328125,89.92536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251770019531,303.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.1154869943857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351241022348404,0.135128378868103,-4.267395070201019e-06,0.0,0.0001172046177089,0.0,0.0,5.317920684814453,0.0,0.0,0.0,0.2752934098243713,4.0,0.0,1.0
