time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759180,293.12701416015625,297.1499938964844,293.1499938964844,0.1063596010208129,-2421.765380859375,304.147705078125,0.8454043865203857,0.1583741009235382,0.142870545387268,293.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396484375,0.5753480195999146,0.050000000745058,0.0480762124061584,293.0205078125,297.1499938964844,293.1499938964844,0.1406891793012619,-2357.61767578125,304.1332397460937,0.9124755263328552,0.1994104832410812,0.1392299234867096,293.0798034667969,297.1499938964844,293.1499938964844,0.1963520348072052,-4154.9931640625,304.1522521972656,0.9971843957901,0.2852747738361358,0.245042085647583,293.0851135253906,297.1499938964844,293.1499938964844,0.0047703180462121,-1839.6292724609373,296.8006896972656,0.5753480195999146,0.050000000745058,0.2280528545379638,291.13970947265625,291.1499938964844,273.1499938964844,270.6180725097656,284.7972106933594,293.08642578125,290.1398010253906,1.0,0.1983832865953445,0.8030294179916382,0.8030294179916382,1.0,1.0,-0.9639990329742432,0.4010201692581177,0.5629788637161255,0.1828490644693374,0.0,0.0,0.1826741248369217,24.22104263305664,25.0,0.7971636652946472,-5194.4658203125,90.5641098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,303.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.116011656820774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358400583267212,0.1358443349599838,-4.2686783672252204e-06,0.0,0.000117737079563,0.0,0.0,5.348589897155762,0.0,0.0,0.0,0.2754120826721191,4.0,0.0,1.0
759240,293.12701416015625,297.1499938964844,293.1499938964844,0.1063596010208129,-2421.765380859375,304.147705078125,0.8454043865203857,0.1583741009235382,0.142870545387268,293.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396484375,0.5753480195999146,0.050000000745058,0.0480762124061584,293.0205078125,297.1499938964844,293.1499938964844,0.1406891793012619,-2357.61767578125,304.1332397460937,0.9124755263328552,0.1994104832410812,0.1392299234867096,293.0798034667969,297.1499938964844,293.1499938964844,0.1963520348072052,-4154.9931640625,304.1522521972656,0.9971843957901,0.2852747738361358,0.245042085647583,293.0851135253906,297.1499938964844,293.1499938964844,0.0047703180462121,-1839.6292724609373,296.8006896972656,0.5753480195999146,0.050000000745058,0.2280528545379638,291.13970947265625,291.1499938964844,273.1499938964844,270.6180725097656,284.7972106933594,293.08642578125,290.1398010253906,1.0,0.1983832865953445,0.8030294179916382,0.8030294179916382,1.0,1.0,-0.9639990329742432,0.4010201692581177,0.5629788637161255,0.1828490644693374,0.0,0.0,0.1826741248369217,24.22104263305664,25.0,0.7971636652946472,-5194.4658203125,90.5641098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,303.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.116011656820774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358400583267212,0.1358443349599838,-4.2686783672252204e-06,0.0,0.000117737079563,0.0,0.0,5.348589897155762,0.0,0.0,0.0,0.2754120826721191,4.0,0.0,1.0
759300,293.1270446777344,297.1499938964844,293.1499938964844,0.1065954938530922,-2426.0693359375,304.147705078125,0.8460311889648438,0.158662348985672,0.1431277692317962,293.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1399230957031,0.5754664540290833,0.050000000745058,0.0480755232274532,293.02020263671875,297.1499938964844,293.1499938964844,0.1422198861837387,-2378.0009765625,304.13348388671875,0.9156374335289,0.2011111974716186,0.1404341161251068,293.0774841308594,297.1499938964844,293.1499938964844,0.1961841285228729,-4152.2060546875,304.1521301269531,0.997156262397766,0.2866147756576538,0.2448849529027938,293.08331298828125,297.1499938964844,293.1499938964844,0.0047829560935497,-1844.0196533203125,296.8169250488281,0.5754664540290833,0.050000000745058,0.2280495762825012,291.1399841308594,291.1499938964844,273.1499938964844,270.61767578125,284.7962951660156,293.0846862792969,290.1400756835937,1.0,0.1985722184181213,0.8029643297195435,0.8029643297195435,1.0,1.0,-0.9655597805976868,0.4016635417938232,0.5638962388038635,0.1832919865846634,0.0,0.0,0.1833116859197616,24.223907470703125,25.0,0.7451890110969543,-5203.849609375,90.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,303.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.1162698864936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361810117959976,0.136185273528099,-4.269292730896268e-06,0.0,0.0001179991595563,0.0,0.0,5.363210201263428,0.0,0.0,0.0,0.2754687368869781,4.0,0.0,1.0
759360,293.1270446777344,297.1499938964844,293.1499938964844,0.1068334728479385,-2430.40966796875,304.1476745605469,0.8466497659683228,0.1589522808790207,0.1433865576982498,293.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1401672363281,0.5755751132965088,0.050000000745058,0.0480748899281024,293.0201721191406,297.1499938964844,293.1499938964844,0.1437089145183563,-2397.77685546875,304.1337890625,0.9187187552452089,0.2027581632137298,0.1416015625,293.07525634765625,297.1499938964844,293.1499938964844,0.1960301697254181,-4149.654296875,304.15203857421875,0.9971303343772888,0.2879751622676849,0.2447407394647598,293.0815734863281,297.1499938964844,293.1499938964844,0.0047958162613213,-1848.4854736328125,296.8333435058594,0.5755751132965088,0.050000000745058,0.22804656624794,291.1402282714844,291.1499938964844,273.1499938964844,270.6172790527344,284.79541015625,293.0830383300781,290.1402893066406,1.0,0.1987600624561309,0.8028953671455383,0.8028953671455383,1.0,1.0,-0.9670941233634948,0.4022963941097259,0.5647977590560913,0.1837256997823715,0.0,0.0,0.183939978480339,24.22786903381348,28.0,0.6936060190200806,-5213.15673828125,91.19398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,303.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.31640625,18000.0,0.0,0.0,0.1165242195129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365163773298263,0.136520653963089,-4.2698916331573855e-06,0.0,0.0001182572668767,0.0,0.0,5.377592086791992,0.0,0.0,0.0,0.2755244374275207,4.0,0.0,1.0
759420,293.1270751953125,297.1499938964844,293.1499938964844,0.1073438078165054,-2439.757568359375,304.1476135253906,0.8449385166168213,0.1595284938812255,0.1439172029495239,293.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388854980469,0.5733096599578857,0.050000000745058,0.0480879805982112,293.02154541015625,297.1499938964844,293.1499938964844,0.1465421915054321,-2435.289794921875,304.1344909667969,0.9205966591835022,0.2057714015245437,0.1437879651784896,293.0734558105469,297.1499938964844,293.1499938964844,0.1989018470048904,-4199.310546875,304.1464233398437,0.9976429343223572,0.2902487516403198,0.2477354705333709,293.0781555175781,297.1499938964844,293.1499938964844,0.0048236385919153,-1858.3231201171875,296.86553955078125,0.5733096599578857,0.050000000745058,0.228108674287796,291.138427734375,291.1499938964844,273.1499938964844,270.6164245605469,284.7923583984375,293.0807189941406,290.1376647949219,1.0,0.2004174590110778,0.8027575612068176,0.8027575612068176,1.0,1.0,-0.9740378260612488,0.4052756428718567,0.5687621831893921,0.1854429543018341,0.0,0.0,0.1855295002460479,24.64465713500977,25.0,-4.358862400054932,-5239.5341796875,93.2843246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,303.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.117025539278984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372584402561187,0.1372627019882202,-4.271080797479954e-06,0.0,0.0001187660454888,0.0,0.0,5.409269332885742,0.0,0.0,0.0,0.2756465375423431,4.0,0.0,1.0
759480,293.1270751953125,297.1499938964844,293.1499938964844,0.1073438078165054,-2439.757568359375,304.1476135253906,0.8449385166168213,0.1595284938812255,0.1439172029495239,293.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388854980469,0.5733096599578857,0.050000000745058,0.0480879805982112,293.02154541015625,297.1499938964844,293.1499938964844,0.1465421915054321,-2435.289794921875,304.1344909667969,0.9205966591835022,0.2057714015245437,0.1437879651784896,293.0734558105469,297.1499938964844,293.1499938964844,0.1989018470048904,-4199.310546875,304.1464233398437,0.9976429343223572,0.2902487516403198,0.2477354705333709,293.0781555175781,297.1499938964844,293.1499938964844,0.0048236385919153,-1858.3231201171875,296.86553955078125,0.5733096599578857,0.050000000745058,0.228108674287796,291.138427734375,291.1499938964844,273.1499938964844,270.6164245605469,284.7923583984375,293.0807189941406,290.1376647949219,1.0,0.2004174590110778,0.8027575612068176,0.8027575612068176,1.0,1.0,-0.9740378260612488,0.4052756428718567,0.5687621831893921,0.1854429543018341,0.0,0.0,0.1855295002460479,24.64465713500977,25.0,-4.358862400054932,-5239.5341796875,93.2843246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,303.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.117025539278984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372584402561187,0.1372627019882202,-4.271080797479954e-06,0.0,0.0001187660454888,0.0,0.0,5.409269332885742,0.0,0.0,0.0,0.2756465375423431,4.0,0.0,1.0
759540,293.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475524902344,0.8461786508560181,0.0,0.1444409042596817,293.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.5735281705856323,0.0,0.0480866804718971,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13543701171875,0.9257264137268066,0.0,0.1457174569368362,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14813232421875,0.997596025466919,0.0,0.2474474906921386,293.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8977966308594,0.5735281705856323,0.0,0.2281025052070617,291.1351013183594,294.1499938964844,273.1499938964844,270.6155700683594,284.7919006347656,293.0794372558594,290.1355895996094,0.0,0.0,0.8026197552680969,0.8026197552680969,1.0,1.0,-0.976630687713623,0.406324565410614,0.570306122303009,0.1862291395664215,0.0,0.0,0.0,24.64710807800293,60.0,-0.1508342772722244,-5268.38134765625,93.81661987304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,303.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385037302970886,0.13850799202919,-4.272917067282833e-06,0.0,0.0,0.0,0.0,5.462302207946777,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475524902344,0.8461786508560181,0.0,0.1444409042596817,293.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.5735281705856323,0.0,0.0480866804718971,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13543701171875,0.9257264137268066,0.0,0.1457174569368362,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14813232421875,0.997596025466919,0.0,0.2474474906921386,293.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8977966308594,0.5735281705856323,0.0,0.2281025052070617,291.1351013183594,294.1499938964844,273.1499938964844,270.6155700683594,284.7919006347656,293.0794372558594,290.1355895996094,0.0,0.0,0.8026197552680969,0.8026197552680969,1.0,1.0,-0.976630687713623,0.406324565410614,0.570306122303009,0.1862291395664215,0.0,0.0,0.0,24.64710807800293,60.0,-0.1508342772722244,-5268.38134765625,93.81661987304688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,303.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385037302970886,0.13850799202919,-4.272917067282833e-06,0.0,0.0,0.0,0.0,5.462302207946777,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1983337402344,0.0,0.0,0.0006182909128256,292.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.000270693708444,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76025390625,0.0,0.0,0.0006036676932126,292.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47882080078125,0.0,0.0,0.0011062532430514,293.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6349792480469,0.0,0.0,0.001284054480493,291.2657775878906,294.1499938964844,273.15399169921875,270.6177978515625,282.59228515625,287.23590087890625,290.1460266113281,0.0,0.0,0.4815718531608581,0.4815718531608581,1.0,1.0,-0.018562089651823,0.0128541057929396,0.0057079829275608,-0.02699382789433,0.0,0.0,0.0,-0.0995194092392921,60.0,-131.52015686035156,-0.0,-1.4804421653025202e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.189748706702174e-18,2.1947643163463893e-18,-5.0155789480597386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1983337402344,0.0,0.0,0.0006182909128256,292.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.000270693708444,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76025390625,0.0,0.0,0.0006036676932126,292.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47882080078125,0.0,0.0,0.0011062532430514,293.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6349792480469,0.0,0.0,0.001284054480493,291.2657775878906,294.1499938964844,273.15399169921875,270.6177978515625,282.59228515625,287.23590087890625,290.1460266113281,0.0,0.0,0.4815718531608581,0.4815718531608581,1.0,1.0,-0.018562089651823,0.0128541057929396,0.0057079829275608,-0.02699382789433,0.0,0.0,0.0,-0.0995194092392921,60.0,-131.52015686035156,-0.0,-1.4804421653025202e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.189748706702174e-18,2.1947643163463893e-18,-5.0155789480597386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1342468261719,0.0,0.0,0.0001159286330221,292.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,0.0001106707350118,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932067871094,0.0,0.0,9.384910663357005e-05,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,0.0001357281144009,292.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60235595703125,0.0,0.0,0.0005249743117019,291.2655334472656,294.1499938964844,273.1588439941406,270.62115478515625,282.4183654785156,283.6342163085937,290.1435546875,0.0,0.0,0.3210479021072387,0.3210479021072387,1.0,1.0,-0.0011775097809731,0.0035862491931766,-0.0024087391793727,-0.0315655656158924,0.0,0.0,0.0,-0.0109864454716444,60.0,-66.29499053955078,-0.0,-9.452296012568696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0997915543518023e-20,-1.3853322015418334e-20,2.8554062699519192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072998046875,0.0,0.0,0.000100423611002,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001056080072885,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66900634765625,0.0,0.0,7.815325807314366e-05,292.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785095214844,0.0,0.0,0.0001059213973348,292.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797424316406,0.0,0.0,0.0005009589367546,291.2654113769531,294.1499938964844,273.16552734375,270.6259460449219,282.32794189453125,280.8852233886719,290.1421203613281,0.0,0.0,0.1605239510536193,0.1605239510536193,1.0,1.0,-0.0010699594859033,0.0010189984459429,5.096102177049033e-05,-0.0341825224459171,0.0,0.0,0.0,-0.0113157844170928,60.0,-32.26472091674805,-0.0,-7.79622766344801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.894568644453697e-21,-7.448532810460568e-21,2.5539647718520467e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08160400390625,0.0,0.0,0.0001002435528789,292.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001055587199516,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.646240234375,0.0,0.0,7.796790305292234e-05,292.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0001055638786056,292.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575866699219,0.0,0.0,0.0005007251165807,291.2652587890625,294.1499938964844,273.1739807128906,270.632080078125,282.2409362792969,278.8549194335937,290.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681978892534,4.866646463597135e-08,0.0010681492276489,-0.0352643504738807,0.0,0.0,0.0,-0.0116684176027774,60.0,-19.577863693237305,-0.0,-7.778628940968701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883999069526988e-21,-7.459175490705086e-21,2.5751762192297066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0560607910156,0.0,0.0,0.00010026122618,292.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,0.0001055792672559,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62359619140625,0.0,0.0,7.798102888045833e-05,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001055801913025,292.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355529785156,0.0,0.0,0.000500822556205,291.2651062011719,294.1499938964844,273.1841125488281,270.6395263671875,282.15484619140625,277.35919189453125,290.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683218715712,1.3853881597469808e-08,0.0010683080181479,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-14.997339248657228,-0.0,-7.781509481219474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883850839407453e-21,-7.459318470166436e-21,2.575467226862199e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0055236816406,0.0,0.0,0.0001003016586764,292.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,0.0001056218898156,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.57879638671875,0.0,0.0,7.80124610173516e-05,292.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,0.0001056227119988,292.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4919128417969,0.0,0.0,0.0005010247696191,291.2648010253906,294.1499938964844,273.2091064453125,270.6581726074219,281.9853515625,275.4501647949219,290.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-12.721369743347168,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846800439618e-21,-7.45932008575357e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0055236816406,0.0,0.0,0.0001003016586764,292.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,0.0001056218898156,291.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.57879638671875,0.0,0.0,7.80124610173516e-05,292.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,0.0001056227119988,292.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4919128417969,0.0,0.0,0.0005010247696191,291.2648010253906,294.1499938964844,273.2091064453125,270.6581726074219,281.9853515625,275.4501647949219,290.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-12.721369743347168,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846800439618e-21,-7.45932008575357e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.95556640625,0.0,0.0,0.000100341894722,292.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.0001056642649928,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345153808594,0.0,0.0,7.804374763509259e-05,292.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,0.0001056650726241,292.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0005012257606722,291.26446533203125,294.1499938964844,273.2399597167969,270.6813659667969,281.819580078125,274.4267578125,290.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-12.407580375671388,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.95556640625,0.0,0.0,0.000100341894722,292.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.0001056642649928,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345153808594,0.0,0.0,7.804374763509259e-05,292.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,0.0001056650726241,292.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0005012257606722,291.26446533203125,294.1499938964844,273.2399597167969,270.6813659667969,281.819580078125,274.4267578125,290.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-12.407580375671388,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90625,0.0,0.0,0.0001003817960736,292.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001057062909239,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908142089844,0.0,0.0,7.807478687027469e-05,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001057070912793,292.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.0005014251219108,291.2640686035156,294.1499938964844,273.276123046875,270.70867919921875,281.657470703125,273.8882141113281,290.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-12.347222328186035,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90625,0.0,0.0,0.0001003817960736,292.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001057062909239,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908142089844,0.0,0.0,7.807478687027469e-05,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001057070912793,292.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.0005014251219108,291.2640686035156,294.1499938964844,273.276123046875,270.70867919921875,281.657470703125,273.8882141113281,290.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-12.347222328186035,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8575439453125,0.0,0.0,0.0001004212826956,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0001057478875736,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,7.810549868736416e-05,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.000105748673377,292.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0005016224458813,291.263671875,294.1499938964844,273.3170166015625,270.7396545410156,281.4991149902344,273.61480712890625,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-12.316021919250488,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8575439453125,0.0,0.0,0.0001004212826956,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0001057478875736,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,7.810549868736416e-05,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.000105748673377,292.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0005016224458813,291.263671875,294.1499938964844,273.3170166015625,270.7396545410156,281.4991149902344,273.61480712890625,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-12.316021919250488,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8334350585937,0.0,0.0,0.0001004408477456,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001057684930856,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262390136719,0.0,0.0,7.812071271473542e-05,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15631103515625,0.0,0.0,0.000105769278889,292.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,0.000501720176544,291.26348876953125,294.1499938964844,273.33905029296875,270.7563781738281,281.4213562011719,273.5381774902344,290.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-12.301030158996582,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8094482421875,0.0,0.0,0.0001004602818284,292.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,0.0001057889603544,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40496826171875,0.0,0.0,7.813583215465769e-05,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001057897388818,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0005018172669224,291.26324462890625,294.1499938964844,273.362060546875,270.7738647460937,281.34454345703125,273.4880065917969,290.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-12.285432815551758,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.761962890625,0.0,0.0,0.0001004987061605,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0001058294219546,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,7.816571451257914e-05,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001058301932062,292.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0005020092357881,291.2628173828125,294.1499938964844,273.41070556640625,270.81085205078125,281.1936950683594,273.4415283203125,290.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.25205135345459,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.761962890625,0.0,0.0,0.0001004987061605,292.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0001058294219546,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,7.816571451257914e-05,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0001058301932062,292.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0005020092357881,291.2628173828125,294.1499938964844,273.41070556640625,270.81085205078125,281.1936950683594,273.4415283203125,290.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.25205135345459,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71502685546875,0.0,0.0,0.0001005364611046,292.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,0.000105869192339,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,7.819508027750999e-05,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,0.0001058699563145,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0005021978868171,291.2623291015625,294.1499938964844,273.4623413085937,270.8501892089844,281.046630859375,273.4403381347656,290.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.215876579284668,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71502685546875,0.0,0.0,0.0001005364611046,292.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,0.000105869192339,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,7.819508027750999e-05,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,0.0001058699563145,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0005021978868171,291.2623291015625,294.1499938964844,273.4623413085937,270.8501892089844,281.046630859375,273.4403381347656,290.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.215876579284668,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.668701171875,0.0,0.0,0.0001005734811769,292.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,0.0001059081769199,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,7.822387124178931e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,0.0001059089263435,292.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.0005023828125558,291.2618103027344,294.1499938964844,273.5164489746094,270.8913879394531,280.9032897949219,273.4643859863281,290.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.177310943603516,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.668701171875,0.0,0.0,0.0001005734811769,292.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,0.0001059081769199,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,7.822387124178931e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,0.0001059089263435,292.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.0005023828125558,291.2618103027344,294.1499938964844,273.5164489746094,270.8913879394531,280.9032897949219,273.4643859863281,290.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.177310943603516,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229553222656,0.0,0.0,0.0001006096645141,292.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.0001059462883858,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,7.825200736988336e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001059470305335,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0005025636055506,291.2612609863281,294.1499938964844,273.5723876953125,270.9340209960937,280.7636413574219,273.5031433105469,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.136784553527832,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229553222656,0.0,0.0,0.0001006096645141,292.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.0001059462883858,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,7.825200736988336e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001059470305335,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0005025636055506,291.2612609863281,294.1499938964844,273.5723876953125,270.9340209960937,280.7636413574219,273.5031433105469,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.136784553527832,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.60028076171875,0.0,0.0,0.0001006274105748,292.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.0001059649875969,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,7.826581713743508e-05,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,0.0001059657224686,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0005026522558182,291.260986328125,294.1499938964844,273.6009216308594,270.95574951171875,280.6952209472656,273.5260009765625,290.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.115921974182127,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777587890625,0.0,0.0,0.0001006449238047,292.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.0001059834321495,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.827943773008883e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9487609863281,0.0,0.0,0.0001059841597452,292.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0005027397419326,291.2606811523437,294.1499938964844,273.6296691894531,270.9776916503906,280.6277160644531,273.55047607421875,290.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.094735145568848,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331115722656,0.0,0.0,0.0001006791862891,292.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0001060195208992,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,7.830608228687197e-05,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,0.000106020241219,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0005029109306633,291.26007080078125,294.1499938964844,273.68768310546875,271.0218811035156,280.4953918457031,273.6027526855469,290.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.051609992980955,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331115722656,0.0,0.0,0.0001006791862891,292.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0001060195208992,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,7.830608228687197e-05,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,0.000106020241219,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0005029109306633,291.26007080078125,294.1499938964844,273.68768310546875,271.0218811035156,280.4953918457031,273.6027526855469,290.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.051609992980955,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.489013671875,0.0,0.0,0.0001007123646559,292.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,0.0001060544600477,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,7.833188283257186e-05,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766784667969,0.0,0.0,0.0001060551658156,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,0.0005030767060816,291.2594299316406,294.1499938964844,273.7458190917969,271.0661926269531,280.3666381835937,273.657958984375,290.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.007830619812012,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
