time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761400,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.489013671875,0.0,0.0,0.0001007123646559,292.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,0.0001060544600477,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,7.833188283257186e-05,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766784667969,0.0,0.0,0.0001060551658156,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,0.0005030767060816,291.2594299316406,294.1499938964844,273.7458190917969,271.0661926269531,280.3666381835937,273.657958984375,290.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.007830619812012,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454650878906,0.0,0.0,0.0001007443570415,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001060881622834,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.835677388356999e-05,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0001060888607753,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081481933594,0.0,0.0,0.0005032365443184,291.2587585449219,294.1499938964844,273.8035888671875,271.1101989746094,280.24139404296875,273.714599609375,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-11.963830947875977,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454650878906,0.0,0.0,0.0001007443570415,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001060881622834,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.835677388356999e-05,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0001060888607753,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081481933594,0.0,0.0,0.0005032365443184,291.2587585449219,294.1499938964844,273.8035888671875,271.1101989746094,280.24139404296875,273.714599609375,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-11.963830947875977,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024353027344,0.0,0.0,0.0001007750979624,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001061205330188,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,7.838067540433258e-05,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,0.0001061212242348,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709777832031,0.0,0.0,0.0005033900961279,291.258056640625,294.1499938964844,273.8603820800781,271.1534729003906,280.1195983886719,273.7716369628906,290.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-11.920038223266602,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024353027344,0.0,0.0,0.0001007750979624,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001061205330188,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,7.838067540433258e-05,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,0.0001061212242348,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709777832031,0.0,0.0,0.0005033900961279,291.258056640625,294.1499938964844,273.8603820800781,271.1534729003906,280.1195983886719,273.7716369628906,290.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-11.920038223266602,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811340332031,0.0,0.0,0.0001007899700198,292.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0001061361981555,291.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,7.839224417693913e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890319824219,0.0,0.0,0.0001061368820955,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0005034644273109,291.2576904296875,294.1499938964844,273.8882141113281,271.1746826171875,280.0599670410156,273.800048828125,290.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-11.898351669311523,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599548339844,0.0,0.0,0.0001008044928312,292.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308044433594,0.0,0.0,0.0001061514922184,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,7.840353646315634e-05,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,0.0001061521761585,292.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0005035369540564,291.25732421875,294.1499938964844,273.91558837890625,271.1955261230469,280.0011291503906,273.8282775878906,290.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-11.876876831054688,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001008324543363,292.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0001061809452949,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,7.842529157642275e-05,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,0.0001061816219589,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89794921875,0.0,0.0,0.0005036767106503,291.25653076171875,294.1499938964844,273.9687194824219,271.2359619140625,279.88592529296875,273.8838195800781,290.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-11.834772109985352,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0001008324543363,292.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0001061809452949,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,7.842529157642275e-05,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,0.0001061816219589,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89794921875,0.0,0.0,0.0005036767106503,291.25653076171875,294.1499938964844,273.9687194824219,271.2359619140625,279.88592529296875,273.8838195800781,290.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-11.834772109985352,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001008589097182,292.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0001062088122125,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,7.844586798455566e-05,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,0.0001062094743247,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86212158203125,0.0,0.0,0.0005038089002482,291.2557067871094,294.1499938964844,274.0191345214844,271.2743835449219,279.7738647460937,273.9376220703125,290.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-11.794145584106444,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001008589097182,292.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0001062088122125,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,7.844586798455566e-05,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,0.0001062094743247,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86212158203125,0.0,0.0,0.0005038089002482,291.2557067871094,294.1499938964844,274.0191345214844,271.2743835449219,279.7738647460937,273.9376220703125,290.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-11.794145584106444,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0001008837716653,292.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,0.000106234998384,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958740234375,0.0,0.0,7.846520020393655e-05,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,0.0001062356604961,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8266906738281,0.0,0.0,0.0005039331153966,291.2548522949219,294.1499938964844,274.0663146972656,271.310302734375,279.6648254394531,273.98907470703125,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-11.755420684814451,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0001008837716653,292.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,0.000106234998384,291.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958740234375,0.0,0.0,7.846520020393655e-05,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,0.0001062356604961,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8266906738281,0.0,0.0,0.0005039331153966,291.2548522949219,294.1499938964844,274.0663146972656,271.310302734375,279.6648254394531,273.98907470703125,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-11.755420684814451,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.0001009069601423,292.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001062594237737,291.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,7.848323730286211e-05,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0001062600786099,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,0.0005040489486418,291.25396728515625,294.1499938964844,274.1096496582031,271.34332275390625,279.5587158203125,274.0375671386719,290.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-11.71901798248291,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.0001009069601423,292.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001062594237737,291.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,7.848323730286211e-05,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0001062600786099,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,0.0005040489486418,291.25396728515625,294.1499938964844,274.1096496582031,271.34332275390625,279.5587158203125,274.0375671386719,290.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-11.71901798248291,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001009179104585,292.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,0.0001062709561665,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421630859375,0.0,0.0,7.84917501732707e-05,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001062715964508,292.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,0.0005041036638431,291.2535095214844,294.1499938964844,274.12969970703125,271.3586120605469,279.5067138671875,274.0605163574219,290.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-11.701817512512209,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001009284023893,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,0.0001062820083461,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,7.849991379771382e-05,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,0.0001062826486304,292.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75714111328125,0.0,0.0,0.0005041561089456,291.2530212402344,294.1499938964844,274.1485595703125,271.3729858398437,279.45538330078125,274.0824890136719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-11.68535614013672,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0001009480183711,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001063026720657,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,7.851516420487314e-05,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731506347656,0.0,0.0,0.0001063032977981,292.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0005042540724389,291.2520446777344,294.1499938964844,274.1825256347656,271.39892578125,279.35467529296875,274.1233215332031,290.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-11.65485668182373,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0001009480183711,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001063026720657,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,7.851516420487314e-05,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731506347656,0.0,0.0,0.0001063032977981,292.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0005042540724389,291.2520446777344,294.1499938964844,274.1825256347656,271.39892578125,279.35467529296875,274.1233215332031,290.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-11.65485668182373,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.000100965720776,292.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,0.0001063213203451,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,7.85289375926368e-05,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001063219460775,292.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6892395019531,0.0,0.0,0.0005043426062911,291.25103759765625,294.1499938964844,274.2109680175781,271.4206848144531,279.2565002441406,274.1594543457031,289.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-11.627938270568848,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.000100965720776,292.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,0.0001063213203451,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,7.85289375926368e-05,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001063219460775,292.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6892395019531,0.0,0.0,0.0005043426062911,291.25103759765625,294.1499938964844,274.2109680175781,271.4206848144531,279.2565002441406,274.1594543457031,289.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-11.627938270568848,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0001009814513963,292.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001063378949766,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205810546875,0.0,0.0,7.854117575334385e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5100402832031,0.0,0.0,0.000106338506157,292.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,0.0005044211866334,291.2499694824219,294.1499938964844,274.2332763671875,271.43780517578125,279.1606140136719,274.1903381347656,289.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-11.605010986328123,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0001009814513963,292.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001063378949766,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205810546875,0.0,0.0,7.854117575334385e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5100402832031,0.0,0.0,0.000106338506157,292.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,0.0005044211866334,291.2499694824219,294.1499938964844,274.2332763671875,271.43780517578125,279.1606140136719,274.1903381347656,289.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-11.605010986328123,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001220703125,0.0,0.0,0.0001009951301966,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001063523013726,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.686767578125,0.0,0.0,7.855181320337579e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0001063529052771,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229553222656,0.0,0.0,0.0005044895224273,291.2488708496094,294.1499938964844,274.2489013671875,271.44989013671875,279.0669250488281,274.21539306640625,289.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-11.586504936218262,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001220703125,0.0,0.0,0.0001009951301966,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001063523013726,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.686767578125,0.0,0.0,7.855181320337579e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0001063529052771,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229553222656,0.0,0.0,0.0005044895224273,291.2488708496094,294.1499938964844,274.2489013671875,271.44989013671875,279.0669250488281,274.21539306640625,289.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-11.586504936218262,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812927246094,0.0,0.0,0.0001010011765174,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275085449219,0.0,0.0,0.0001063586751115,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700134277344,0.0,0.0,7.855651347199455e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,0.00010635927174,292.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60662841796875,0.0,0.0,0.0005045197322033,291.248291015625,294.1499938964844,274.2540283203125,271.45391845703125,279.0208435058594,274.2255554199219,289.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-11.579039573669434,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625244140625,0.0,0.0,0.0001010066844173,292.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22723388671875,0.0,0.0,0.0001063644740497,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,7.85607990110293e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001063650706782,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59039306640625,0.0,0.0,0.0005045472644269,291.2477111816406,294.1499938964844,274.2572937011719,271.45654296875,278.9752197265625,274.2340393066406,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-11.572835922241213,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,0.0001010160412988,292.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001063743329723,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.620361328125,0.0,0.0,7.856807496864349e-05,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0001063749223249,292.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0005045940633863,291.2465209960937,294.1499938964844,274.2578430175781,271.457275390625,278.8853454589844,274.2456970214844,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-11.564420700073242,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,0.0001010160412988,292.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001063743329723,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.620361328125,0.0,0.0,7.856807496864349e-05,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0001063749223249,292.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0005045940633863,291.2465209960937,294.1499938964844,274.2578430175781,271.457275390625,278.8853454589844,274.2456970214844,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-11.564420700073242,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887023925781,0.0,0.0,0.0001010230771498,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0001063817471731,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877380371094,0.0,0.0,7.857354648876935e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,0.0001063823292497,292.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264587402344,0.0,0.0,0.0005046292208135,291.24530029296875,294.1499938964844,274.25,271.45166015625,278.797119140625,274.2497863769531,289.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.4800746406251621e-08,0.0010764091275632,-0.0378083698451519,0.0,0.0,0.0,-0.012150171212852,60.0,-11.561673164367676,-0.0,-7.899984666437376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887023925781,0.0,0.0,0.0001010230771498,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0001063817471731,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877380371094,0.0,0.0,7.857354648876935e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,0.0001063823292497,292.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264587402344,0.0,0.0,0.0005046292208135,291.24530029296875,294.1499938964844,274.25,271.45166015625,278.797119140625,274.2497863769531,289.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.4800746406251621e-08,0.0010764091275632,-0.0378083698451519,0.0,0.0,0.0,-0.012150171212852,60.0,-11.561673164367676,-0.0,-7.899984666437376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001010148480418,292.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,0.0001063730887835,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,7.856714364606887e-05,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,0.0001063736635842,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950256347656,0.0,0.0,0.0005045881262049,291.2440185546875,294.1499938964844,274.2375793457031,271.4430236816406,278.7103576660156,274.24664306640625,289.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-11.56321144104004,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001010148480418,292.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,0.0001063730887835,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,7.856714364606887e-05,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,0.0001063736635842,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950256347656,0.0,0.0,0.0005045881262049,291.2440185546875,294.1499938964844,274.2375793457031,271.4430236816406,278.7103576660156,274.24664306640625,289.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-11.56321144104004,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001009793122648,292.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001063356758095,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5236511230469,0.0,0.0,7.85395095590502e-05,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001063362433342,292.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4639892578125,0.0,0.0,0.0005044106510467,291.24267578125,294.1499938964844,274.2248229980469,271.4349365234375,278.6250305175781,274.2389221191406,289.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-11.56381607055664,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001009793122648,292.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001063356758095,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5236511230469,0.0,0.0,7.85395095590502e-05,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001063362433342,292.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4639892578125,0.0,0.0,0.0005044106510467,291.24267578125,294.1499938964844,274.2248229980469,271.4349365234375,278.6250305175781,274.2389221191406,289.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-11.56381607055664,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79888916015625,0.0,0.0,0.0001009520128718,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001063069285009,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50787353515625,0.0,0.0,7.85182710387744e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31500244140625,0.0,0.0,0.0001063074887497,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,0.0005042742704972,291.24200439453125,294.1499938964844,274.2182922363281,271.4310607910156,278.5828857421875,274.2340393066406,289.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-11.56317901611328,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78125,0.0,0.0,0.0001009187326417,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,0.0001062718802131,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921875,0.0,0.0,7.849238318158314e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30059814453125,0.0,0.0,0.0001062724404619,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,0.0005041080294176,291.2413330078125,294.1499938964844,274.2117004394531,271.4273376464844,278.5411071777344,274.22869873046875,289.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670556325313557e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856324210762,60.0,-11.561899185180664,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,0.000100835422927,292.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.0001061841612681,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,7.842759077902883e-05,291.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,0.0001061847069649,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,0.0005036919028498,291.2398986816406,294.1499938964844,274.1982421875,271.42022705078125,278.4586181640625,274.2170715332031,289.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566695405449082e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,-0.0120341442525386,60.0,-11.557514190673828,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,0.000100835422927,292.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.0001061841612681,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,7.842759077902883e-05,291.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,0.0001061847069649,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,0.0005036919028498,291.2398986816406,294.1499938964844,274.1982421875,271.42022705078125,278.4586181640625,274.2170715332031,289.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566695405449082e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,-0.0120341442525386,60.0,-11.557514190673828,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
