time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763740,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118530273437,0.0,0.0,0.0001007318205665,292.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,0.0001060750655597,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,7.834700954845175e-05,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,0.0001060756112565,292.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0005031744367443,291.2384338378906,294.1499938964844,274.1844177246094,271.4136047363281,278.37750244140625,274.2045288085937,289.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437552486867844e-08,0.0010733040980994,-0.0368585921823978,0.0,0.0,0.0,-0.0119701232761144,60.0,-11.550896644592283,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118530273437,0.0,0.0,0.0001007318205665,292.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,0.0001060750655597,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,7.834700954845175e-05,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,0.0001060756112565,292.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0005031744367443,291.2384338378906,294.1499938964844,274.1844177246094,271.4136047363281,278.37750244140625,274.2045288085937,289.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437552486867844e-08,0.0010733040980994,-0.0368585921823978,0.0,0.0,0.0,-0.0119701232761144,60.0,-11.550896644592283,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0001006104939733,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216186523437,0.0,0.0,0.0001059473142959,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.0,0.0,7.825264037819579e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161560058594,0.0,0.0,0.0001059478454408,292.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436584472656,0.0,0.0,0.0005025684367865,291.2369384765625,294.1499938964844,274.1702575683594,271.4073791503906,278.2977294921875,274.19140625,289.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286325011880764e-08,0.0010720110731199,-0.036463089287281,0.0,0.0,0.0,-0.0118951546028256,60.0,-11.54232406616211,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0001006104939733,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216186523437,0.0,0.0,0.0001059473142959,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.0,0.0,7.825264037819579e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161560058594,0.0,0.0,0.0001059478454408,292.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436584472656,0.0,0.0,0.0005025684367865,291.2369384765625,294.1499938964844,274.1702575683594,271.4073791503906,278.2977294921875,274.19140625,289.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286325011880764e-08,0.0010720110731199,-0.036463089287281,0.0,0.0,0.0,-0.0118951546028256,60.0,-11.54232406616211,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64422607421875,0.0,0.0,0.000100474069768,292.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001058036577887,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,7.814653508830816e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,0.0001058041889336,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0005018869997002,291.2353820800781,294.1499938964844,274.1557922363281,271.4015808105469,278.2193298339844,274.1778259277344,289.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-11.532084465026855,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64422607421875,0.0,0.0,0.000100474069768,292.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001058036577887,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,7.814653508830816e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,0.0001058041889336,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0005018869997002,291.2353820800781,294.1499938964844,274.1557922363281,271.4015808105469,278.2193298339844,274.1778259277344,289.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-11.532084465026855,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275939941406,0.0,0.0,0.0001004010118776,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0001057267218129,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,7.808970985934138e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1751403808594,0.0,0.0,0.0001057272456819,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,0.0005015220376662,291.2345886230469,294.1499938964844,274.1484375,271.3988342285156,278.1806030273437,274.1708984375,289.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-11.5264253616333,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.611083984375,0.0,0.0,0.000100325254607,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0001056469482136,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,7.803078915458173e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,0.0001056474720826,292.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0005011436296626,291.2337951660156,294.1499938964844,274.1409912109375,271.39617919921875,278.1422119140625,274.1639099121094,289.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-11.520468711853027,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.578369140625,0.0,0.0,0.000100166973425,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,0.0001054802778526,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,7.790767995174974e-05,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,0.0001054807871696,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2573547363281,0.0,0.0,0.0005003529950045,291.2321472167969,294.1499938964844,274.1258850097656,271.39111328125,278.06640625,274.1496276855469,289.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733537862492541e-08,0.0010672846110537,-0.0350172594189643,0.0,0.0,0.0,-0.0116211157292127,60.0,-11.507813453674316,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.578369140625,0.0,0.0,0.000100166973425,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,0.0001054802778526,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,7.790767995174974e-05,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,0.0001054807871696,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2573547363281,0.0,0.0,0.0005003529950045,291.2321472167969,294.1499938964844,274.1258850097656,271.39111328125,278.06640625,274.1496276855469,289.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733537862492541e-08,0.0010672846110537,-0.0350172594189643,0.0,0.0,0.0,-0.0116211157292127,60.0,-11.507813453674316,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,0.0001000018892227,292.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001053064406733,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829284667969,0.0,0.0,7.777928112773225e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001053069499903,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0,0.00049952842528,291.2304382324219,294.1499938964844,274.1105041503906,271.3863830566406,277.99188232421875,274.1351013183594,289.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-11.494404792785645,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,0.0001000018892227,292.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001053064406733,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829284667969,0.0,0.0,7.777928112773225e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001053069499903,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0,0.00049952842528,291.2304382324219,294.1499938964844,274.1105041503906,271.3863830566406,277.99188232421875,274.1351013183594,289.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-11.494404792785645,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,9.983292693505064e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0001051285216817,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,7.764786278130487e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824279785156,0.0,0.0,0.0001051290164468,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,0.0004986844724044,291.2287292480469,294.1499938964844,274.09478759765625,271.3819885253906,277.9185791015625,274.1202697753906,289.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-11.480575561523438,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,9.983292693505064e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0001051285216817,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,7.764786278130487e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824279785156,0.0,0.0,0.0001051290164468,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,0.0004986844724044,291.2287292480469,294.1499938964844,274.09478759765625,271.3819885253906,277.9185791015625,274.1202697753906,289.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-11.480575561523438,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,9.966275683837011e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,0.0001049493293976,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265319824219,0.0,0.0,7.751551311230287e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,0.0001049498241627,292.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,0.0004978344659321,291.2269287109375,294.1499938964844,274.07879638671875,271.3778686523437,277.8464660644531,274.10516357421875,289.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-11.466634750366213,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,9.966275683837011e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,0.0001049493293976,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265319824219,0.0,0.0,7.751551311230287e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,0.0001049498241627,292.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,0.0004978344659321,291.2269287109375,294.1499938964844,274.07879638671875,271.3778686523437,277.8464660644531,274.10516357421875,289.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-11.466634750366213,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672241210937,0.0,0.0,9.957802831195296e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0001048601116053,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,7.744961476419121e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439453125,0.0,0.0,0.0001048605990945,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0004974112380295,291.2260437011719,294.1499938964844,274.0707092285156,271.3758850097656,277.8108825683594,274.0975341796875,289.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-11.459715843200684,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,9.949395462172106e-05,292.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,0.0001047715777531,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,7.738421845715493e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,0.0001047720652422,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,0.0004969912697561,291.22509765625,294.1499938964844,274.0625305175781,271.3739929199219,277.7755432128906,274.0898132324219,289.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-11.452879905700684,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.421142578125,0.0,0.0,9.932889952324332e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.0001045977769535,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,7.725584146101028e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,0.0001045982498908,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12078857421875,0.0,0.0,0.0004961668164469,291.2232360839844,294.1499938964844,274.0459899902344,271.370361328125,277.7057800292969,274.0741882324219,289.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-11.439589500427246,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.421142578125,0.0,0.0,9.932889952324332e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.0001045977769535,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,7.725584146101028e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,0.0001045982498908,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12078857421875,0.0,0.0,0.0004961668164469,291.2232360839844,294.1499938964844,274.0459899902344,271.370361328125,277.7057800292969,274.0741882324219,289.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-11.439589500427246,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,9.91697161225602e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.0001044301461661,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,7.713203376624733e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814147949219,0.0,0.0,0.0001044306191033,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0004953716415911,291.2213134765625,294.1499938964844,274.0291748046875,271.366943359375,277.6370849609375,274.0583190917969,289.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-11.42701816558838,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,9.91697161225602e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.0001044301461661,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,7.713203376624733e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814147949219,0.0,0.0,0.0001044306191033,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0004953716415911,291.2213134765625,294.1499938964844,274.0291748046875,271.366943359375,277.6370849609375,274.0583190917969,289.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-11.42701816558838,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.361083984375,0.0,0.0,9.901825251290576e-05,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0001042706571752,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,7.701422873651609e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,0.0001042711228365,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06854248046875,0.0,0.0,0.0004946151166222,291.2193603515625,294.1499938964844,274.0120849609375,271.3637084960937,277.56951904296875,274.04217529296875,289.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-11.41539478302002,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.361083984375,0.0,0.0,9.901825251290576e-05,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0001042706571752,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,7.701422873651609e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,0.0001042711228365,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06854248046875,0.0,0.0,0.0004946151166222,291.2193603515625,294.1499938964844,274.0120849609375,271.3637084960937,277.56951904296875,274.04217529296875,289.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-11.41539478302002,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33160400390625,0.0,0.0,9.887606574920936e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001041209325194,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.690364145673811e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,0.0001041213909047,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,0.0004939048667438,291.21734619140625,294.1499938964844,273.9947814941406,271.3606262207031,277.50299072265625,274.0257873535156,289.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-11.404916763305664,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33160400390625,0.0,0.0,9.887606574920936e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001041209325194,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.690364145673811e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,0.0001041213909047,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,0.0004939048667438,291.21734619140625,294.1499938964844,273.9947814941406,271.3606262207031,277.50299072265625,274.0257873535156,289.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-11.404916763305664,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,9.880895959213376e-05,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,0.000104050268419,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,7.685144373681396e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0001040507195284,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,0.0004935697070322,291.2163391113281,294.1499938964844,273.98602294921875,271.3591613769531,277.4701232910156,274.0175170898437,289.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528250131756,1.2041068586654546e-08,0.0010528130223974,-0.0305892582982778,0.0,0.0,0.0,-0.0107820890843868,60.0,-11.400189399719238,-0.0,-7.55738582824961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30255126953125,0.0,0.0,9.874452371150257e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0001039824201143,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,7.680132694076747e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,0.0001039828712237,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0004932478186674,291.2153015136719,294.1499938964844,273.9772033691406,271.3576965332031,277.4375305175781,274.0091552734375,289.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521382791921,1.1960763046658942e-08,0.001052126288414,-0.030379107221961,0.0,0.0,0.0,-0.0107422778382897,60.0,-11.395792007446287,-0.0,-7.547529889961879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,9.862427396001294e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.0001038557966239,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401916503906,0.0,0.0,7.670780178159475e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,0.0001038562404573,292.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0004926471738144,291.21319580078125,294.1499938964844,273.9593811035156,271.3548889160156,277.3730163574219,273.99224853515625,289.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-11.388016700744627,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,9.862427396001294e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.0001038557966239,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401916503906,0.0,0.0,7.670780178159475e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,0.0001038562404573,292.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0004926471738144,291.21319580078125,294.1499938964844,273.9593811035156,271.3548889160156,277.3730163574219,273.99224853515625,289.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-11.388016700744627,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,9.85163715085946e-05,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0001037421679939,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,7.662387361051515e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,0.0001037426045513,292.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,0.0004921081708744,291.2110290527344,294.1499938964844,273.9413452148437,271.3521423339844,277.30938720703125,273.9751281738281,289.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-11.38171100616455,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,9.85163715085946e-05,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0001037421679939,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,7.662387361051515e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,0.0001037426045513,292.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,0.0004921081708744,291.2110290527344,294.1499938964844,273.9413452148437,271.3521423339844,277.30938720703125,273.9751281738281,289.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-11.38171100616455,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,9.842127474257722e-05,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,0.0001036420362652,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,7.654991350136697e-05,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.0001036424655467,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0004916331963613,291.2088623046875,294.1499938964844,273.923095703125,271.3494873046875,277.24664306640625,273.9577331542969,289.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-11.377044677734377,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,9.842127474257722e-05,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,0.0001036420362652,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,7.654991350136697e-05,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.0001036424655467,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0004916331963613,291.2088623046875,294.1499938964844,273.923095703125,271.3494873046875,277.24664306640625,273.9577331542969,289.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-11.377044677734377,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,9.833939839154482e-05,292.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001035558161674,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.648622704437003e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.000103556238173,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192810058594,0.0,0.0,0.0004912242293357,291.20660400390625,294.1499938964844,273.9046325683594,271.34686279296875,277.1847839355469,273.9400939941406,289.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-11.374041557312012,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,9.833939839154482e-05,292.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001035558161674,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.648622704437003e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.000103556238173,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192810058594,0.0,0.0,0.0004912242293357,291.20660400390625,294.1499938964844,273.9046325683594,271.34686279296875,277.1847839355469,273.9400939941406,289.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-11.374041557312012,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758728027344,0.0,0.0,9.830354247242212e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001035180612234,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,7.645833829883486e-05,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.0001035184832289,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0004910451243631,291.2054748535156,294.1499938964844,273.89532470703125,271.3455505371094,277.1542053222656,273.9311828613281,289.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411123601590134e-08,0.0010474263690412,-0.0289406683295965,0.0,0.0,0.0,-0.0104697979986667,60.0,-11.37320613861084,-0.0,-7.480245045599079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,9.82712153927423e-05,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0001034840170177,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,7.643319258932024e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,0.0001034844390233,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953857421875,0.0,0.0,0.0004908836563117,291.2043151855469,294.1499938964844,273.8859558105469,271.34423828125,277.1238708496094,273.9222106933594,289.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.13708207294394e-08,0.0010470817796885,-0.0288351867347955,0.0,0.0,0.0,-0.0104498183354735,60.0,-11.372806549072266,-0.0,-7.475323116068466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,9.821672574616969e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0001034266460919,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91632080078125,0.0,0.0,7.639081741217524e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001034270608215,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,0.0004906114772893,291.20196533203125,294.1499938964844,273.8670654296875,271.34161376953125,277.0637512207031,273.904052734375,289.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302896396614416e-08,0.0010465008672326,-0.0286574084311723,0.0,0.0,0.0,-0.0104161454364657,60.0,-11.373228073120115,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
