time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766080,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,9.821672574616969e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0001034266460919,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91632080078125,0.0,0.0,7.639081741217524e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001034270608215,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,0.0004906114772893,291.20196533203125,294.1499938964844,273.8670654296875,271.34161376953125,277.0637512207031,273.904052734375,289.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302896396614416e-08,0.0010465008672326,-0.0286574084311723,0.0,0.0,0.0,-0.0104161454364657,60.0,-11.373228073120115,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083679199219,0.0,0.0,9.817675891099498e-05,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.000103384569229,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,7.635973452124745e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0001033849694067,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.00049041188322,291.1995849609375,294.1499938964844,273.8479919433594,271.3389587402344,277.00445556640625,273.8856506347656,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460858466103,1.125306070548504e-08,0.0010460746707394,-0.0285269748419523,0.0,0.0,0.0,-0.0103914383798837,60.0,-11.37545680999756,-0.0,-7.460950968152248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083679199219,0.0,0.0,9.817675891099498e-05,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.000103384569229,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,7.635973452124745e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0001033849694067,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.00049041188322,291.1995849609375,294.1499938964844,273.8479919433594,271.3389587402344,277.00445556640625,273.8856506347656,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460858466103,1.125306070548504e-08,0.0010460746707394,-0.0285269748419523,0.0,0.0,0.0,-0.0103914383798837,60.0,-11.37545680999756,-0.0,-7.460950968152248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,9.815197699936108e-05,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0001033584703691,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687438964844,0.0,0.0,7.634045323356986e-05,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,0.0001033588705467,292.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0004902880755253,291.1971435546875,294.1499938964844,273.8287353515625,271.3362731933594,276.9459533691406,273.8669738769531,289.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458214674144,1.1222142326516861e-08,0.0010458102915436,-0.0284460522234439,0.0,0.0,0.0,-0.0103761116042733,60.0,-11.379518508911133,-0.0,-7.457180117853569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,9.815197699936108e-05,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0001033584703691,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687438964844,0.0,0.0,7.634045323356986e-05,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,0.0001033588705467,292.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0004902880755253,291.1971435546875,294.1499938964844,273.8287353515625,271.3362731933594,276.9459533691406,273.8669738769531,289.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458214674144,1.1222142326516861e-08,0.0010458102915436,-0.0284460522234439,0.0,0.0,0.0,-0.0103761116042733,60.0,-11.379518508911133,-0.0,-7.457180117853569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,9.814262739382684e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,0.0001033486332744,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,7.633318455191329e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,0.0001033490261761,292.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,0.0004902413929812,291.1946716308594,294.1499938964844,273.8092956542969,271.33349609375,276.8880920410156,273.8481140136719,289.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457215830683,1.1210457451227285e-08,0.0010457102907821,-0.0284154694527387,0.0,0.0,0.0,-0.0103703187778592,60.0,-11.385313034057615,-0.0,-7.455754769125633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,9.814262739382684e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,0.0001033486332744,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,7.633318455191329e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,0.0001033490261761,292.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,0.0004902413929812,291.1946716308594,294.1499938964844,273.8092956542969,271.33349609375,276.8880920410156,273.8481140136719,289.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457215830683,1.1210457451227285e-08,0.0010457102907821,-0.0284154694527387,0.0,0.0,0.0,-0.0103703187778592,60.0,-11.385313034057615,-0.0,-7.455754769125633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,9.814380609896034e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0001033498701872,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,7.633410132257268e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,0.0001033502630889,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,0.000490247271955,291.19342041015625,294.1499938964844,273.7995300292969,271.3320617675781,276.85943603515625,273.83856201171875,289.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.1211906070229816e-08,0.0010457226308062,-0.0284192599356174,0.0,0.0,0.0,-0.0103710358962416,60.0,-11.389047622680664,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,9.81496923486702e-05,292.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.000103356076579,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,7.6338677899912e-05,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0001033564622048,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0004902767250314,291.192138671875,294.1499938964844,273.7897033691406,271.33062744140625,276.8309936523437,273.8289794921875,289.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219223772229725e-08,0.0010457852622494,-0.0284384116530418,0.0,0.0,0.0,-0.0103746643289923,60.0,-11.39330768585205,-0.0,-7.456824135942952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,9.817453246796504e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001033822336466,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,7.635799556737766e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.0001033826265484,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,0.0004904008237645,291.1895446777344,294.1499938964844,273.7699279785156,271.3276062011719,276.7745666503906,273.8096008300781,289.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250138598484229e-08,0.0010460495250299,-0.0285193268209695,0.0,0.0,0.0,-0.0103899901732802,60.0,-11.403277397155762,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,9.817453246796504e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001033822336466,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,7.635799556737766e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.0001033826265484,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,0.0004904008237645,291.1895446777344,294.1499938964844,273.7699279785156,271.3276062011719,276.7745666503906,273.8096008300781,289.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250138598484229e-08,0.0010460495250299,-0.0285193268209695,0.0,0.0,0.0,-0.0103899901732802,60.0,-11.403277397155762,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,9.82197598204948e-05,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0001034298620652,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,7.639317482244223e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,0.0001034302476909,292.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,0.0004906267276965,291.1869201660156,294.1499938964844,273.75,271.324462890625,276.7188415527344,273.7899475097656,289.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465423110872,1.1306449998471637e-08,0.0010465309023857,-0.0286667123436927,0.0,0.0,0.0,-0.0104179056361317,60.0,-11.415725708007812,-0.0,-7.467465223953695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,9.82197598204948e-05,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0001034298620652,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,7.639317482244223e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,0.0001034302476909,292.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,0.0004906267276965,291.1869201660156,294.1499938964844,273.75,271.324462890625,276.7188415527344,273.7899475097656,289.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465423110872,1.1306449998471637e-08,0.0010465309023857,-0.0286667123436927,0.0,0.0,0.0,-0.0104179056361317,60.0,-11.415725708007812,-0.0,-7.467465223953695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,9.82825004030019e-05,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0001034959350363,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,7.644196739420295e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214599609375,0.0,0.0,0.0001034963133861,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,0.0004909401759505,291.1842346191406,294.1499938964844,273.7300109863281,271.3215026855469,276.6636657714844,273.77008056640625,289.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384585718587914e-08,0.0010471990099176,-0.0288712140172719,0.0,0.0,0.0,-0.0104566402733325,60.0,-11.430192947387695,-0.0,-7.477003549638539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,9.82825004030019e-05,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0001034959350363,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,7.644196739420295e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214599609375,0.0,0.0,0.0001034963133861,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,0.0004909401759505,291.1842346191406,294.1499938964844,273.7300109863281,271.3215026855469,276.6636657714844,273.77008056640625,289.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384585718587914e-08,0.0010471990099176,-0.0288712140172719,0.0,0.0,0.0,-0.0104566402733325,60.0,-11.430192947387695,-0.0,-7.477003549638539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,9.836292156251147e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849365234375,0.0,0.0,0.0001035806271829,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,7.650451880181208e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,0.0001035809982568,292.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0004913418670184,291.1815185546875,294.1499938964844,273.7099914550781,271.3190002441406,276.6091613769531,273.7500305175781,289.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480670025572,1.1484753592583274e-08,0.0010480554774403,-0.0291333738714456,0.0,0.0,0.0,-0.0105062974616885,60.0,-11.447056770324709,-0.0,-7.489241227176535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,9.836292156251147e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849365234375,0.0,0.0,0.0001035806271829,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,7.650451880181208e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,0.0001035809982568,292.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0004913418670184,291.1815185546875,294.1499938964844,273.7099914550781,271.3190002441406,276.6091613769531,273.7500305175781,289.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480670025572,1.1484753592583274e-08,0.0010480554774403,-0.0291333738714456,0.0,0.0,0.0,-0.0105062974616885,60.0,-11.447056770324709,-0.0,-7.489241227176535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,9.840995335252956e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,0.0001036301546264,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,7.654109504073858e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59063720703125,0.0,0.0,0.0001036305184243,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0004915768513455,291.1801147460937,294.1499938964844,273.70001220703125,271.3179016113281,276.5821533203125,273.7399597167969,289.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048567937687,1.1543334288433016e-08,0.0010485562961548,-0.029286690056324,0.0,0.0,0.0,-0.0105353379622101,60.0,-11.456223487854004,-0.0,-7.496402076867525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,9.84600483207032e-05,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,0.0001036829125951,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,7.658006506972015e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,0.0001036832763929,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0004918270860798,291.1787109375,294.1499938964844,273.69000244140625,271.3169250488281,276.5552673339844,273.7298583984375,289.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491014691069,1.1605739480557986e-08,0.0010490898275747,-0.029450012370944,0.0,0.0,0.0,-0.0105662746354937,60.0,-11.46578311920166,-0.0,-7.50403472693506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892517089844,0.0,0.0,9.8527038062457e-05,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,0.0001037534602801,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,7.663216820219532e-05,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,0.000103753824078,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,0.0004921617219224,291.1770324707031,294.1499938964844,273.6780090332031,271.3158569335937,276.523193359375,273.7176818847656,289.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498150950297,1.1689189172159333e-08,0.0010498034534975,-0.0296684056520462,0.0,0.0,0.0,-0.0106076439842581,60.0,-11.478044509887695,-0.0,-7.51424735767614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,9.857463010121136e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001038035698002,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,7.666918099857867e-05,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001038039335981,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,0.0004923994420096,291.1758728027344,294.1499938964844,273.6700134277344,271.3152160644531,276.501953125,273.70953369140625,289.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503220837563,1.1748467976246957e-08,0.0010503103258088,-0.0298235416412353,0.0,0.0,0.0,-0.0106370309367775,60.0,-11.486578941345217,-0.0,-7.52150555172193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,9.870471694739535e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001039405615301,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.67703604651615e-05,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,0.0001039409180521,292.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.000493049272336,291.1729736328125,294.1499938964844,273.6499938964844,271.3138732910156,276.4491577148437,273.68914794921875,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051707775332,1.1910517017099664e-08,0.0010516959009692,-0.0302476193755865,0.0,0.0,0.0,-0.0107173649594187,60.0,-11.5092191696167,-0.0,-7.541366642271896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,9.870471694739535e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001039405615301,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.67703604651615e-05,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,0.0001039409180521,292.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.000493049272336,291.1729736328125,294.1499938964844,273.6499938964844,271.3138732910156,276.4491577148437,273.68914794921875,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051707775332,1.1910517017099664e-08,0.0010516959009692,-0.0302476193755865,0.0,0.0,0.0,-0.0107173649594187,60.0,-11.5092191696167,-0.0,-7.541366642271896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,9.885092003969476e-05,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.0001040945280692,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,7.688407640671358e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0001040948845911,292.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,0.0004937796038575,291.1700439453125,294.1499938964844,273.6300048828125,271.31280517578125,276.3968505859375,273.6686706542969,289.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532652959227,1.2092653989270733e-08,0.0010532531887292,-0.030724249780178,0.0,0.0,0.0,-0.0108076576143503,60.0,-11.533674240112305,-0.0,-7.56372031673891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,9.885092003969476e-05,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.0001040945280692,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,7.688407640671358e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0001040948845911,292.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,0.0004937796038575,291.1700439453125,294.1499938964844,273.6300048828125,271.31280517578125,276.3968505859375,273.6686706542969,289.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532652959227,1.2092653989270733e-08,0.0010532531887292,-0.030724249780178,0.0,0.0,0.0,-0.0108076576143503,60.0,-11.533674240112305,-0.0,-7.56372031673891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,9.90156113402918e-05,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0001042679577949,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,7.701216236455366e-05,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,0.0001042683070409,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,0.0004946023109368,291.16705322265625,294.1499938964844,273.6099853515625,271.3119812011719,276.3451538085937,273.6481018066406,289.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550196748226,1.2297818763329362e-08,0.0010550074512138,-0.0312611125409603,0.0,0.0,0.0,-0.0109093654900789,60.0,-11.560484886169434,-0.0,-7.588939610059242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,9.90156113402918e-05,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0001042679577949,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,7.701216236455366e-05,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,0.0001042683070409,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,0.0004946023109368,291.16705322265625,294.1499938964844,273.6099853515625,271.3119812011719,276.3451538085937,273.6481018066406,289.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550196748226,1.2297818763329362e-08,0.0010550074512138,-0.0312611125409603,0.0,0.0,0.0,-0.0109093654900789,60.0,-11.560484886169434,-0.0,-7.588939610059242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,9.910231892718002e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.000104359263787,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,7.707960321567953e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.000104359605757,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,0.000495035375934,291.16552734375,294.1499938964844,273.6000061035156,271.3116455078125,276.3194580078125,273.6378173828125,289.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559434304013,1.2405833693662773e-08,0.0010559309739619,-0.0315437503159046,0.0,0.0,0.0,-0.0109629137441515,60.0,-11.574417114257812,-0.0,-7.60223457518805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,9.919509466271847e-05,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001044569653458,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015930175781,0.0,0.0,7.7151766163297e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001044573073158,292.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0004954988835379,291.1640014648437,294.1499938964844,273.5899963378906,271.3113708496094,276.2939147949219,273.62750244140625,289.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569317964836,1.2521417680488868e-08,0.0010569192236289,-0.0318461842834949,0.0,0.0,0.0,-0.0110202124342322,60.0,-11.588988304138184,-0.0,-7.616473141069946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,9.93911744444631e-05,292.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.000104663442471,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,7.730427023489028e-05,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.000104663791717,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,0.0004964783438481,291.160888671875,294.1499938964844,273.57000732421875,271.3109130859375,276.2431030273437,273.6068420410156,289.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-11.619335174560549,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,9.93911744444631e-05,292.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.000104663442471,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,7.730427023489028e-05,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.000104663791717,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,0.0004964783438481,291.160888671875,294.1499938964844,273.57000732421875,271.3109130859375,276.2431030273437,273.6068420410156,289.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-11.619335174560549,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,9.960467286873607e-05,292.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,0.0001048882768373,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,7.747032213956118e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0001048886115313,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,0.0004975448246113,291.1577453613281,294.1499938964844,273.54998779296875,271.3105773925781,276.1928100585937,273.58612060546875,289.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061295159161,1.3031680623498689e-08,0.0010612822370603,-0.0331812277436256,0.0,0.0,0.0,-0.0112731708213686,60.0,-11.65188217163086,-0.0,-7.679492597389982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,9.960467286873607e-05,292.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,0.0001048882768373,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,7.747032213956118e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0001048886115313,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,0.0004975448246113,291.1577453613281,294.1499938964844,273.54998779296875,271.3105773925781,276.1928100585937,273.58612060546875,289.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061295159161,1.3031680623498689e-08,0.0010612822370603,-0.0331812277436256,0.0,0.0,0.0,-0.0112731708213686,60.0,-11.65188217163086,-0.0,-7.679492597389982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,9.983597556129098e-05,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001051318467943,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,7.765022746752948e-05,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0,0.0001051321887644,292.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,0.0004987002466805,291.1545104980469,294.1499938964844,273.5299987792969,271.3103332519531,276.1430053710937,273.5653686523437,289.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637594386935,1.3319848335413552e-08,0.0010637461673468,-0.0339351035654544,0.0,0.0,0.0,-0.0114160263910889,60.0,-11.686578750610352,-0.0,-7.71519665931919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,9.983597556129098e-05,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001051318467943,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,7.765022746752948e-05,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0,0.0001051321887644,292.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,0.0004987002466805,291.1545104980469,294.1499938964844,273.5299987792969,271.3103332519531,276.1430053710937,273.5653686523437,289.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637594386935,1.3319848335413552e-08,0.0010637461673468,-0.0339351035654544,0.0,0.0,0.0,-0.0114160263910889,60.0,-11.686578750610352,-0.0,-7.71519665931919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,0.0001000818956526,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,0.0001053908199537,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,7.784149784129113e-05,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.0001053911546478,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,0.0004999286611564,291.1512451171875,294.1499938964844,273.510009765625,271.31011962890625,276.0936279296875,273.5445556640625,289.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663793655112,1.3626231698538053e-08,0.0010663657449185,-0.0347365736961364,0.0,0.0,0.0,-0.0115679139271378,60.0,-11.722962379455566,-0.0,-7.753248354447352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,0.0001000818956526,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,0.0001053908199537,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,7.784149784129113e-05,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.0001053911546478,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,0.0004999286611564,291.1512451171875,294.1499938964844,273.510009765625,271.31011962890625,276.0936279296875,273.5445556640625,289.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663793655112,1.3626231698538053e-08,0.0010663657449185,-0.0347365736961364,0.0,0.0,0.0,-0.0115679139271378,60.0,-11.722962379455566,-0.0,-7.753248354447352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,0.0001002113422146,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0001055271350196,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,7.794217526679859e-05,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001055274624377,292.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,0.0005005752900615,291.14959716796875,294.1499938964844,273.5,271.3099975585937,276.069091796875,273.5341491699219,289.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677584214136,1.37875026950951e-08,0.0010677446844056,-0.0351584181189537,0.0,0.0,0.0,-0.0116478614509105,60.0,-11.74192714691162,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,0.0001003449724521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0001056678520399,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.80461123213172e-05,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.000105668179458,292.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,0.0005012427573092,291.1479187011719,294.1499938964844,273.489990234375,271.30987548828125,276.0446472167969,273.52374267578125,289.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691820643842,1.3953985522618952e-08,0.0010691680945456,-0.0355938747525215,0.0,0.0,0.0,-0.0117303933948278,60.0,-11.761411666870115,-0.0,-7.794057665932996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
