time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768420,291.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,0.0001006241873255,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.000105961880763,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,7.826327782822773e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001059622009051,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,0.00050263752928,291.14453125,294.1499938964844,273.4700012207031,271.3096008300781,275.99609375,273.5028991699219,289.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721568251028,1.4301854811549221e-08,0.0010721425060182,-0.0365037061274051,0.0,0.0,0.0,-0.0119028463959693,60.0,-11.801780700683594,-0.0,-7.837488880113598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,0.0001006241873255,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.000105961880763,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,7.826327782822773e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001059622009051,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,0.00050263752928,291.14453125,294.1499938964844,273.4700012207031,271.3096008300781,275.99609375,273.5028991699219,289.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721568251028,1.4301854811549221e-08,0.0010721425060182,-0.0365037061274051,0.0,0.0,0.0,-0.0119028463959693,60.0,-11.801780700683594,-0.0,-7.837488880113598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,0.00010091936565,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001062727169482,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573669433594,0.0,0.0,7.849286339478567e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0001062730443663,292.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,0.0005041120457462,291.1410827636719,294.1499938964844,273.45001220703125,271.3092346191406,275.94793701171875,273.4820556640625,289.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753016686066,1.4669617520723932e-08,0.0010752870002761,-0.0374654717743396,0.0,0.0,0.0,-0.0120851611718535,60.0,-11.844125747680664,-0.0,-7.883534181019058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,0.00010091936565,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001062727169482,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573669433594,0.0,0.0,7.849286339478567e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0001062730443663,292.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,0.0005041120457462,291.1410827636719,294.1499938964844,273.45001220703125,271.3092346191406,275.94793701171875,273.4820556640625,289.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753016686066,1.4669617520723932e-08,0.0010752870002761,-0.0374654717743396,0.0,0.0,0.0,-0.0120851611718535,60.0,-11.844125747680664,-0.0,-7.883534181019058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001012296852422,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001065995020326,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43731689453125,0.0,0.0,7.873422146076337e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0001065998221747,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.000505662173964,291.1375732421875,294.1499938964844,273.42999267578125,271.3087158203125,275.90020751953125,273.4612121582031,289.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786078637465,1.5056246027711495e-08,0.0010785927297547,-0.0384764596819877,0.0,0.0,0.0,-0.0122768282890319,60.0,-11.888346672058104,-0.0,-7.932087697781753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001012296852422,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001065995020326,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43731689453125,0.0,0.0,7.873422146076337e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0001065998221747,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.000505662173964,291.1375732421875,294.1499938964844,273.42999267578125,271.3087158203125,275.90020751953125,273.4612121582031,289.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786078637465,1.5056246027711495e-08,0.0010785927297547,-0.0384764596819877,0.0,0.0,0.0,-0.0122768282890319,60.0,-11.888346672058104,-0.0,-7.932087697781753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.000101553996501,292.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,0.0001069410209311,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,7.898646435933188e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,0.0001069413337972,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,0.0005072821513749,291.1340026855469,294.1499938964844,273.4100036621094,271.3080444335937,275.8528137207031,273.4403381347656,289.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.546031036525619e-08,0.0010820475872606,-0.0395329222083091,0.0,0.0,0.0,-0.0124771390110254,60.0,-11.934270858764648,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.000101553996501,292.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,0.0001069410209311,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,7.898646435933188e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,0.0001069413337972,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,0.0005072821513749,291.1340026855469,294.1499938964844,273.4100036621094,271.3080444335937,275.8528137207031,273.4403381347656,289.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.546031036525619e-08,0.0010820475872606,-0.0395329222083091,0.0,0.0,0.0,-0.0124771390110254,60.0,-11.934270858764648,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.0001017217946355,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,0.0001071177248377,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,7.911697321105748e-05,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,0.0001071180377039,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.0005081203416921,291.1322021484375,294.1499938964844,273.3999938964844,271.3076171875,275.82928466796875,273.429931640625,289.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838508605957,1.5669371578042046e-08,0.0010838351445272,-0.0400794818997383,0.0,0.0,0.0,-0.0125807784497737,60.0,-11.957974433898926,-0.0,-8.009389773633303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,0.0001018917755573,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.000107296720671,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,7.92491773609072e-05,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,0.0001072970335371,292.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0005089694750495,291.13037109375,294.1499938964844,273.3900146484375,271.30712890625,275.8058166503906,273.41949462890625,289.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085661817342,1.5881154169505862e-08,0.0010856458684429,-0.0406331196427345,0.0,0.0,0.0,-0.0126857673749327,60.0,-11.98196792602539,-0.0,-8.036177945314193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,0.0001022422293317,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0001076657717931,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,7.952175656100735e-05,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001076660773833,292.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,0.0005107200704514,291.1266784667969,294.1499938964844,273.3699951171875,271.30596923828125,275.7592163085937,273.3986511230469,289.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893956059589,1.6317796891485162e-08,0.0010893793078139,-0.041774459183216,0.0,0.0,0.0,-0.0129022290930151,60.0,-12.031237602233888,-0.0,-8.091549119626509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,0.0001022422293317,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0001076657717931,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,7.952175656100735e-05,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001076660773833,292.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,0.0005107200704514,291.1266784667969,294.1499938964844,273.3699951171875,271.30596923828125,275.7592163085937,273.3986511230469,289.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893956059589,1.6317796891485162e-08,0.0010893793078139,-0.041774459183216,0.0,0.0,0.0,-0.0129022290930151,60.0,-12.031237602233888,-0.0,-8.091549119626509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,0.0001026017125695,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0001080443253158,291.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,7.980134978424758e-05,291.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.000108044630906,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,0.0005125157767906,291.1229248046875,294.1499938964844,273.3500061035156,271.3045349121094,275.71295166015625,273.3778381347656,289.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932256700471,1.6765691057685217e-08,0.0010932089062407,-0.0429450459778308,0.0,0.0,0.0,-0.0131242675706744,60.0,-12.08171558380127,-0.0,-8.148545305175504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,0.0001026017125695,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0001080443253158,291.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,7.980134978424758e-05,291.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.000108044630906,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,0.0005125157767906,291.1229248046875,294.1499938964844,273.3500061035156,271.3045349121094,275.71295166015625,273.3778381347656,289.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932256700471,1.6765691057685217e-08,0.0010932089062407,-0.0429450459778308,0.0,0.0,0.0,-0.0131242675706744,60.0,-12.08171558380127,-0.0,-8.148545305175504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0001029699342325,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.0001084320829249,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,8.008774602785707e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001084323812392,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0005143551388755,291.1191101074219,294.1499938964844,273.3299865722656,271.302734375,275.6669921875,273.3570251464844,289.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224477844024477e-08,0.0010971315205097,-0.0441439189016819,0.0,0.0,0.0,-0.0133517058566212,60.0,-12.133368492126465,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0001029699342325,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.0001084320829249,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,8.008774602785707e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001084323812392,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0005143551388755,291.1191101074219,294.1499938964844,273.3299865722656,271.302734375,275.6669921875,273.3570251464844,289.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224477844024477e-08,0.0010971315205097,-0.0441439189016819,0.0,0.0,0.0,-0.0133517058566212,60.0,-12.133368492126465,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,0.0001033443477354,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001088263670681,291.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,8.037895895540714e-05,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.0001088266653823,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0005162254092283,291.115234375,294.1499938964844,273.3099975585937,271.3005676269531,275.62139892578125,273.33624267578125,289.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011379538103,1.769098290083093e-08,0.0011011202586814,-0.0453627705574035,0.0,0.0,0.0,-0.0135829709470272,60.0,-12.186001777648926,-0.0,-8.266923856581344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,0.0001033443477354,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001088263670681,291.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,8.037895895540714e-05,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.0001088266653823,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0005162254092283,291.115234375,294.1499938964844,273.3099975585937,271.3005676269531,275.62139892578125,273.33624267578125,289.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011379538103,1.769098290083093e-08,0.0011011202586814,-0.0453627705574035,0.0,0.0,0.0,-0.0135829709470272,60.0,-12.186001777648926,-0.0,-8.266923856581344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001035328605212,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0001090248770196,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,8.052557677729055e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0001090251680579,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,0.0005171670345589,291.1132507324219,294.1499938964844,273.29998779296875,271.2993469238281,275.5987548828125,273.32586669921875,289.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031463509425,1.792585813120695e-08,0.0011031284229829,-0.0459763593971729,0.0,0.0,0.0,-0.0136994067579507,60.0,-12.212547302246094,-0.0,-8.297108422539169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,0.0001037218389683,292.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0001092238744604,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,8.067255839705467e-05,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001092241727747,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,0.0005181110464036,291.1112976074219,294.1499938964844,273.2900085449219,271.2980041503906,275.576171875,273.3155212402344,289.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051597539335,1.8161316006626294e-08,0.0011051415931433,-0.0465914234519004,0.0,0.0,0.0,-0.0138161331415176,60.0,-12.239200592041016,-0.0,-8.327423017817638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42791748046875,0.0,0.0,0.0001040994611685,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0001096215346478,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,8.096626697806641e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001096218256861,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0005199973238632,291.1072692871094,294.1499938964844,273.2699890136719,271.2949523925781,275.5312194824219,273.2947998046875,289.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091830674558,1.863181964267824e-08,0.0011091644410043,-0.0478203110396862,0.0,0.0,0.0,-0.0140493800863623,60.0,-12.292648315429688,-0.0,-8.38816518466956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42791748046875,0.0,0.0,0.0001040994611685,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0001096215346478,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,8.096626697806641e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001096218256861,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0005199973238632,291.1072692871094,294.1499938964844,273.2699890136719,271.2949523925781,275.5312194824219,273.2947998046875,289.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091830674558,1.863181964267824e-08,0.0011091644410043,-0.0478203110396862,0.0,0.0,0.0,-0.0140493800863623,60.0,-12.292648315429688,-0.0,-8.38816518466956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068603515625,0.0,0.0,0.0001044738601194,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001100157969631,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,8.125746535370126e-05,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001100160880014,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.000521867594216,291.10321044921875,294.1499938964844,273.25,271.2914123535156,275.48663330078125,273.27410888671875,289.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131721548736,1.9098314041343656e-08,0.0011131530627608,-0.0490385182201862,0.0,0.0,0.0,-0.0142806386575102,60.0,-12.34599781036377,-0.0,-8.44860679194426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068603515625,0.0,0.0,0.0001044738601194,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001100157969631,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,8.125746535370126e-05,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001100160880014,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.000521867594216,291.10321044921875,294.1499938964844,273.25,271.2914123535156,275.48663330078125,273.27410888671875,289.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131721548736,1.9098314041343656e-08,0.0011131530627608,-0.0490385182201862,0.0,0.0,0.0,-0.0142806386575102,60.0,-12.34599781036377,-0.0,-8.44860679194426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,0.0001048401536536,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.00011040152458,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,8.154236275004223e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001104018083424,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0005236972938291,291.0990600585937,294.1499938964844,273.2300109863281,271.287353515625,275.4423522949219,273.25347900390625,289.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170747457072,1.9554706298663405e-08,0.0011170551879331,-0.0502301417291164,0.0,0.0,0.0,-0.014506890438497,60.0,-12.39869213104248,-0.0,-8.507949189606735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,0.0001048401536536,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.00011040152458,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,8.154236275004223e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001104018083424,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0005236972938291,291.0990600585937,294.1499938964844,273.2300109863281,271.287353515625,275.4423522949219,273.25347900390625,289.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170747457072,1.9554706298663405e-08,0.0011170551879331,-0.0502301417291164,0.0,0.0,0.0,-0.014506890438497,60.0,-12.39869213104248,-0.0,-8.507949189606735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0001051957151503,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0001107759526348,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,8.181890734704211e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001107762363972,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0005254734423942,291.0948791503906,294.1499938964844,273.2099914550781,271.2826843261719,275.3984069824219,273.23291015625,289.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208630166947,1.9997731470766663e-08,0.0011208429932594,-0.0513866581022739,0.0,0.0,0.0,-0.0147265149280428,60.0,-12.45042610168457,-0.0,-8.565751841160819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0001051957151503,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0001107759526348,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,8.181890734704211e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001107762363972,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0005254734423942,291.0948791503906,294.1499938964844,273.2099914550781,271.2826843261719,275.3984069824219,273.23291015625,289.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208630166947,1.9997731470766663e-08,0.0011208429932594,-0.0513866581022739,0.0,0.0,0.0,-0.0147265149280428,60.0,-12.45042610168457,-0.0,-8.565751841160819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001053673986461,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178894042969,0.0,0.0,0.0001109567383537,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,8.195244299713522e-05,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.000110957022116,292.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0005263310158625,291.0927429199219,294.1499938964844,273.20001220703125,271.2801513671875,275.3765563964844,273.2226257324219,289.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226922506466,2.0211642137724084e-08,0.0011226719943806,-0.0519450008869171,0.0,0.0,0.0,-0.0148325590416789,60.0,-12.475708961486816,-0.0,-8.593731593009579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,0.0001055344328051,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.000111132634629,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,8.208235522033647e-05,291.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001111329183913,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.000527165364474,291.0906066894531,294.1499938964844,273.19000244140625,271.2774353027344,275.35479736328125,273.2123718261719,289.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244718916714,2.0419763657741896e-08,0.0011244514025747,-0.0524881854653358,0.0,0.0,0.0,-0.0149357328191399,60.0,-12.500520706176758,-0.0,-8.620997959951637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0001058512571034,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001114662736654,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,8.232877735281363e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001114665501518,292.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0005287480307742,291.0863037109375,294.1499938964844,273.1700134277344,271.2715148925781,275.3114929199219,273.1918640136719,289.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278474703431,2.0814523438161814e-08,0.0011278266320005,-0.053518358618021,0.0,0.0,0.0,-0.0151314297690987,60.0,-12.54853057861328,-0.0,-8.672834184153545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0001058512571034,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0001114662736654,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,8.232877735281363e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001114665501518,292.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0005287480307742,291.0863037109375,294.1499938964844,273.1700134277344,271.2715148925781,275.3114929199219,273.1918640136719,289.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278474703431,2.0814523438161814e-08,0.0011278266320005,-0.053518358618021,0.0,0.0,0.0,-0.0151314297690987,60.0,-12.54853057861328,-0.0,-8.672834184153545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001061427901731,292.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,0.000111773275421,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,8.255552529590204e-05,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001117735519073,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.000530204270035,291.0819091796875,294.1499938964844,273.1499938964844,271.2649230957031,275.2685241699219,273.1714172363281,289.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776887189393e-08,0.0011309324763715,-0.0544661507010459,0.0,0.0,0.0,-0.0153115056455135,60.0,-12.593801498413086,-0.0,-8.720669342210385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001061427901731,292.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,0.000111773275421,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,8.255552529590204e-05,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001117735519073,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.000530204270035,291.0819091796875,294.1499938964844,273.1499938964844,271.2649230957031,275.2685241699219,273.1714172363281,289.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776887189393e-08,0.0011309324763715,-0.0544661507010459,0.0,0.0,0.0,-0.0153115056455135,60.0,-12.593801498413086,-0.0,-8.720669342210385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0001063991367118,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0001120432207244,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,8.27549010864459e-05,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001120434899348,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0005314847803674,291.0774841308594,294.1499938964844,273.1300048828125,271.2578125,275.2258605957031,273.1510314941406,289.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336847674101,2.149716493704545e-08,0.0011336633469909,-0.0552994050085544,0.0,0.0,0.0,-0.0154698425903916,60.0,-12.635499000549316,-0.0,-8.76283792194954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0001063991367118,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0001120432207244,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,8.27549010864459e-05,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001120434899348,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0005314847803674,291.0774841308594,294.1499938964844,273.1300048828125,271.2578125,275.2258605957031,273.1510314941406,289.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336847674101,2.149716493704545e-08,0.0011336633469909,-0.0552994050085544,0.0,0.0,0.0,-0.0154698425903916,60.0,-12.635499000549316,-0.0,-8.76283792194954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.0001066156837623,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.000112271256512,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,8.292333222925663e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001122715257224,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0005325665115378,291.072998046875,294.1499938964844,273.1099853515625,271.2504272460937,275.18359375,273.1307067871094,289.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697577738196e-08,0.0011359702330082,-0.0560032129287719,0.0,0.0,0.0,-0.0156035982072353,60.0,-12.67275333404541,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.0001066156837623,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.000112271256512,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,8.292333222925663e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001122715257224,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0005325665115378,291.072998046875,294.1499938964844,273.1099853515625,271.2504272460937,275.18359375,273.1307067871094,289.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697577738196e-08,0.0011359702330082,-0.0560032129287719,0.0,0.0,0.0,-0.0156035982072353,60.0,-12.67275333404541,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,0.0001067086341208,292.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0001123691399698,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,8.299561886815354e-05,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001123694019042,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0005330308340489,291.0707092285156,294.1499938964844,273.1000061035156,271.2466125488281,275.1625671386719,273.1205444335937,289.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369823478162,2.1882781808812985e-08,0.0011369604617357,-0.0563052706420421,0.0,0.0,0.0,-0.0156610086560249,60.0,-12.689598083496094,-0.0,-8.813885443714754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
