time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770760,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.0001067912016878,292.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,0.0001124560876633,291.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,8.305983647005633e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001124563495977,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0005334432353265,291.0684509277344,294.1499938964844,273.0899963378906,271.2427673339844,275.14166259765625,273.1104431152344,289.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378619819879,2.1985650633382647e-08,0.0011378399794921,-0.0565735697746276,0.0,0.0,0.0,-0.0157120041549205,60.0,-12.705230712890623,-0.0,-8.827527864241348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0001069249192369,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.000112596899271,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,8.316383900819346e-05,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001125971612054,292.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0005341112264432,291.0638427734375,294.1499938964844,273.07000732421875,271.23486328125,275.1001281738281,273.0902099609375,289.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-12.732799530029297,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0001069249192369,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.000112596899271,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,8.316383900819346e-05,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001125971612054,292.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0005341112264432,291.0638427734375,294.1499938964844,273.07000732421875,271.23486328125,275.1001281738281,273.0902099609375,289.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-12.732799530029297,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001070166326826,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001126934876083,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,8.323517977260053e-05,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001126937422668,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0005345693789422,291.0591735839844,294.1499938964844,273.04998779296875,271.22674560546875,275.0589904785156,273.070068359375,289.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060363531112,0.0,0.0,0.0,-0.0158512368798255,60.0,-12.75537395477295,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001070166326826,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001126934876083,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,8.323517977260053e-05,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001126937422668,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0005345693789422,291.0591735839844,294.1499938964844,273.04998779296875,271.22674560546875,275.0589904785156,273.070068359375,289.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060363531112,0.0,0.0,0.0,-0.0158512368798255,60.0,-12.75537395477295,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001070667058229,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,0.0001127462164731,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,8.327412069775164e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001127464711316,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005348194972611,291.0544738769531,294.1499938964844,273.0299987792969,271.2184143066406,275.01824951171875,273.0499572753906,289.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-12.772951126098633,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001070667058229,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,0.0001127462164731,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,8.327412069775164e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001127464711316,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005348194972611,291.0544738769531,294.1499938964844,273.0299987792969,271.2184143066406,275.01824951171875,273.0499572753906,289.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-12.772951126098633,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001070760772563,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001127560826716,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,8.328141120728105e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001127563300542,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0005348662962205,291.0497131347656,294.1499938964844,273.010009765625,271.2098999023437,274.9779357910156,273.0298767089844,289.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340513439189635e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-12.78559398651123,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001070760772563,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001127560826716,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,8.328141120728105e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001127563300542,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0005348662962205,291.0497131347656,294.1499938964844,273.010009765625,271.2098999023437,274.9779357910156,273.0298767089844,289.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340513439189635e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-12.78559398651123,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001070659345714,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0001127454015659,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,8.327352406922728e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001127456562244,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0005348156555555,291.0473327636719,294.1499938964844,273.0,271.20556640625,274.9579162597656,273.0198669433594,289.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327864002136263e-08,0.0011407663114368,-0.0574660375714302,0.0,0.0,0.0,-0.0158816538751125,60.0,-12.79010009765625,-0.0,-8.87298838847528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001070462240022,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001127246505348,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,8.32581936265342e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001127248979173,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0005347172264009,291.044921875,294.1499938964844,272.989990234375,271.2012023925781,274.9380187988281,273.0098876953125,289.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405786499381,2.2303291657976852e-08,0.0011405562981963,-0.0574019625782966,0.0,0.0,0.0,-0.0158694740384817,60.0,-12.793429374694824,-0.0,-8.869720602433517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001069792633643,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001126541392295,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,8.320610504597425e-05,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001126543793361,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0005343827069737,291.0400695800781,294.1499938964844,272.9700012207031,271.1923828125,274.89849853515625,272.9898986816406,289.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398650240153,2.2219817097379746e-08,0.0011398427886888,-0.057184275239706,0.0,0.0,0.0,-0.0158280935138463,60.0,-12.796676635742188,-0.0,-8.85862263544368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001069792633643,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001126541392295,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,8.320610504597425e-05,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001126543793361,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0005343827069737,291.0400695800781,294.1499938964844,272.9700012207031,271.1923828125,274.89849853515625,272.9898986816406,289.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398650240153,2.2219817097379746e-08,0.0011398427886888,-0.057184275239706,0.0,0.0,0.0,-0.0158280935138463,60.0,-12.796676635742188,-0.0,-8.85862263544368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001068776400643,292.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001125471317209,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,8.3127073594369e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,0.0001125473718275,292.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0005338751361705,291.0351867675781,294.1499938964844,272.95001220703125,271.1833801269531,274.85943603515625,272.9700012207031,289.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.2093162854730508e-08,0.0011387600097805,-0.0568539686501026,0.0,0.0,0.0,-0.0157653056085109,60.0,-12.795577049255373,-0.0,-8.841797694003618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001068776400643,292.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001125471317209,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,8.3127073594369e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,0.0001125473718275,292.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0005338751361705,291.0351867675781,294.1499938964844,272.95001220703125,271.1833801269531,274.85943603515625,272.9700012207031,289.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.2093162854730508e-08,0.0011387600097805,-0.0568539686501026,0.0,0.0,0.0,-0.0157653056085109,60.0,-12.795577049255373,-0.0,-8.841797694003618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.000106743449578,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0001124058253481,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,8.302269998239353e-05,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0001124060581787,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0005332048167474,291.0302429199219,294.1499938964844,272.92999267578125,271.1742858886719,274.82080078125,272.9501037597656,289.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373521992936,2.1925917081944132e-08,0.0011373301967978,-0.056417778134346,0.0,0.0,0.0,-0.0156823974102735,60.0,-12.79041576385498,-0.0,-8.819604602194887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.000106743449578,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0001124058253481,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,8.302269998239353e-05,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0001124060581787,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0005332048167474,291.0302429199219,294.1499938964844,272.92999267578125,271.1742858886719,274.82080078125,272.9501037597656,289.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373521992936,2.1925917081944132e-08,0.0011373301967978,-0.056417778134346,0.0,0.0,0.0,-0.0156823974102735,60.0,-12.79041576385498,-0.0,-8.819604602194887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001065776377799,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,0.0001122312169172,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,8.289373363368213e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001122314497479,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.0005323765799403,291.0252685546875,294.1499938964844,272.9100036621094,271.16510009765625,274.7825622558594,272.9302673339844,289.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719271714459865e-08,0.0011355635942891,-0.0558787770569324,0.0,0.0,0.0,-0.0155799547210335,60.0,-12.781354904174805,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001065776377799,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,0.0001122312169172,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,8.289373363368213e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001122314497479,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.0005323765799403,291.0252685546875,294.1499938964844,272.9100036621094,271.16510009765625,274.7825622558594,272.9302673339844,289.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719271714459865e-08,0.0011355635942891,-0.0558787770569324,0.0,0.0,0.0,-0.0155799547210335,60.0,-12.781354904174805,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.000106483392301,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0001121319728554,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,8.282043563667685e-05,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.000112132205686,292.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0005319057963788,291.02276611328125,294.1499938964844,272.8999938964844,271.16046142578125,274.7636108398437,272.9203491210937,289.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345810489729,2.16018225529524e-08,0.001134559395723,-0.0555724166333675,0.0,0.0,0.0,-0.0155217321589589,60.0,-12.77540397644043,-0.0,-8.776677873356675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001063820163835,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0001120252272812,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,8.274158608401194e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0001120254528359,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0005313994479365,291.020263671875,294.1499938964844,272.8900146484375,271.15582275390625,274.7447814941406,272.91046142578125,289.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548983089109e-08,0.0011334794107824,-0.0552428625524044,0.0,0.0,0.0,-0.0154591044411063,60.0,-12.768548965454102,-0.0,-8.759973013638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001061595321516,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.000111790941446,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,8.256854198407382e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0001117911670007,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0005302880890667,291.0152282714844,294.1499938964844,272.8699951171875,271.146484375,274.7074279785156,272.89068603515625,289.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311301495879,2.1198227173613304e-08,0.0011311089619994,-0.0545195266604423,0.0,0.0,0.0,-0.0153216551989316,60.0,-12.75228500366211,-0.0,-8.723366562435333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001061595321516,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.000111790941446,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,8.256854198407382e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0001117911670007,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0005302880890667,291.0152282714844,294.1499938964844,272.8699951171875,271.146484375,274.7074279785156,272.89068603515625,289.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311301495879,2.1198227173613304e-08,0.0011311089619994,-0.0545195266604423,0.0,0.0,0.0,-0.0153216551989316,60.0,-12.75228500366211,-0.0,-8.723366562435333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001059141141013,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,0.0001115325067075,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,8.237766451202333e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001115327322622,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0005290621775202,291.0101623535156,294.1499938964844,272.8500061035156,271.1370849609375,274.6705017089844,272.8709716796875,289.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.089239536928744e-08,0.0011284941574558,-0.0537215583026409,0.0,0.0,0.0,-0.0151700433343648,60.0,-12.732959747314451,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001059141141013,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,0.0001115325067075,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,8.237766451202333e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001115327322622,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0005290621775202,291.0101623535156,294.1499938964844,272.8500061035156,271.1370849609375,274.6705017089844,272.8709716796875,289.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.089239536928744e-08,0.0011284941574558,-0.0537215583026409,0.0,0.0,0.0,-0.0151700433343648,60.0,-12.732959747314451,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001056506807799,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.0001112551035475,291.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,8.217276626965031e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001112553218263,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0005277462769299,291.00506591796875,294.1499938964844,272.8299865722656,271.1276550292969,274.63397216796875,272.8512878417969,289.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-12.711084365844728,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001056506807799,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.0001112551035475,291.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,8.217276626965031e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001112553218263,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0005277462769299,291.00506591796875,294.1499938964844,272.8299865722656,271.1276550292969,274.63397216796875,272.8512878417969,289.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-12.711084365844728,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001053732776199,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0001109629811253,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,8.195701229851693e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.000110963199404,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0005263606435619,290.9999389648437,294.1499938964844,272.8099975585937,271.11822509765625,274.597900390625,272.83160400390625,289.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122752088122,2.0218420715423235e-08,0.001122731831856,-0.0519626922905445,0.0,0.0,0.0,-0.0148359285667538,60.0,-12.68722915649414,-0.0,-8.594619060886546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001053732776199,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0001109629811253,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,8.195701229851693e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.000110963199404,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0005263606435619,290.9999389648437,294.1499938964844,272.8099975585937,271.11822509765625,274.597900390625,272.83160400390625,289.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122752088122,2.0218420715423235e-08,0.001122731831856,-0.0519626922905445,0.0,0.0,0.0,-0.0148359285667538,60.0,-12.68722915649414,-0.0,-8.594619060886546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001052297811838,292.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,0.0001108118740376,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,8.184539910871536e-05,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001108120850403,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0005256438162177,290.9973449707031,294.1499938964844,272.79998779296875,271.1134948730469,274.5800170898437,272.8218078613281,289.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212230892851,2.0039601977828173e-08,0.0011212030658498,-0.0514959506690502,0.0,0.0,0.0,-0.0147472815588116,60.0,-12.674656867980955,-0.0,-8.57122515185438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001050836144713,292.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,0.0001106579584302,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,8.173171227099374e-05,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,0.000110658169433,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0005249137175269,290.9947509765625,294.1499938964844,272.7900085449219,271.1087951660156,274.5622253417969,272.8119812011719,289.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857457900229747e-08,0.0011196456616744,-0.0510204918682575,0.0,0.0,0.0,-0.0146569861099123,60.0,-12.661702156066896,-0.0,-8.547429075633772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0001047857585945,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,0.0001103443064494,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,8.150005305651575e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0001103445101762,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0005234258715063,290.98956298828125,294.1499938964844,272.7699890136719,271.099365234375,274.5269775390625,272.7923889160156,289.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486289914993904e-08,0.0011164722964167,-0.0500515215098857,0.0,0.0,0.0,-0.014472983777523,60.0,-12.634865760803224,-0.0,-8.499040404785776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0001047857585945,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,0.0001103443064494,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,8.150005305651575e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0001103445101762,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0005234258715063,290.98956298828125,294.1499938964844,272.7699890136719,271.099365234375,274.5269775390625,272.7923889160156,289.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486289914993904e-08,0.0011164722964167,-0.0500515215098857,0.0,0.0,0.0,-0.014472983777523,60.0,-12.634865760803224,-0.0,-8.499040404785776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001044860910042,292.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001100287408917,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,8.1266975030303e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001100289446185,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0005219290032982,290.984375,294.1499938964844,272.75,271.0899963378906,274.4920959472656,272.7728271484375,289.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878629267215,60.0,-12.607318878173828,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001044860910042,292.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0001100287408917,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,8.1266975030303e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001100289446185,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0005219290032982,290.984375,294.1499938964844,272.75,271.0899963378906,274.4920959472656,272.7728271484375,289.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878629267215,60.0,-12.607318878173828,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001041926880134,292.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001097197746275,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,8.103877189569175e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001097199710784,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0005204633926041,290.9791259765625,294.1499938964844,272.7300109863281,271.0806884765625,274.4576416015625,272.7532653808594,289.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.8747245533745627e-08,0.0011101533891633,-0.0481217540800571,0.0,0.0,0.0,-0.014106610789895,60.0,-12.579949378967283,-0.0,-8.403100082432503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001041926880134,292.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001097197746275,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,8.103877189569175e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001097199710784,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0005204633926041,290.9791259765625,294.1499938964844,272.7300109863281,271.0806884765625,274.4576416015625,272.7532653808594,289.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.8747245533745627e-08,0.0011101533891633,-0.0481217540800571,0.0,0.0,0.0,-0.014106610789895,60.0,-12.579949378967283,-0.0,-8.403100082432503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0001039146009134,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001094269391614,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,8.082247950369492e-05,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001094271356123,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0005190742667764,290.9738464355469,294.1499938964844,272.7099914550781,271.0714416503906,274.4235534667969,272.73370361328125,289.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400717394229105e-08,0.0011071905028074,-0.0472167320549488,0.0,0.0,0.0,-0.0139348236843943,60.0,-12.553763389587402,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0001039146009134,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001094269391614,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,8.082247950369492e-05,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001094271356123,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0005190742667764,290.9738464355469,294.1499938964844,272.7099914550781,271.0714416503906,274.4235534667969,272.73370361328125,289.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400717394229105e-08,0.0011071905028074,-0.0472167320549488,0.0,0.0,0.0,-0.0139348236843943,60.0,-12.553763389587402,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
