time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773100,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0001037842739606,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0001092897000489,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,8.072111813817173e-05,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001092898964998,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0005184232722967,290.9712219238281,294.1499938964844,272.70001220703125,271.0668640136719,274.4066467285156,272.72393798828125,289.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-12.541459083557127,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0001036614412441,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,0.0001091603480745,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,8.062557753873989e-05,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0001091605445253,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.000517809705343,290.96856689453125,294.1499938964844,272.69000244140625,271.0622863769531,274.38983154296875,272.71417236328125,289.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085243524978978e-08,0.0011044931598007,-0.0463927090167999,0.0,0.0,0.0,-0.0137784304097294,60.0,-12.529885292053224,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001034430970321,292.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001089304278139,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,8.045575668802485e-05,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,0.0001089306169888,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0005167190684005,290.9632568359375,294.1499938964844,272.6700134277344,271.05322265625,274.3564453125,272.694580078125,289.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021845275536,1.7813164276958563e-08,0.0011021667160093,-0.0456819608807563,0.0,0.0,0.0,-0.0136435497552156,60.0,-12.509521484375,-0.0,-8.282618324528812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001034430970321,292.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001089304278139,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,8.045575668802485e-05,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,0.0001089306169888,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0005167190684005,290.9632568359375,294.1499938964844,272.6700134277344,271.05322265625,274.3564453125,272.694580078125,289.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021845275536,1.7813164276958563e-08,0.0011021667160093,-0.0456819608807563,0.0,0.0,0.0,-0.0136435497552156,60.0,-12.509521484375,-0.0,-8.282618324528812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001032691943692,292.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0001087472992367,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,8.032049663597718e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0001087474884116,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.000515850377269,290.9578857421875,294.1499938964844,272.6499938964844,271.0443115234375,274.3233642578125,272.6749572753906,289.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003311956301,1.7596454071622247e-08,0.0011003136169165,-0.0451158061623573,0.0,0.0,0.0,-0.0135361170396208,60.0,-12.493833541870115,-0.0,-8.254790628825506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001032691943692,292.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0001087472992367,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,8.032049663597718e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0001087474884116,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.000515850377269,290.9578857421875,294.1499938964844,272.6499938964844,271.0443115234375,274.3233642578125,272.6749572753906,289.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003311956301,1.7596454071622247e-08,0.0011003136169165,-0.0451158061623573,0.0,0.0,0.0,-0.0135361170396208,60.0,-12.493833541870115,-0.0,-8.254790628825506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,0.0001031492938636,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,0.0001086210395442,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,8.022724068723619e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0001086212287191,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.0005152514786459,290.9525146484375,294.1499938964844,272.6300048828125,271.0355224609375,274.2906188964844,272.6553039550781,289.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990533046424,1.7447035816076095e-08,0.0010990359587594,-0.0447254255414009,0.0,0.0,0.0,-0.0134620433673262,60.0,-12.484004020690918,-0.0,-8.235630843955732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,0.0001031492938636,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,0.0001086210395442,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,8.022724068723619e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0001086212287191,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.0005152514786459,290.9525146484375,294.1499938964844,272.6300048828125,271.0355224609375,274.2906188964844,272.6553039550781,289.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990533046424,1.7447035816076095e-08,0.0010990359587594,-0.0447254255414009,0.0,0.0,0.0,-0.0134620433673262,60.0,-12.484004020690918,-0.0,-8.235630843955732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001030927087413,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,0.0001085614567273,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,8.0183228419628e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0001085616386262,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0005149688222445,290.9471130371094,294.1499938964844,272.6099853515625,271.0268859863281,274.25811767578125,272.6355285644531,289.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984500404447,1.7376509120481387e-08,0.0010984326945617,-0.0445411540567874,0.0,0.0,0.0,-0.01342707965523,60.0,-12.481188774108888,-0.0,-8.226594871985071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001030927087413,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,0.0001085614567273,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,8.0183228419628e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0001085616386262,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0005149688222445,290.9471130371094,294.1499938964844,272.6099853515625,271.0268859863281,274.25811767578125,272.6355285644531,289.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984500404447,1.7376509120481387e-08,0.0010984326945617,-0.0445411540567874,0.0,0.0,0.0,-0.01342707965523,60.0,-12.481188774108888,-0.0,-8.226594871985071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0001030909552355,292.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,0.00010855961591,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,8.018186781555414e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,0.000108559790533,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0005149600910954,290.9443664550781,294.1499938964844,272.6000061035156,271.0226135253906,274.2419738769531,272.6256103515625,289.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984311811625,1.7374317096141567e-08,0.0010984138352796,-0.0445354282855987,0.0,0.0,0.0,-0.0134259928017854,60.0,-12.48276424407959,-0.0,-8.226314207604447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001031085048452,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952392578125,0.0,0.0,0.0001085780895664,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,8.019551751203835e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0001085782714653,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0005150477518327,290.941650390625,294.1499938964844,272.5899963378906,271.0184326171875,274.22589111328125,272.6156616210937,289.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986179113388,1.7396173390693548e-08,0.0010986005654558,-0.0445925332605838,0.0,0.0,0.0,-0.0134368268772959,60.0,-12.486505508422852,-0.0,-8.229114456526079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0001032058062264,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001086805568775,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,8.027119474718347e-05,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.0001086807315004,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0005155337858013,290.9361572265625,294.1499938964844,272.57000732421875,271.0101318359375,274.1938781738281,272.5956420898437,289.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739198141422e-08,0.0010996367782354,-0.0449092499911785,0.0,0.0,0.0,-0.0134969186037778,60.0,-12.501090049743652,-0.0,-8.244649762900735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0001032058062264,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001086805568775,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,8.027119474718347e-05,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.0001086807315004,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0005155337858013,290.9361572265625,294.1499938964844,272.57000732421875,271.0101318359375,274.1938781738281,272.5956420898437,289.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739198141422e-08,0.0010996367782354,-0.0449092499911785,0.0,0.0,0.0,-0.0134969186037778,60.0,-12.501090049743652,-0.0,-8.244649762900735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001033935259329,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0001088782373699,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,8.041720138862729e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0001088784119929,292.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.000516471453011,290.9306335449219,294.1499938964844,272.54998779296875,271.0020751953125,274.1620483398437,272.57550048828125,289.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751277781030694e-08,0.0011016362113878,-0.0455202907323837,0.0,0.0,0.0,-0.0136128636077046,60.0,-12.526052474975586,-0.0,-8.274667351315659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001033935259329,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0001088782373699,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,8.041720138862729e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0001088784119929,292.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.000516471453011,290.9306335449219,294.1499938964844,272.54998779296875,271.0020751953125,274.1620483398437,272.57550048828125,289.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751277781030694e-08,0.0011016362113878,-0.0455202907323837,0.0,0.0,0.0,-0.0136128636077046,60.0,-12.526052474975586,-0.0,-8.274667351315659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.0001036858011502,292.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,0.0001091860176529,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,8.064452413236722e-05,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001091861922759,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0005179314757697,290.925048828125,294.1499938964844,272.5296936035156,270.9938659667969,274.13037109375,272.5550842285156,289.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115450473032986e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-12.56284236907959,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.0001036858011502,292.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,0.0001091860176529,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,8.064452413236722e-05,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001091861922759,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0005179314757697,290.925048828125,294.1499938964844,272.5296936035156,270.9938659667969,274.13037109375,272.5550842285156,289.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115450473032986e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-12.56284236907959,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0001040882925735,292.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0001096098640118,291.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,8.095757220871747e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.0001096100313588,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0005199419683776,290.9194030761719,294.1499938964844,272.5087890625,270.9852600097656,274.09881591796875,272.5342102050781,289.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616947983218786e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-12.613131523132324,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0001040882925735,292.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0001096098640118,291.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,8.095757220871747e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.0001096100313588,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0005199419683776,290.9194030761719,294.1499938964844,272.5087890625,270.9852600097656,274.09881591796875,272.5342102050781,289.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616947983218786e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-12.613131523132324,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001043294541887,292.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,0.0001098638167604,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,8.114514639601111e-05,291.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001098639913834,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0005211466341279,290.9165344238281,294.1499938964844,272.4981384277344,270.9808044433594,274.08306884765625,272.5235290527344,289.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917441835242244e-08,0.0011116061359643,-0.0485662147402763,0.0,0.0,0.0,-0.0141909718513488,60.0,-12.643390655517578,-0.0,-8.42514609189493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001045964090735,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001101449306588,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,8.135277312248945e-05,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,0.0001101450980058,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0005224801134318,290.9136962890625,294.1499938964844,272.4873962402344,270.9762878417969,274.0673217773437,272.5126647949219,289.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.925006465341994e-08,0.0011144499294459,-0.0494347587227821,0.0,0.0,0.0,-0.0143558643758296,60.0,-12.676958084106444,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001052047955454,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,0.0001107855932787,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,8.182596502592787e-05,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001107857606257,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0005255191354081,290.90789794921875,294.1499938964844,272.4656066894531,270.967041015625,274.0358581542969,272.49053955078125,289.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.000813026370452e-08,0.0011209310032427,-0.0514138005673885,0.0,0.0,0.0,-0.0147316651418805,60.0,-12.753735542297363,-0.0,-8.567111109414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001052047955454,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,0.0001107855932787,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,8.182596502592787e-05,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001107857606257,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0005255191354081,290.90789794921875,294.1499938964844,272.4656066894531,270.967041015625,274.0358581542969,272.49053955078125,289.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.000813026370452e-08,0.0011209310032427,-0.0514138005673885,0.0,0.0,0.0,-0.0147316651418805,60.0,-12.753735542297363,-0.0,-8.567111109414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001059071510098,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001115252089221,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,8.237223664764315e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,0.0001115253762691,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.000529027543962,290.9020690917969,294.1499938964844,272.4435119628906,270.95758056640625,274.00439453125,272.4678955078125,289.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284340871497,2.0883293316842355e-08,0.0011284132488071,-0.0536978133022785,0.0,0.0,0.0,-0.0151655152440071,60.0,-12.842766761779783,-0.0,-8.681880103722508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001059071510098,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001115252089221,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,8.237223664764315e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,0.0001115253762691,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.000529027543962,290.9020690917969,294.1499938964844,272.4435119628906,270.95758056640625,274.00439453125,272.4678955078125,289.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284340871497,2.0883293316842355e-08,0.0011284132488071,-0.0536978133022785,0.0,0.0,0.0,-0.0151655152440071,60.0,-12.842766761779783,-0.0,-8.681880103722508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0001066960030584,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001123559122788,291.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,8.29857963253744e-05,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,0.0001123560796258,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0005329680861905,290.8961486816406,294.1499938964844,272.42120361328125,270.947998046875,273.972900390625,272.4447937011719,289.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.18662545847792e-08,0.0011368170380592,-0.0562621653079986,0.0,0.0,0.0,-0.0156528037041425,60.0,-12.943166732788086,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0001066960030584,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001123559122788,291.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,8.29857963253744e-05,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,0.0001123560796258,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0005329680861905,290.8961486816406,294.1499938964844,272.42120361328125,270.947998046875,273.972900390625,272.4447937011719,289.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.18662545847792e-08,0.0011368170380592,-0.0562621653079986,0.0,0.0,0.0,-0.0156528037041425,60.0,-12.943166732788086,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0001075626423698,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,0.0001132685210905,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,8.365984103875235e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0001132686884375,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0005372971063479,290.89013671875,294.1499938964844,272.39874267578125,270.9383544921875,273.9413452148437,272.4214172363281,289.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460725218057,2.294614809272844e-08,0.0011460495879873,-0.0590781420469284,0.0,0.0,0.0,-0.016188146546483,60.0,-13.053915023803713,-0.0,-8.955419161793544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0001075626423698,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,0.0001132685210905,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,8.365984103875235e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0001132686884375,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0005372971063479,290.89013671875,294.1499938964844,272.39874267578125,270.9383544921875,273.9413452148437,272.4214172363281,289.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460725218057,2.294614809272844e-08,0.0011460495879873,-0.0590781420469284,0.0,0.0,0.0,-0.016188146546483,60.0,-13.053915023803713,-0.0,-8.955419161793544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,0.0001080220608855,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,0.0001137523140641,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,8.401717059314251e-05,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001137524814112,292.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0005395920015871,290.8870849609375,294.1499938964844,272.38751220703125,270.9335327148437,273.9255065917969,272.40966796875,289.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509674368426,2.3518621716789312e-08,0.0011509439209476,-0.0605703927576541,0.0,0.0,0.0,-0.016471941024065,60.0,-13.112822532653809,-0.0,-9.032081749182909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0001084970790543,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0001142525361501,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,8.438662916887552e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0001142526962212,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0005419648368842,290.884033203125,294.1499938964844,272.3762512207031,270.9287109375,273.9096984863281,272.3978881835937,289.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156028592959,2.4110542895527945e-08,0.0011560044949874,-0.062112919986248,0.0,0.0,0.0,-0.0167653784155845,60.0,-13.173858642578123,-0.0,-9.111690957297469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,0.000109488129965,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0001152961558545,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,8.515744411852211e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0001152963232016,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,0.0005469153402373,290.8778381347656,294.1499938964844,272.3537902832031,270.9191589355469,273.8779602050781,272.37432861328125,289.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345498144702105e-08,0.0011665624333545,-0.0653297677636146,0.0,0.0,0.0,-0.0173775888979434,60.0,-13.301610946655272,-0.0,-9.27890724256031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,0.000109488129965,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0001152961558545,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,8.515744411852211e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0001152963232016,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,0.0005469153402373,290.8778381347656,294.1499938964844,272.3537902832031,270.9191589355469,273.8779602050781,272.37432861328125,289.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345498144702105e-08,0.0011665624333545,-0.0653297677636146,0.0,0.0,0.0,-0.0173775888979434,60.0,-13.301610946655272,-0.0,-9.27890724256031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,0.0001105238407035,292.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,0.000116386814625,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,8.596300176577643e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.000116386974696,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,0.0005520888953469,290.8715209960937,294.1499938964844,272.3314819335937,270.90972900390625,273.8461303710937,272.3508605957031,289.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177622936666,2.6636126193579912e-08,0.0011775962775573,-0.0686895027756691,0.0,0.0,0.0,-0.0180173981934785,60.0,-13.435747146606444,-0.0,-9.455283844772566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,0.0001105238407035,292.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,0.000116386814625,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,8.596300176577643e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.000116386974696,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,0.0005520888953469,290.8715209960937,294.1499938964844,272.3314819335937,270.90972900390625,273.8461303710937,272.3508605957031,289.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177622936666,2.6636126193579912e-08,0.0011775962775573,-0.0686895027756691,0.0,0.0,0.0,-0.0180173981934785,60.0,-13.435747146606444,-0.0,-9.455283844772566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0001115920531447,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.000117511692224,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,8.67938288138248e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.0001175118522951,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,0.0005574248498305,290.8651428222656,294.1499938964844,272.30938720703125,270.9005432128906,273.814208984375,272.3276062011719,289.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890043970197,2.7967276494678124e-08,0.0011889764573425,-0.0721523538231849,0.0,0.0,0.0,-0.0186772942543029,60.0,-13.574726104736328,-0.0,-9.638934983513536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0001115920531447,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.000117511692224,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,8.67938288138248e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.0001175118522951,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,0.0005574248498305,290.8651428222656,294.1499938964844,272.30938720703125,270.9005432128906,273.814208984375,272.3276062011719,289.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890043970197,2.7967276494678124e-08,0.0011889764573425,-0.0721523538231849,0.0,0.0,0.0,-0.0186772942543029,60.0,-13.574726104736328,-0.0,-9.638934983513536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001126813222072,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001186587469419,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,8.764104131842032e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.000118658907013,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0005628659855574,290.858642578125,294.1499938964844,272.28759765625,270.89166259765625,273.7821655273437,272.3046875,289.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006103061139,2.9324686678933176e-08,0.0012005809694528,-0.0756808966398239,0.0,0.0,0.0,-0.0193502083420753,60.0,-13.717019081115724,-0.0,-9.828024616354017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
