time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775440,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001126813222072,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001186587469419,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,8.764104131842032e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.000118658907013,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0005628659855574,290.858642578125,294.1499938964844,272.28759765625,270.89166259765625,273.7821655273437,272.3046875,289.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006103061139,2.9324686678933176e-08,0.0012005809694528,-0.0756808966398239,0.0,0.0,0.0,-0.0193502083420753,60.0,-13.717019081115724,-0.0,-9.828024616354017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.0001132308898377,292.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0001192374620586,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,8.806848200038075e-05,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0001192376221297,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,0.0005656111752614,290.8553466796875,294.1499938964844,272.27685546875,270.8873596191406,273.76611328125,272.2933654785156,289.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064657639712,3.0009545071152395e-08,0.0012064357288181,-0.0774601250886917,0.0,0.0,0.0,-0.0196897163987159,60.0,-13.788990020751951,-0.0,-9.924122679194625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,0.0001137824874604,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,0.0001198183235828,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,8.849750156514347e-05,291.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0001198184836539,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.000568366551306,290.85205078125,294.1499938964844,272.2662048339844,270.8831787109375,273.75006103515625,272.2821655273437,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123428750783,3.069694543000878e-08,0.0012123122578486,-0.0792452320456504,0.0,0.0,0.0,-0.0200304817408323,60.0,-13.861294746398926,-0.0,-1.0021045682151453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001148891460616,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0001209836846101,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,8.935823279898614e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.0001209838446811,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.000573894532863,290.8453369140625,294.1499938964844,272.2453308105469,270.8751220703125,273.7178649902344,272.2601928710937,289.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241341173648,3.2076073352982355e-08,0.001224101986736,-0.0828244462609291,0.0,0.0,0.0,-0.0207141600549221,60.0,-14.006475448608398,-0.0,-1.0216921708661177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001148891460616,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0001209836846101,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,8.935823279898614e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.0001209838446811,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.000573894532863,290.8453369140625,294.1499938964844,272.2453308105469,270.8751220703125,273.7178649902344,272.2601928710937,289.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241341173648,3.2076073352982355e-08,0.001224101986736,-0.0828244462609291,0.0,0.0,0.0,-0.0207141600549221,60.0,-14.006475448608398,-0.0,-1.0216921708661177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,0.0001159940729849,292.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,0.0001221472339238,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,9.02176252566278e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001221473939949,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.0005794138996861,290.8385314941406,294.1499938964844,272.2250061035156,270.8675842285156,273.6856384277344,272.23883056640625,289.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.3453069647748634e-08,0.0012358734384179,-0.0863950327038765,0.0,0.0,0.0,-0.0213967822492122,60.0,-14.151670455932615,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,0.0001159940729849,292.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,0.0001221472339238,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,9.02176252566278e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001221473939949,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.0005794138996861,290.8385314941406,294.1499938964844,272.2250061035156,270.8675842285156,273.6856384277344,272.23883056640625,289.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.3453069647748634e-08,0.0012358734384179,-0.0863950327038765,0.0,0.0,0.0,-0.0213967822492122,60.0,-14.151670455932615,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0001170893810922,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001233006478287,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,9.106953075388446e-05,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0001233008078997,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0005848851869814,290.8316345214844,294.1499938964844,272.2053527832031,270.8606262207031,273.6533508300781,272.2181396484375,289.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475771363824,3.481810040284472e-08,0.0012475423282012,-0.089931420981884,0.0,0.0,0.0,-0.0220734700560569,60.0,-14.295839309692385,-0.0,-1.0611989154085677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0001170893810922,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001233006478287,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,9.106953075388446e-05,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0001233008078997,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0005848851869814,290.8316345214844,294.1499938964844,272.2053527832031,270.8606262207031,273.6533508300781,272.2181396484375,289.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475771363824,3.481810040284472e-08,0.0012475423282012,-0.089931420981884,0.0,0.0,0.0,-0.0220734700560569,60.0,-14.295839309692385,-0.0,-1.0611989154085677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,0.0001181634797831,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001244317245436,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,9.190494165522978e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923034667969,0.0,0.0,0.0001244318846147,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0005902505363337,290.8246154785156,294.1499938964844,272.1864624023437,270.8543701171875,273.6210632324219,272.1982727050781,289.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590214610099,3.615672028445261e-08,0.0012589852558448,-0.0933961942791938,0.0,0.0,0.0,-0.0227370653301477,60.0,-14.437755584716797,-0.0,-1.0807572436988266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,0.0001181634797831,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001244317245436,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,9.190494165522978e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923034667969,0.0,0.0,0.0001244318846147,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0005902505363337,290.8246154785156,294.1499938964844,272.1864624023437,270.8543701171875,273.6210632324219,272.1982727050781,289.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590214610099,3.615672028445261e-08,0.0012589852558448,-0.0933961942791938,0.0,0.0,0.0,-0.0227370653301477,60.0,-14.437755584716797,-0.0,-1.0807572436988266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0001186882655019,292.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930053710937,0.0,0.0,0.0001249843480763,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,9.231310832547024e-05,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,0.0001249845081474,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.000592871918343,290.8210754394531,294.1499938964844,272.17730712890625,270.8515014648437,273.6049194335937,272.18865966796875,289.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646128889173,3.681075710915138e-08,0.0012645761016756,-0.0950878709554672,0.0,0.0,0.0,-0.0230612903833389,60.0,-14.507343292236328,-0.0,-1.090378063395292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0001192029958474,292.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899230957031,0.0,0.0,0.0001255263778148,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,9.271345334127544e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,0.0001255265378858,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,0.0005954431253485,290.8175048828125,294.1499938964844,272.1683959960937,270.84881591796875,273.5888061523437,272.17926025390625,289.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700973311439,3.745226706541872e-08,0.0012700598454102,-0.096746377646923,0.0,0.0,0.0,-0.0233793053776025,60.0,-14.57573127746582,-0.0,-1.099855992947596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001201986233354,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0001265748287551,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,9.348782623419538e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36444091796875,0.0,0.0,0.0001265749742742,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0006004164461046,290.8102722167969,294.1499938964844,272.1512756347656,270.8441162109375,273.5565795898437,272.1612243652344,289.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.8693126924727046e-08,0.0012806667946279,-0.099952183663845,0.0,0.0,0.0,-0.0239944364875555,60.0,-14.708234786987305,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001201986233354,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0001265748287551,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,9.348782623419538e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36444091796875,0.0,0.0,0.0001265749742742,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0006004164461046,290.8102722167969,294.1499938964844,272.1512756347656,270.8441162109375,273.5565795898437,272.1612243652344,289.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.8693126924727046e-08,0.0012806667946279,-0.099952183663845,0.0,0.0,0.0,-0.0239944364875555,60.0,-14.708234786987305,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.000121147451864,292.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0001275739923585,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,9.422580478712916e-05,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001275741378776,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0006051560631021,290.8029479980469,294.1499938964844,272.1351928710937,270.8403015136719,273.52447509765625,272.14422607421875,289.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987568675256625e-08,0.0012907752534374,-0.103004589676857,0.0,0.0,0.0,-0.0245806649327278,60.0,-14.834424018859863,-0.0,-1.1360297236251429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.000121147451864,292.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0001275739923585,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,9.422580478712916e-05,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001275741378776,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0006051560631021,290.8029479980469,294.1499938964844,272.1351928710937,270.8403015136719,273.52447509765625,272.14422607421875,289.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987568675256625e-08,0.0012907752534374,-0.103004589676857,0.0,0.0,0.0,-0.0245806649327278,60.0,-14.834424018859863,-0.0,-1.1360297236251429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,0.0001220551494043,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.0001285298349102,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,9.493179095443338e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0001285299949813,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0006096902070567,290.7955322265625,294.1499938964844,272.1202087402344,270.83746337890625,273.4925231933594,272.1283874511719,289.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1007002238302455e-08,0.0013004454085603,-0.1059221103787422,0.0,0.0,0.0,-0.0251414906233549,60.0,-14.954263687133787,-0.0,-1.1531165711176072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,0.0001220551494043,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.0001285298349102,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,9.493179095443338e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0001285299949813,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0006096902070567,290.7955322265625,294.1499938964844,272.1202087402344,270.83746337890625,273.4925231933594,272.1283874511719,289.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1007002238302455e-08,0.0013004454085603,-0.1059221103787422,0.0,0.0,0.0,-0.0251414906233549,60.0,-14.954263687133787,-0.0,-1.1531165711176072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.0001229316549142,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,0.0001294528337894,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,9.56135118030943e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0001294529938604,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0006140685291029,290.7880249023437,294.1499938964844,272.1064147949219,270.8356628417969,273.4607238769531,272.1137390136719,288.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099443930965215e-08,0.0013097831979393,-0.108736902475357,0.0,0.0,0.0,-0.0256830435246229,60.0,-15.068666458129885,-0.0,-1.1697370183583189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.0001229316549142,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,0.0001294528337894,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,9.56135118030943e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0001294529938604,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0006140685291029,290.7880249023437,294.1499938964844,272.1064147949219,270.8356628417969,273.4607238769531,272.1137390136719,288.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099443930965215e-08,0.0013097831979393,-0.108736902475357,0.0,0.0,0.0,-0.0256830435246229,60.0,-15.068666458129885,-0.0,-1.1697370183583189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0001233571674674,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612060546875,0.0,0.0,0.000129900930915,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,9.594447328709066e-05,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,0.0001299010764341,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,0.0006161940982565,290.7842102050781,294.1499938964844,272.1000061035156,270.8351745605469,273.44488525390625,272.1069030761719,288.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143591349944,4.262980368707758e-08,0.0013143165269866,-0.1101025342941284,0.0,0.0,0.0,-0.0259459558874368,60.0,-15.12390422821045,-0.0,-1.1778487163383033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0001237727992702,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578796386719,0.0,0.0,0.0001303386088693,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.626774408388884e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,0.0001303387543885,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,0.0006182702491059,290.7803955078125,294.1499938964844,272.09393310546875,270.8349914550781,273.4291381835937,272.10040283203125,288.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187875738367,4.314784618486558e-08,0.0013187445001676,-0.1114358678460121,0.0,0.0,0.0,-0.0262027624994516,60.0,-15.177773475646973,-0.0,-1.1857989790087232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,0.0001245710300281,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.0001311791857006,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.688858699519189e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0001311793312197,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.0006222575902938,290.772705078125,294.1499938964844,272.0827941894531,270.83551025390625,273.3977966308594,272.0884094238281,288.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272925280034,4.414276233433157e-08,0.0013272484065964,-0.1139949783682823,0.0,0.0,0.0,-0.0266959685832262,60.0,-15.281025886535645,-0.0,-1.2011426520075474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,0.0001245710300281,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.0001311791857006,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.688858699519189e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0001311793312197,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.0006222575902938,290.772705078125,294.1499938964844,272.0827941894531,270.83551025390625,273.3977966308594,272.0884094238281,288.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272925280034,4.414276233433157e-08,0.0013272484065964,-0.1139949783682823,0.0,0.0,0.0,-0.0266959685832262,60.0,-15.281025886535645,-0.0,-1.2011426520075474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0001253183727385,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0001319661823799,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,9.746985597303136e-05,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0001319663278991,291.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0006259907386265,290.7649230957031,294.1499938964844,272.0731506347656,270.8373107910156,273.3667907714844,272.07794189453125,288.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352554524317,4.5074273202772026e-08,0.0013352102832868,-0.1163890361785888,0.0,0.0,0.0,-0.0271577425301074,60.0,-15.37709617614746,-0.0,-1.2155976492067566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0001253183727385,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0001319661823799,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,9.746985597303136e-05,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0001319663278991,291.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0006259907386265,290.7649230957031,294.1499938964844,272.0731506347656,270.8373107910156,273.3667907714844,272.07794189453125,288.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352554524317,4.5074273202772026e-08,0.0013352102832868,-0.1163890361785888,0.0,0.0,0.0,-0.0271577425301074,60.0,-15.37709617614746,-0.0,-1.2155976492067566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.0001260077260667,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,0.0001326921046711,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,9.800602128962056e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001326922501903,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0006294341874308,290.7570495605469,294.1499938964844,272.0650634765625,270.8404846191406,273.3361511230469,272.0690002441406,288.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426003279164,4.593350411141729e-08,0.0013425543438643,-0.118595615029335,0.0,0.0,0.0,-0.027583684772253,60.0,-15.465059280395508,-0.0,-1.229007438041663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.0001260077260667,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,0.0001326921046711,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,9.800602128962056e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001326922501903,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0006294341874308,290.7570495605469,294.1499938964844,272.0650634765625,270.8404846191406,273.3361511230469,272.0690002441406,288.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426003279164,4.593350411141729e-08,0.0013425543438643,-0.118595615029335,0.0,0.0,0.0,-0.027583684772253,60.0,-15.465059280395508,-0.0,-1.229007438041663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001266321633011,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,0.0001333496766164,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.84916987363249e-05,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001333498075837,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0006325534195639,290.74908447265625,294.1499938964844,272.05859375,270.8450622558594,273.305908203125,272.06170654296875,288.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492535799741,4.671182907145521e-08,0.0013492068974301,-0.1205929890275001,0.0,0.0,0.0,-0.0279695224016904,60.0,-15.54394817352295,-0.0,-1.2412179728471529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001266321633011,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,0.0001333496766164,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.84916987363249e-05,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001333498075837,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0006325534195639,290.74908447265625,294.1499938964844,272.05859375,270.8450622558594,273.305908203125,272.06170654296875,288.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492535799741,4.671182907145521e-08,0.0013492068974301,-0.1205929890275001,0.0,0.0,0.0,-0.0279695224016904,60.0,-15.54394817352295,-0.0,-1.2412179728471529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0001269166968995,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.000133649300551,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,9.871300426311792e-05,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0001336494460701,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0006339747342281,290.7450866699219,294.1499938964844,272.0560302734375,270.847900390625,273.2909545898437,272.0587463378906,288.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522852677851,4.706648937258252e-08,0.0013522382359951,-0.1215026676654815,0.0,0.0,0.0,-0.0281453356146812,60.0,-15.579466819763184,-0.0,-1.2468018439903972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.0001271852815989,292.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,0.0001339321315754,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,9.892189700622112e-05,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.0001339322770945,291.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.0006353163626044,290.7410583496094,294.1499938964844,272.05389404296875,270.85113525390625,273.276123046875,272.05615234375,288.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551469892263,4.740126158253588e-08,0.0013550996081903,-0.1223610788583755,0.0,0.0,0.0,-0.0283112898468971,60.0,-15.612747192382812,-0.0,-1.252084160796585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,0.0001276605471502,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0001344326155958,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615051269531,0.0,0.0,9.92915520328097e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001344327465631,291.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,0.0006376904202625,290.73297119140625,294.1499938964844,272.0509948730469,270.8587951660156,273.2468566894531,272.05242919921875,288.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602108228951,4.7993658824907483e-08,0.0013601628597825,-0.1238794326782226,0.0,0.0,0.0,-0.02860495634377,60.0,-15.670812606811523,-0.0,-1.2614587774351096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,0.0001276605471502,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0001344326155958,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615051269531,0.0,0.0,9.92915520328097e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001344327465631,291.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,0.0006376904202625,290.73297119140625,294.1499938964844,272.0509948730469,270.8587951660156,273.2468566894531,272.05242919921875,288.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602108228951,4.7993658824907483e-08,0.0013601628597825,-0.1238794326782226,0.0,0.0,0.0,-0.02860495634377,60.0,-15.670812606811523,-0.0,-1.2614587774351096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025817871094,0.0,0.0,0.0001280557335121,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0001348487567156,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,9.959891031030566e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0001348488876828,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.000639664416667,290.72479248046875,294.1499938964844,272.04998779296875,270.8681335449219,273.2181701660156,272.050537109375,288.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644214486703,4.848622836561845e-08,0.0013643729034811,-0.12514129281044,0.0,0.0,0.0,-0.028849134221673,60.0,-15.717385292053224,-0.0,-1.2692801476532622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025817871094,0.0,0.0,0.0001280557335121,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0001348487567156,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,9.959891031030566e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0001348488876828,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.000639664416667,290.72479248046875,294.1499938964844,272.04998779296875,270.8681335449219,273.2181701660156,272.050537109375,288.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644214486703,4.848622836561845e-08,0.0013643729034811,-0.12514129281044,0.0,0.0,0.0,-0.028849134221673,60.0,-15.717385292053224,-0.0,-1.2692801476532622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001283992023672,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0001352104591205,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,9.986606164602564e-05,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001352105900878,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0006413801456801,290.7165832519531,294.1499938964844,272.04998779296875,270.8783569335937,273.1900329589844,272.0500793457031,288.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914355232909656e-08,0.0013680320698767,-0.1262376010417938,0.0,0.0,0.0,-0.0290613677352666,60.0,-15.75451374053955,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001283992023672,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0001352104591205,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,9.986606164602564e-05,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001352105900878,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0006413801456801,290.7165832519531,294.1499938964844,272.04998779296875,270.8783569335937,273.1900329589844,272.0500793457031,288.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914355232909656e-08,0.0013680320698767,-0.1262376010417938,0.0,0.0,0.0,-0.0290613677352666,60.0,-15.75451374053955,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
