time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777780,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,0.0001287303166463,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,0.0001355591375613,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,0.0001001235941657,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001355592685285,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0006430341745726,290.7082824707031,294.1499938964844,272.04998779296875,270.8886413574219,273.1625671386719,272.0500183105469,288.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716086978092,4.9327073980975924e-08,0.0013715594541281,-0.1272940337657928,0.0,0.0,0.0,-0.0292659606784582,60.0,-15.786977767944336,-0.0,-1.2826873785343196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,0.0001287303166463,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,0.0001355591375613,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,0.0001001235941657,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001355592685285,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0006430341745726,290.7082824707031,294.1499938964844,272.04998779296875,270.8886413574219,273.1625671386719,272.0500183105469,288.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716086978092,4.9327073980975924e-08,0.0013715594541281,-0.1272940337657928,0.0,0.0,0.0,-0.0292659606784582,60.0,-15.786977767944336,-0.0,-1.2826873785343196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0001288924977416,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001357299188384,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0001002497301669,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17498779296875,0.0,0.0,0.0001357300498057,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0006438442505896,290.7041320800781,294.1499938964844,272.04998779296875,270.893798828125,273.1490478515625,272.0500183105469,288.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733366504311,4.95292162838723e-08,0.001373287057504,-0.1278113275766372,0.0,0.0,0.0,-0.0293661691248416,60.0,-15.80247688293457,-0.0,-1.2859210585247638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,0.0001290526415687,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,0.000135898560984,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,0.0001003742945613,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001358986919512,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,0.0006446442566812,290.699951171875,294.1499938964844,272.04998779296875,270.8989562988281,273.1356811523437,272.04998779296875,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750428333878,4.972883971277042e-08,0.0013749931240454,-0.1283220499753952,0.0,0.0,0.0,-0.0294651258736848,60.0,-15.817649841308594,-0.0,-1.289118358727137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001293662789976,292.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.000136228831252,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001006182210403,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,0.0001362289622193,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0006462109158746,290.6915588378906,294.1499938964844,272.04998779296875,270.9093017578125,273.109375,272.04998779296875,288.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783843023702,5.011976256241724e-08,0.0013783341273665,-0.1293219476938247,0.0,0.0,0.0,-0.0296589154750108,60.0,-15.84709930419922,-0.0,-1.2953911721069744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001293662789976,292.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.000136228831252,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001006182210403,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,0.0001362289622193,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0006462109158746,290.6915588378906,294.1499938964844,272.04998779296875,270.9093017578125,273.109375,272.04998779296875,288.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783843023702,5.011976256241724e-08,0.0013783341273665,-0.1293219476938247,0.0,0.0,0.0,-0.0296589154750108,60.0,-15.84709930419922,-0.0,-1.2953911721069744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001296673872275,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,0.0001365459029329,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.000100852419564,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0001365460339002,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,0.0006477150018326,290.68310546875,294.1499938964844,272.04998779296875,270.91961669921875,273.08367919921875,272.04998779296875,288.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815923593938,5.049508189358678e-08,0.0013815418351441,-0.1302815675735473,0.0,0.0,0.0,-0.0298449695110321,60.0,-15.87502384185791,-0.0,-1.3014279431899922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001296673872275,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,0.0001365459029329,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.000100852419564,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0001365460339002,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,0.0006477150018326,290.68310546875,294.1499938964844,272.04998779296875,270.91961669921875,273.08367919921875,272.04998779296875,288.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815923593938,5.049508189358678e-08,0.0013815418351441,-0.1302815675735473,0.0,0.0,0.0,-0.0298449695110321,60.0,-15.87502384185791,-0.0,-1.3014279431899922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001299541618209,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,0.0001368478988297,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0001010754640446,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0001368480297969,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0006491474923677,290.6745910644531,294.1499938964844,272.04998779296875,270.92987060546875,273.0584716796875,272.04998779296875,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846476795151,5.085253818037928e-08,0.0013845968060195,-0.1311952024698257,0.0,0.0,0.0,-0.0300221685320138,60.0,-15.901470184326172,-0.0,-1.3071903026684597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001299541618209,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,0.0001368478988297,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.0001010754640446,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0001368480297969,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0006491474923677,290.6745910644531,294.1499938964844,272.04998779296875,270.92987060546875,273.0584716796875,272.04998779296875,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846476795151,5.085253818037928e-08,0.0013845968060195,-0.1311952024698257,0.0,0.0,0.0,-0.0300221685320138,60.0,-15.901470184326172,-0.0,-1.3071903026684597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.0001302183081861,292.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75762939453125,0.0,0.0,0.0001371260586893,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0001012809152598,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0001371261896565,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.000650467001833,290.6660461425781,294.1499938964844,272.04998779296875,270.9400329589844,273.03387451171875,272.04998779296875,288.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874620199203,5.118179657870314e-08,0.0013874107971787,-0.132036492228508,0.0,0.0,0.0,-0.0301853884011507,60.0,-15.925297737121582,-0.0,-1.3125092834798124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.0001302183081861,292.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75762939453125,0.0,0.0,0.0001371260586893,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0001012809152598,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0001371261896565,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.000650467001833,290.6660461425781,294.1499938964844,272.04998779296875,270.9400329589844,273.03387451171875,272.04998779296875,288.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874620199203,5.118179657870314e-08,0.0013874107971787,-0.132036492228508,0.0,0.0,0.0,-0.0301853884011507,60.0,-15.925297737121582,-0.0,-1.3125092834798124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.000130338492454,292.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.000137252616696,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,0.0001013743894873,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,0.0001372527476632,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,0.0006510673556476,290.6617431640625,294.1499938964844,272.04998779296875,270.9450988769531,273.02178955078125,272.04998779296875,288.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887424720451,5.1331596750969766e-08,0.0013886911328881,-0.132419154047966,0.0,0.0,0.0,-0.0302596483379602,60.0,-15.935937881469728,-0.0,-1.3149329447514901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0001304516481468,292.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,0.0001373717823298,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0001014623994706,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001373718987451,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0006516325520351,290.6574401855469,294.1499938964844,272.04998779296875,270.9501037597656,273.0098571777344,272.04998779296875,288.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899479527026,5.1472635931304473e-08,0.0013898964971303,-0.1327793896198272,0.0,0.0,0.0,-0.0303295627236366,60.0,-15.945828437805176,-0.0,-1.317216629104223e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,0.0001306408812524,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.000137571041705,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0001016095775412,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001375711726723,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0006525778444483,290.6487731933594,294.1499938964844,272.04998779296875,270.9600524902344,272.98638916015625,272.04998779296875,288.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919641496613,5.170850059244003e-08,0.0013919124612584,-0.1333817094564438,0.0,0.0,0.0,-0.0304464865475893,60.0,-15.96164321899414,-0.0,-1.3210404858909897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,0.0001306408812524,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.000137571041705,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0001016095775412,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001375711726723,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0006525778444483,290.6487731933594,294.1499938964844,272.04998779296875,270.9600524902344,272.98638916015625,272.04998779296875,288.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919641496613,5.170850059244003e-08,0.0013919124612584,-0.1333817094564438,0.0,0.0,0.0,-0.0304464865475893,60.0,-15.96164321899414,-0.0,-1.3210404858909897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0001307810016442,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001377185981255,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001017185641103,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001377187290927,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,0.0006532777915708,290.6400756835937,294.1499938964844,272.04998779296875,270.9698181152344,272.96343994140625,272.04998779296875,288.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934570597484,5.1883144891462514e-08,0.0013934051385149,-0.1338275969028473,0.0,0.0,0.0,-0.0305330622941255,60.0,-15.972162246704102,-0.0,-1.3238752671895784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,0.0001307810016442,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001377185981255,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001017185641103,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001377187290927,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,0.0006532777915708,290.6400756835937,294.1499938964844,272.04998779296875,270.9698181152344,272.96343994140625,272.04998779296875,288.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934570597484,5.1883144891462514e-08,0.0013934051385149,-0.1338275969028473,0.0,0.0,0.0,-0.0305330622941255,60.0,-15.972162246704102,-0.0,-1.3238752671895784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,0.0001308623177465,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0001378042506985,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001017818140098,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,0.0001378043671138,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0006536840228363,290.63134765625,294.1499938964844,272.04998779296875,270.9793701171875,272.9410400390625,272.04998779296875,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943234225735,5.1984496707291334e-08,0.0013942715013399,-0.134086325764656,0.0,0.0,0.0,-0.0305833052843809,60.0,-15.975790977478027,-0.0,-1.3255218789254286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,0.0001308623177465,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0001378042506985,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001017818140098,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,0.0001378043671138,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0006536840228363,290.63134765625,294.1499938964844,272.04998779296875,270.9793701171875,272.9410400390625,272.04998779296875,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943234225735,5.1984496707291334e-08,0.0013942715013399,-0.134086325764656,0.0,0.0,0.0,-0.0305833052843809,60.0,-15.975790977478027,-0.0,-1.3255218789254286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0001308856299147,292.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0001378287997795,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.0001017999456962,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0001378289016429,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0006538004381582,290.62255859375,294.1499938964844,272.04998779296875,270.9887084960937,272.919189453125,272.04998779296875,288.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013525930760807e-08,0.0013945196988061,-0.134160429239273,0.0,0.0,0.0,-0.0305976960808038,60.0,-15.972282409667969,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0001308856299147,292.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0001378287997795,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.0001017999456962,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0001378289016429,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0006538004381582,290.62255859375,294.1499938964844,272.04998779296875,270.9887084960937,272.919189453125,272.04998779296875,288.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013525930760807e-08,0.0013945196988061,-0.134160429239273,0.0,0.0,0.0,-0.0305976960808038,60.0,-15.972282409667969,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.0001308782520936,292.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,0.0001378210290567,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.0001017942049656,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,0.0001378211309202,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0006537635927088,290.6181640625,294.1499938964844,272.04998779296875,270.9933166503906,272.908447265625,272.04998779296875,288.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944930396974,5.2004313744191684e-08,0.0013944411184638,-0.1341369152069091,0.0,0.0,0.0,-0.0305931307375431,60.0,-15.96800422668457,-0.0,-1.325843896893275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0001308589853579,292.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.000137800729135,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.000101779216493,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,0.0001378008455503,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0006536673172377,290.61376953125,294.1499938964844,272.04998779296875,270.997802734375,272.8978576660156,272.04998779296875,288.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942876830697,5.198027608344091e-08,0.0013942357618361,-0.1340755522251129,0.0,0.0,0.0,-0.0305812153965234,60.0,-15.962120056152344,-0.0,-1.3254532404971542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001307969214394,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,0.0001377353764837,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0001017309477902,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.000137735492899,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0006533573032356,290.6049499511719,294.1499938964844,272.04998779296875,271.0066223144531,272.8770446777344,272.04998779296875,288.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393626211211,5.190287666323457e-08,0.0013935744063928,-0.1338779777288437,0.0,0.0,0.0,-0.0305428486317396,60.0,-15.946955680847168,-0.0,-1.324195864071953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001307969214394,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,0.0001377353764837,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0001017309477902,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.000137735492899,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0006533573032356,290.6049499511719,294.1499938964844,272.04998779296875,271.0066223144531,272.8770446777344,272.04998779296875,288.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393626211211,5.190287666323457e-08,0.0013935744063928,-0.1338779777288437,0.0,0.0,0.0,-0.0305428486317396,60.0,-15.946955680847168,-0.0,-1.324195864071953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.0001307188067585,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001376531145069,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0001016701862681,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,0.0001376532163703,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0006529671372845,290.5960693359375,294.1499938964844,272.04998779296875,271.0151062011719,272.85675048828125,272.04998779296875,288.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927937252447,5.180546835958921e-08,0.0013927419204264,-0.1336292922496795,0.0,0.0,0.0,-0.0304945595562458,60.0,-15.92823886871338,-0.0,-1.322614053833604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.0001307188067585,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001376531145069,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0001016701862681,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,0.0001376532163703,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0006529671372845,290.5960693359375,294.1499938964844,272.04998779296875,271.0151062011719,272.85675048828125,272.04998779296875,288.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927937252447,5.180546835958921e-08,0.0013927419204264,-0.1336292922496795,0.0,0.0,0.0,-0.0304945595562458,60.0,-15.92823886871338,-0.0,-1.322614053833604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001306209451286,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873779296875,0.0,0.0,0.0001375500723952,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0001015940797515,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0001375501742586,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0006524783093482,290.5871887207031,294.1499938964844,272.04998779296875,271.0232849121094,272.8369445800781,272.04998779296875,288.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391750993207,5.1683461066431846e-08,0.0013916993048042,-0.133317768573761,0.0,0.0,0.0,-0.0304340794682502,60.0,-15.907468795776367,-0.0,-1.320634197554682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001306209451286,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873779296875,0.0,0.0,0.0001375500723952,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0001015940797515,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0001375501742586,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0006524783093482,290.5871887207031,294.1499938964844,272.04998779296875,271.0232849121094,272.8369445800781,272.04998779296875,288.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391750993207,5.1683461066431846e-08,0.0013916993048042,-0.133317768573761,0.0,0.0,0.0,-0.0304340794682502,60.0,-15.907468795776367,-0.0,-1.320634197554682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001304861798416,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.0001374081621179,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0001014892550301,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001374082639813,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0006518051377497,290.5782775878906,294.1499938964844,272.04998779296875,271.03106689453125,272.8176574707031,272.04998779296875,288.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314893797,5.15154319202793e-08,0.0013902634382247,-0.1328886747360229,0.0,0.0,0.0,-0.0303507838398218,60.0,-15.883012771606444,-0.0,-1.317910118814325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0001304861798416,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.0001374081621179,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0001014892550301,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001374082639813,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0006518051377497,290.5782775878906,294.1499938964844,272.04998779296875,271.03106689453125,272.8176574707031,272.04998779296875,288.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314893797,5.15154319202793e-08,0.0013902634382247,-0.1328886747360229,0.0,0.0,0.0,-0.0303507838398218,60.0,-15.883012771606444,-0.0,-1.317910118814325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,0.0001304070901824,292.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0001373248669551,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.0001014277440845,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,0.0001373249688185,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0006514100241474,290.5738220214844,294.1499938964844,272.04998779296875,271.0348205566406,272.8082275390625,272.04998779296875,288.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894721632823,5.141681924669683e-08,0.00138942070771,-0.1326368302106857,0.0,0.0,0.0,-0.0303019005805253,60.0,-15.869123458862305,-0.0,-1.316312676635789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,0.0001303191675106,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,0.0001372322876704,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001013593646348,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,0.0001372323895338,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0006509709055535,290.5693664550781,294.1499938964844,272.04998779296875,271.0384521484375,272.7989196777344,272.04998779296875,288.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885353691875,5.1307214476992164e-08,0.0013884840300306,-0.1323568671941757,0.0,0.0,0.0,-0.0302475672215223,60.0,-15.854236602783203,-0.0,-1.314538309316049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,0.0001301229640375,292.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.000137025679578,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,0.0001012067586998,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,0.0001370257814414,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,0.000649990804959,290.5604248046875,294.1499938964844,272.04998779296875,271.04541015625,272.7806091308594,272.04998779296875,288.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864446664229,5.1062603034779386e-08,0.0013863935600966,-0.1317319720983505,0.0,0.0,0.0,-0.0301263090223073,60.0,-15.822056770324709,-0.0,-1.3105825757975256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,0.0001301229640375,292.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.000137025679578,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,0.0001012067586998,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,0.0001370257814414,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,0.000649990804959,290.5604248046875,294.1499938964844,272.04998779296875,271.04541015625,272.7806091308594,272.04998779296875,288.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864446664229,5.1062603034779386e-08,0.0013863935600966,-0.1317319720983505,0.0,0.0,0.0,-0.0301263090223073,60.0,-15.822056770324709,-0.0,-1.3105825757975256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,0.0001299028954235,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.000136793940328,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,0.0001010355990729,291.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,0.0001367940421914,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0006488915532827,290.55145263671875,294.1499938964844,272.04998779296875,271.05194091796875,272.7627868652344,272.04998779296875,288.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840997125953,5.0788251826361375e-08,0.001384048955515,-0.1310309171676635,0.0,0.0,0.0,-0.0299903079867362,60.0,-15.786519050598145,-0.0,-1.3061529102742497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,0.0001299028954235,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.000136793940328,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,0.0001010355990729,291.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,0.0001367940421914,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0006488915532827,290.55145263671875,294.1499938964844,272.04998779296875,271.05194091796875,272.7627868652344,272.04998779296875,288.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840997125953,5.0788251826361375e-08,0.001384048955515,-0.1310309171676635,0.0,0.0,0.0,-0.0299903079867362,60.0,-15.786519050598145,-0.0,-1.3061529102742497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,0.0001296663976972,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0001365448988508,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,0.0001008516555884,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0001365449861623,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0006477101705968,290.54248046875,294.1499938964844,272.04998779296875,271.0579528808594,272.74542236328125,272.04998779296875,288.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381579786539,5.049341211815772e-08,0.0013815292622894,-0.1302773058414459,0.0,0.0,0.0,-0.0298441499471664,60.0,-15.74846649169922,-0.0,-1.3014009425660333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
