time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780120,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,0.0001296663976972,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0001365448988508,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,0.0001008516555884,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0001365449861623,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0006477101705968,290.54248046875,294.1499938964844,272.04998779296875,271.0579528808594,272.74542236328125,272.04998779296875,288.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381579786539,5.049341211815772e-08,0.0013815292622894,-0.1302773058414459,0.0,0.0,0.0,-0.0298441499471664,60.0,-15.74846649169922,-0.0,-1.3014009425660333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001294198009418,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,0.0001362852053716,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93804931640625,0.0,0.0,0.0001006598467938,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,0.000136285307235,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0006464783218689,290.53350830078125,294.1499938964844,272.04998779296875,271.0634765625,272.7285461425781,272.04998779296875,288.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789520598948,5.0185978039962726e-08,0.0013789017684757,-0.1294912695884704,0.0,0.0,0.0,-0.0296917483210563,60.0,-15.708694458007812,-0.0,-1.2964551387995016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001294198009418,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,0.0001362852053716,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93804931640625,0.0,0.0,0.0001006598467938,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,0.000136285307235,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0006464783218689,290.53350830078125,294.1499938964844,272.04998779296875,271.0634765625,272.7285461425781,272.04998779296875,288.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789520598948,5.0185978039962726e-08,0.0013789017684757,-0.1294912695884704,0.0,0.0,0.0,-0.0296917483210563,60.0,-15.708694458007812,-0.0,-1.2964551387995016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,0.0001292949309572,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001361537288175,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,0.0001005627345875,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,0.000136153816129,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,0.0006458546267822,290.5290222167969,294.1499938964844,272.04998779296875,271.0660400390625,272.7203063964844,272.04998779296875,288.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031944283976e-08,0.0013775714905932,-0.129093199968338,0.0,0.0,0.0,-0.0296145845204591,60.0,-15.68849754333496,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0001291695516556,291.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001360216992907,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0001004652149276,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,0.0001360217866022,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,0.0006452283705584,290.5245056152344,294.1499938964844,272.04998779296875,271.0684509277344,272.712158203125,272.04998779296875,288.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762855669483,4.987402135725461e-08,0.0013762357411906,-0.1286934316158294,0.0,0.0,0.0,-0.0295371040701866,60.0,-15.668190956115724,-0.0,-1.2914460967294872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0001289195206481,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,0.0001357583969365,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,0.0001002707504085,291.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0001357584987999,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0006439794087782,290.5155029296875,294.1499938964844,272.04998779296875,271.0728454589844,272.6961364746094,272.04998779296875,288.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373621285893,4.956232046993137e-08,0.0013735716929659,-0.1278960257768631,0.0,0.0,0.0,-0.0293825883418321,60.0,-15.627449989318848,-0.0,-1.2864509812970937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0001289195206481,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,0.0001357583969365,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,0.0001002707504085,291.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0001357584987999,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0006439794087782,290.5155029296875,294.1499938964844,272.04998779296875,271.0728454589844,272.6961364746094,272.04998779296875,288.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373621285893,4.956232046993137e-08,0.0013735716929659,-0.1278960257768631,0.0,0.0,0.0,-0.0293825883418321,60.0,-15.627449989318848,-0.0,-1.2864509812970937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,0.0001286819169763,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0001355081913061,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0001000859410851,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,0.0001355082786176,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.0006427924963645,290.5065002441406,294.1499938964844,272.04998779296875,271.07666015625,272.6805725097656,272.04998779296875,288.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710893690586,4.9266105861534015e-08,0.0013710401253774,-0.127138003706932,0.0,0.0,0.0,-0.0292357467114925,60.0,-15.587562561035156,-0.0,-1.2817129402264982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,0.0001286819169763,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0001355081913061,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0001000859410851,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,0.0001355082786176,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.0006427924963645,290.5065002441406,294.1499938964844,272.04998779296875,271.07666015625,272.6805725097656,272.04998779296875,288.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710893690586,4.9266105861534015e-08,0.0013710401253774,-0.127138003706932,0.0,0.0,0.0,-0.0292357467114925,60.0,-15.587562561035156,-0.0,-1.2817129402264982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.0001284674945054,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,0.0001352824037894,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,9.991917613660915e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,0.0001352824911009,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0006417214754037,290.4974670410156,294.1499938964844,272.04998779296875,271.079833984375,272.6654052734375,272.04998779296875,288.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688046019524,4.89988103424821e-08,0.0013687555911019,-0.1264538168907165,0.0,0.0,0.0,-0.0291032437235116,60.0,-15.54962921142578,-0.0,-1.2774448521213344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.0001284674945054,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,0.0001352824037894,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,9.991917613660915e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,0.0001352824911009,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0006417214754037,290.4974670410156,294.1499938964844,272.04998779296875,271.079833984375,272.6654052734375,272.04998779296875,288.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688046019524,4.89988103424821e-08,0.0013687555911019,-0.1264538168907165,0.0,0.0,0.0,-0.0291032437235116,60.0,-15.54962921142578,-0.0,-1.2774448521213344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001282900193473,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,0.0001350955135421,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,9.978113666875288e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0001350956008536,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,0.0006408349145203,290.4884033203125,294.1499938964844,272.04998779296875,271.0823669433594,272.6506042480469,272.04998779296875,288.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877755799270744e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,-0.0289935618638992,60.0,-15.515409469604492,-0.0,-1.273917433763927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001282900193473,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,0.0001350955135421,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,9.978113666875288e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0001350956008536,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,0.0006408349145203,290.4884033203125,294.1499938964844,272.04998779296875,271.0823669433594,272.6506042480469,272.04998779296875,288.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877755799270744e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,-0.0289935618638992,60.0,-15.515409469604492,-0.0,-1.273917433763927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0001282201264984,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.0001350219099549,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,9.97267707134597e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,0.0001350219827145,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,0.0006404857849702,290.48388671875,294.1499938964844,272.04998779296875,271.0833435058594,272.6433410644531,272.04998779296875,288.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869041703159383e-08,0.0013661195989698,-0.1256642192602157,0.0,0.0,0.0,-0.0289503633975982,60.0,-15.500261306762695,-0.0,-1.2725294595838932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.0001281629374716,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,0.0001349616795778,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,9.96822927845642e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001349617668893,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0006402001017704,290.4793701171875,294.1499938964844,272.04998779296875,271.0841979980469,272.6361999511719,272.04998779296875,288.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655588263645,4.8619121173487656e-08,0.00136551016476,-0.1254816353321075,0.0,0.0,0.0,-0.0289150197058916,60.0,-15.486478805541992,-0.0,-1.27139443861779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,0.0001280890719499,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,0.0001348838995909,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,9.9624834547285e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0001348839723505,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,0.0006398311234079,290.47027587890625,294.1499938964844,272.04998779296875,271.0853271484375,272.62213134765625,272.04998779296875,288.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647713931277,4.852702062407843e-08,0.0013647228479385,-0.1252457648515701,0.0,0.0,0.0,-0.0288693625479936,60.0,-15.463562965393066,-0.0,-1.2699288731710112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,0.0001280890719499,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,0.0001348838995909,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,9.9624834547285e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0001348839723505,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,0.0006398311234079,290.47027587890625,294.1499938964844,272.04998779296875,271.0853271484375,272.62213134765625,272.04998779296875,288.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647713931277,4.852702062407843e-08,0.0013647228479385,-0.1252457648515701,0.0,0.0,0.0,-0.0288693625479936,60.0,-15.463562965393066,-0.0,-1.2699288731710112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.000128065701574,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001348592923022,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.960666648112236e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,0.0001348593796137,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,0.0006397144170477,290.461181640625,294.1499938964844,272.04998779296875,271.085693359375,272.6084289550781,272.04998779296875,288.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645221479237,4.8497881266484923e-08,0.0013644737191498,-0.1251711398363113,0.0,0.0,0.0,-0.0288549177348613,60.0,-15.447080612182615,-0.0,-1.2694654571987485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.000128065701574,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001348592923022,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.960666648112236e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,0.0001348593796137,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,0.0006397144170477,290.461181640625,294.1499938964844,272.04998779296875,271.085693359375,272.6084289550781,272.04998779296875,288.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645221479237,4.8497881266484923e-08,0.0013644737191498,-0.1251711398363113,0.0,0.0,0.0,-0.0288549177348613,60.0,-15.447080612182615,-0.0,-1.2694654571987485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,0.0001280179130844,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,0.0001348089717794,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,9.956949361367152e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0001348090590909,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,0.0006394757074303,290.4520263671875,294.1499938964844,272.04998779296875,271.085693359375,272.5950622558594,272.04998779296875,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640130637213,4.84382915999504e-08,0.0013639646349474,-0.1250185221433639,0.0,0.0,0.0,-0.0288253799080848,60.0,-15.431766510009766,-0.0,-1.2685178774063388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,0.0001280179130844,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,0.0001348089717794,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,9.956949361367152e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0001348090590909,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,0.0006394757074303,290.4520263671875,294.1499938964844,272.04998779296875,271.085693359375,272.5950622558594,272.04998779296875,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640130637213,4.84382915999504e-08,0.0013639646349474,-0.1250185221433639,0.0,0.0,0.0,-0.0288253799080848,60.0,-15.431766510009766,-0.0,-1.2685178774063388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0001278792333323,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,0.0001346629287581,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,9.946162754204124e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,0.0001346630160696,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0006387829780578,290.4429016113281,294.1499938964844,272.04998779296875,271.085693359375,272.58203125,272.04998779296875,288.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625355204567,4.826540234148524e-08,0.0013624873245134,-0.1245756521821022,0.0,0.0,0.0,-0.0287396758794784,60.0,-15.409472465515137,-0.0,-1.265770634972796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0001278792333323,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,0.0001346629287581,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,9.946162754204124e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,0.0001346630160696,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0006387829780578,290.4429016113281,294.1499938964844,272.04998779296875,271.085693359375,272.58203125,272.04998779296875,288.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625355204567,4.826540234148524e-08,0.0013624873245134,-0.1245756521821022,0.0,0.0,0.0,-0.0287396758794784,60.0,-15.409472465515137,-0.0,-1.265770634972796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,0.0001277782866964,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001345566270174,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025817871094,0.0,0.0,9.93831126834266e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,0.0001345567143289,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0006382787250913,290.43829345703125,294.1499938964844,272.04998779296875,271.085693359375,272.5756225585937,272.04998779296875,288.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.8139561670268456e-08,0.0013614118797704,-0.1242532581090927,0.0,0.0,0.0,-0.0286772940307855,60.0,-15.394939422607422,-0.0,-1.2637728730169329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001276561815757,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0001344280608464,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.928814688464628e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,0.0001344281336059,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0006376688252203,290.4337158203125,294.1499938964844,272.04998779296875,271.085693359375,272.5692749023437,272.04998779296875,288.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601591344922,4.79873527581276e-08,0.0013601111713796,-0.1238632723689079,0.0,0.0,0.0,-0.0286018420010805,60.0,-15.37807273864746,-0.0,-1.2613587330179146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,0.0001273473753826,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0001341028546448,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,9.904796024784446e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001341029419563,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,0.0006361262639984,290.424560546875,294.1499938964844,272.04998779296875,271.085693359375,272.5568542480469,272.04998779296875,288.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568690046668,4.760239846746117e-08,0.0013568213908001,-0.122876688838005,0.0,0.0,0.0,-0.0284110121428966,60.0,-15.336559295654297,-0.0,-1.2552631289963756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,0.0001273473753826,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0001341028546448,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,9.904796024784446e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001341029419563,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,0.0006361262639984,290.424560546875,294.1499938964844,272.04998779296875,271.085693359375,272.5568542480469,272.04998779296875,288.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568690046668,4.760239846746117e-08,0.0013568213908001,-0.122876688838005,0.0,0.0,0.0,-0.0284110121428966,60.0,-15.336559295654297,-0.0,-1.2552631289963756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001269634958589,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,0.0001336986169917,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,9.874939132714644e-05,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,0.0001336986897513,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0006342086708173,290.4154052734375,294.1499938964844,272.04998779296875,271.085693359375,272.5447998046875,272.04998779296875,288.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527788687497,4.7123872803922495e-08,0.0013527317205443,-0.1216498240828514,0.0,0.0,0.0,-0.0281737968325614,60.0,-15.284957885742188,-0.0,-1.247706507001567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001269634958589,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,0.0001336986169917,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,9.874939132714644e-05,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,0.0001336986897513,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0006342086708173,290.4154052734375,294.1499938964844,272.04998779296875,271.085693359375,272.5447998046875,272.04998779296875,288.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527788687497,4.7123872803922495e-08,0.0013527317205443,-0.1216498240828514,0.0,0.0,0.0,-0.0281737968325614,60.0,-15.284957885742188,-0.0,-1.247706507001567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,0.0001265088940272,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0001332199026364,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,9.83958161668852e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,0.000133219975396,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0006319378735497,290.40625,294.1499938964844,272.04998779296875,271.085693359375,272.5330505371094,272.04998779296875,288.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479352928698,4.655720431401279e-08,0.001347888726741,-0.1201962903141975,0.0,0.0,0.0,-0.0278928875923156,60.0,-15.224745750427246,-0.0,-1.238787348256665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,0.0001265088940272,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0001332199026364,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,9.83958161668852e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,0.000133219975396,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0006319378735497,290.40625,294.1499938964844,272.04998779296875,271.085693359375,272.5330505371094,272.04998779296875,288.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479352928698,4.655720431401279e-08,0.001347888726741,-0.1201962903141975,0.0,0.0,0.0,-0.0278928875923156,60.0,-15.224745750427246,-0.0,-1.238787348256665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001259887794731,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,0.0001326721976511,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.79912801994942e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,0.0001326722704106,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406005859375,0.0,0.0,0.0006293398328125,290.3970947265625,294.1499938964844,272.04998779296875,271.085693359375,272.5216064453125,272.04998779296875,288.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423935743048,4.590887670019583e-08,0.001342347706668,-0.1185323894023895,0.0,0.0,0.0,-0.0275714974850416,60.0,-15.156416893005373,-0.0,-1.2286220396617864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001259887794731,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,0.0001326721976511,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.79912801994942e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,0.0001326722704106,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406005859375,0.0,0.0,0.0006293398328125,290.3970947265625,294.1499938964844,272.04998779296875,271.085693359375,272.5216064453125,272.04998779296875,288.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423935743048,4.590887670019583e-08,0.001342347706668,-0.1185323894023895,0.0,0.0,0.0,-0.0275714974850416,60.0,-15.156416893005373,-0.0,-1.2286220396617864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.0001257082622032,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,0.0001323767937719,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.777308878256008e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210693359375,0.0,0.0,0.0001323768665315,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,0.0006279385415837,290.3925170898437,294.1499938964844,272.04998779296875,271.085693359375,272.5160217285156,272.04998779296875,288.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394046109169,4.555920085635989e-08,0.0013393590925261,-0.1176345720887184,0.0,0.0,0.0,-0.0273981541395187,60.0,-15.119643211364746,-0.0,-1.2231566870468669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001254107191925,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001320634764852,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,9.754166967468336e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71514892578125,0.0,0.0,0.0001320635492447,291.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.0006264522671699,290.387939453125,294.1499938964844,272.04998779296875,271.085693359375,272.510498046875,272.04998779296875,288.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362345052883,4.51883188645752e-08,0.0013361893361434,-0.1166820079088211,0.0,0.0,0.0,-0.0272142998874187,60.0,-15.080857276916504,-0.0,-1.217373295503421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0001247761247213,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,0.0001313952088821,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,9.704809781396762e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.0001313952816417,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,0.0006232823361642,290.3788452148437,294.1499938964844,272.04998779296875,271.085693359375,272.49969482421875,272.04998779296875,288.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294729869812,4.439731071670394e-08,0.0013294286327436,-0.1146493777632713,0.0,0.0,0.0,-0.0268221795558929,60.0,-14.99858570098877,-0.0,-1.205084032562809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0001247761247213,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,0.0001313952088821,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,9.704809781396762e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.0001313952816417,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,0.0006232823361642,290.3788452148437,294.1499938964844,272.04998779296875,271.085693359375,272.49969482421875,272.04998779296875,288.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294729869812,4.439731071670394e-08,0.0013294286327436,-0.1146493777632713,0.0,0.0,0.0,-0.0268221795558929,60.0,-14.99858570098877,-0.0,-1.205084032562809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001240930723724,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,0.0001306759222643,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,9.65168364928104e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0001306759950239,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,0.0006198703194968,290.3697509765625,294.1499938964844,272.04998779296875,271.085693359375,272.4891662597656,272.04998779296875,288.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.3545909989006766e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-14.909832954406738,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001240930723724,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,0.0001306759222643,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,9.65168364928104e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0001306759950239,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,0.0006198703194968,290.3697509765625,294.1499938964844,272.04998779296875,271.085693359375,272.4891662597656,272.04998779296875,288.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.3545909989006766e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-14.909832954406738,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
