time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782460,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0001233716029673,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001299161813221,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,9.595569281373172e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0001299162540817,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,0.000616266450379,290.3606872558594,294.1499938964844,272.04998779296875,271.085693359375,272.47900390625,272.04998779296875,288.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314508030191,4.2646647102628776e-08,0.0013144654221832,-0.1101458892226219,0.0,0.0,0.0,-0.0259543303400278,60.0,-14.81579875946045,-0.0,-1.1781067144056578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0001233716029673,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001299161813221,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,9.595569281373172e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0001299162540817,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,0.000616266450379,290.3606872558594,294.1499938964844,272.04998779296875,271.085693359375,272.47900390625,272.04998779296875,288.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314508030191,4.2646647102628776e-08,0.0013144654221832,-0.1101458892226219,0.0,0.0,0.0,-0.0259543303400278,60.0,-14.81579875946045,-0.0,-1.1781067144056578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,0.0001226341846631,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,0.0001291396620217,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,9.538215090287848e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,0.0001291397202294,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0006125829531811,290.3516540527344,294.1499938964844,272.04998779296875,271.085693359375,272.4690856933594,272.04998779296875,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-14.718894958496094,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,0.0001226341846631,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,0.0001291396620217,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,9.538215090287848e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,0.0001291397202294,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0006125829531811,290.3516540527344,294.1499938964844,272.04998779296875,271.085693359375,272.4690856933594,272.04998779296875,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-14.718894958496094,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,0.0001222584105562,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,0.000128743937239,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,9.508987568551674e-05,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,0.0001287440099986,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,0.0006107058143243,290.34716796875,294.1499938964844,272.04998779296875,271.085693359375,272.4642639160156,272.04998779296875,288.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.12591418808006e-08,0.0013026058441028,-0.1065719872713089,0.0,0.0,0.0,-0.0252665076404809,60.0,-14.669574737548828,-0.0,-1.1569419910983925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001218786273966,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0001283440215047,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,9.479449363425374e-05,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.0001283440797124,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0006088087684474,290.3426513671875,294.1499938964844,272.04998779296875,271.085693359375,272.4595031738281,272.04998779296875,288.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986006913706,4.0785788968378256e-08,0.0012985598295927,-0.1053518280386924,0.0,0.0,0.0,-0.025031853467226,60.0,-14.619865417480469,-0.0,-1.1497653673586684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0001210976624861,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001275216200156,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.418707486474888e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.0001275216927751,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.000604907691013,290.3337097167969,294.1499938964844,272.04998779296875,271.085693359375,272.4501647949219,272.04998779296875,288.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812405816519465e-08,0.001290239742957,-0.102841317653656,0.0,0.0,0.0,-0.0245493222028017,60.0,-14.518412590026855,-0.0,-1.1350776674134977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0001210976624861,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001275216200156,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.418707486474888e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.0001275216927751,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.000604907691013,290.3337097167969,294.1499938964844,272.04998779296875,271.085693359375,272.4501647949219,272.04998779296875,288.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812405816519465e-08,0.001290239742957,-0.102841317653656,0.0,0.0,0.0,-0.0245493222028017,60.0,-14.518412590026855,-0.0,-1.1350776674134977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,0.0001202836792799,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,0.000126664454001,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,9.355397196486592e-05,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,0.0001266645267605,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0006008416530676,290.32476806640625,294.1499938964844,272.04998779296875,271.085693359375,272.4411315917969,272.04998779296875,288.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816067319363,3.879788224026015e-08,0.0012815678492188,-0.1002226769924163,0.0,0.0,0.0,-0.0240463949739933,60.0,-14.413430213928224,-0.0,-1.1198694238601092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,0.0001202836792799,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,0.000126664454001,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,9.355397196486592e-05,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,0.0001266645267605,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0006008416530676,290.32476806640625,294.1499938964844,272.04998779296875,271.085693359375,272.4411315917969,272.04998779296875,288.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816067319363,3.879788224026015e-08,0.0012815678492188,-0.1002226769924163,0.0,0.0,0.0,-0.0240463949739933,60.0,-14.413430213928224,-0.0,-1.1198694238601092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0001194391879835,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001257751719094,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,9.289714944316074e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,0.0001257752301171,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,0.0005966232856735,290.3158874511719,294.1499938964844,272.04998779296875,271.085693359375,272.4323425292969,272.04998779296875,288.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726087588816,3.774535528577872e-08,0.0012725710403174,-0.0975038409233093,0.0,0.0,0.0,-0.0235246289521455,60.0,-14.305233001708984,-0.0,-1.1041996827998449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0001194391879835,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001257751719094,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,9.289714944316074e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,0.0001257752301171,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,0.0005966232856735,290.3158874511719,294.1499938964844,272.04998779296875,271.085693359375,272.4323425292969,272.04998779296875,288.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726087588816,3.774535528577872e-08,0.0012725710403174,-0.0975038409233093,0.0,0.0,0.0,-0.0235246289521455,60.0,-14.305233001708984,-0.0,-1.1041996827998449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0001185639048344,291.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,0.0001248534535989,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,9.221637446898968e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0001248535118065,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.0005922510754317,290.3070373535156,294.1499938964844,272.04998779296875,271.085693359375,272.4237670898437,272.04998779296875,288.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665446612899359e-08,0.001263246173039,-0.0946836918592453,0.0,0.0,0.0,-0.022983843460679,60.0,-14.193453788757324,-0.0,-1.08807512333442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0001185639048344,291.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,0.0001248534535989,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,9.221637446898968e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0001248535118065,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.0005922510754317,290.3070373535156,294.1499938964844,272.04998779296875,271.085693359375,272.4237670898437,272.04998779296875,288.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665446612899359e-08,0.001263246173039,-0.0946836918592453,0.0,0.0,0.0,-0.022983843460679,60.0,-14.193453788757324,-0.0,-1.08807512333442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,0.0001181134284706,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,0.0001243790902663,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,9.186600073007868e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.000124379133922,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,0.0005900008254684,290.3026428222656,294.1499938964844,272.04998779296875,271.085693359375,272.41961669921875,272.04998779296875,288.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584830401465,3.6093034339046426e-08,0.0012584469513967,-0.0932314246892929,0.0,0.0,0.0,-0.0227055232971906,60.0,-14.136034965515137,-0.0,-1.079822595784208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.0001176521036541,291.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0001238932891283,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,9.150720143225044e-05,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,0.0001238933473359,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0005876964423805,290.2982482910156,294.1499938964844,272.04998779296875,271.085693359375,272.4154968261719,272.04998779296875,288.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535679852589,3.551809157897878e-08,0.0012535323621705,-0.0917436182498931,0.0,0.0,0.0,-0.0224205087870359,60.0,-14.077692985534668,-0.0,-1.0714040143966488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001166821748483,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,0.0001228719047503,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,9.075280831893906e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.000122871962958,291.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,0.0005828514695167,290.2894897460937,294.1499938964844,272.04998779296875,271.085693359375,272.407470703125,272.04998779296875,288.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430928074976691e-08,0.0012431992217898,-0.0886135920882225,0.0,0.0,0.0,-0.0218212660402059,60.0,-13.956539154052734,-0.0,-1.0538113315305965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001166821748483,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,0.0001228719047503,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,9.075280831893906e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.000122871962958,291.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,0.0005828514695167,290.2894897460937,294.1499938964844,272.04998779296875,271.085693359375,272.407470703125,272.04998779296875,288.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430928074976691e-08,0.0012431992217898,-0.0886135920882225,0.0,0.0,0.0,-0.0218212660402059,60.0,-13.956539154052734,-0.0,-1.0538113315305965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0001156453799922,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.0001217801109305,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,8.99464066606015e-05,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0001217801691382,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.0005776724428869,290.2807922363281,294.1499938964844,272.04998779296875,271.085693359375,272.399658203125,272.04998779296875,288.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-13.828195571899414,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0001156453799922,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.0001217801109305,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,8.99464066606015e-05,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0001217801691382,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.0005776724428869,290.2807922363281,294.1499938964844,272.04998779296875,271.085693359375,272.399658203125,272.04998779296875,288.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-13.828195571899414,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0001145575661212,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,0.0001206345987156,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,8.910032920539379e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,0.0001206346496473,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.0005722385831177,290.2721862792969,294.1499938964844,272.04998779296875,271.085693359375,272.3921203613281,272.04998779296875,288.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205964885652,3.1661489430234724e-08,0.0012205648235976,-0.0817487984895706,0.0,0.0,0.0,-0.0205086730420589,60.0,-13.692991256713867,-0.0,-1.0157838659097253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0001145575661212,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,0.0001206345987156,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,8.910032920539379e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,0.0001206346496473,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.0005722385831177,290.2721862792969,294.1499938964844,272.04998779296875,271.085693359375,272.3921203613281,272.04998779296875,288.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205964885652,3.1661489430234724e-08,0.0012205648235976,-0.0817487984895706,0.0,0.0,0.0,-0.0205086730420589,60.0,-13.692991256713867,-0.0,-1.0157838659097253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0001134468038799,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0001194649157696,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,8.823641110211611e-05,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,0.0001194649667013,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,0.0005666901124641,290.2636108398437,294.1499938964844,272.04998779296875,271.085693359375,272.3847961425781,272.04998779296875,288.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087614741176,3.0277242046850006e-08,0.0012087312061339,-0.0781553909182548,0.0,0.0,0.0,-0.0198224578052759,60.0,-13.553860664367676,-0.0,-9.961810576442077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0001134468038799,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0001194649157696,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,8.823641110211611e-05,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,0.0001194649667013,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,0.0005666901124641,290.2636108398437,294.1499938964844,272.04998779296875,271.085693359375,272.3847961425781,272.04998779296875,288.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087614741176,3.0277242046850006e-08,0.0012087312061339,-0.0781553909182548,0.0,0.0,0.0,-0.0198224578052759,60.0,-13.553860664367676,-0.0,-9.961810576442077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001128938747569,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001188826499856,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,8.780635107541457e-05,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0001188827009173,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0005639281007461,290.25933837890625,294.1499938964844,272.04998779296875,271.085693359375,272.3812255859375,272.04998779296875,288.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028699275106,2.9588177241635094e-08,0.0012028403580188,-0.0763655081391334,0.0,0.0,0.0,-0.0194808635860681,60.0,-13.483667373657228,-0.0,-9.86494086419043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,0.0001123488691519,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38397216796875,0.0,0.0,0.0001183087297249,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,8.738245378481224e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0001183087806566,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,0.0005612056702375,290.2550964355469,294.1499938964844,272.04998779296875,271.085693359375,272.3777160644531,272.04998779296875,288.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970628984272,2.8908997862231445e-08,0.0011970340274274,-0.0746006071567535,0.0,0.0,0.0,-0.0191441718488931,60.0,-13.413904190063477,-0.0,-9.76992211576544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0001113130711019,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.000117217990919,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,8.657683792989701e-05,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001172180418507,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,0.0005560317076742,290.24664306640625,294.1499938964844,272.04998779296875,271.085693359375,272.3708190917969,272.04998779296875,288.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860264930874,2.7618220599379132e-08,0.0011859989026561,-0.0712445601820945,0.0,0.0,0.0,-0.0185042899101972,60.0,-13.27818489074707,-0.0,-9.590605998255344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0001113130711019,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.000117217990919,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,8.657683792989701e-05,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001172180418507,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,0.0005560317076742,290.24664306640625,294.1499938964844,272.04998779296875,271.085693359375,272.3708190917969,272.04998779296875,288.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860264930874,2.7618220599379132e-08,0.0011859989026561,-0.0712445601820945,0.0,0.0,0.0,-0.0185042899101972,60.0,-13.27818489074707,-0.0,-9.590605998255344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,0.0001103628528653,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0001162173648481,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,8.583778253523633e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,0.0001162174157798,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.000551285163965,290.2382507324219,294.1499938964844,272.04998779296875,271.085693359375,272.3641357421875,272.04998779296875,288.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759017361328,2.64341046829486e-08,0.0011758753098547,-0.0681637525558471,0.0,0.0,0.0,-0.0179172791540622,60.0,-13.151970863342283,-0.0,-9.427565572650565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,0.0001103628528653,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0001162173648481,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,8.583778253523633e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,0.0001162174157798,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.000551285163965,290.2382507324219,294.1499938964844,272.04998779296875,271.085693359375,272.3641357421875,272.04998779296875,288.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759017361328,2.64341046829486e-08,0.0011758753098547,-0.0681637525558471,0.0,0.0,0.0,-0.0179172791540622,60.0,-13.151970863342283,-0.0,-9.427565572650565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0001095020706998,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001153109187725,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,8.516827801940963e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,0.0001153109624283,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,0.0005469853640533,290.2299194335937,294.1499938964844,272.04998779296875,271.085693359375,272.357666015625,272.04998779296875,288.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667299550026,2.5361449829119923e-08,0.0011667045764625,-0.0653712972998619,0.0,0.0,0.0,-0.0173855256289243,60.0,-13.03560733795166,-0.0,-9.281076529532585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0001095020706998,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001153109187725,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,8.516827801940963e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,0.0001153109624283,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,0.0005469853640533,290.2299194335937,294.1499938964844,272.04998779296875,271.085693359375,272.357666015625,272.04998779296875,288.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667299550026,2.5361449829119923e-08,0.0011667045764625,-0.0653712972998619,0.0,0.0,0.0,-0.0173855256289243,60.0,-13.03560733795166,-0.0,-9.281076529532585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,0.0001087399359676,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,0.0001145083515439,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,8.45755057525821e-05,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,0.0001145084024756,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.000543178350199,290.2216186523437,294.1499938964844,272.04998779296875,271.085693359375,272.35137939453125,272.04998779296875,288.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586091713979,2.441173663214613e-08,0.0011585847241804,-0.062897652387619,0.0,0.0,0.0,-0.0169147178530693,60.0,-12.930704116821287,-0.0,-9.152332580697477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,0.0001087399359676,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,0.0001145083515439,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,8.45755057525821e-05,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,0.0001145084024756,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.000543178350199,290.2216186523437,294.1499938964844,272.04998779296875,271.085693359375,272.35137939453125,272.04998779296875,288.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586091713979,2.441173663214613e-08,0.0011585847241804,-0.062897652387619,0.0,0.0,0.0,-0.0169147178530693,60.0,-12.930704116821287,-0.0,-9.152332580697477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0001084016112145,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,0.0001141520842793,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,8.431236346950755e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.000114152127935,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,0.000541488348972,290.21746826171875,294.1499938964844,272.04998779296875,271.085693359375,272.3482971191406,272.04998779296875,288.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550042545422,2.399014853438075e-08,0.0011549801565706,-0.0617992095649242,0.0,0.0,0.0,-0.0167057197540998,60.0,-12.882975578308104,-0.0,-9.095469977182804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,0.0001080926813301,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0001138267689384,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,8.407208952121437e-05,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979553222656,0.0,0.0,0.0001138268125941,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0005399452056735,290.2133483886719,294.1499938964844,272.04998779296875,271.085693359375,272.3452453613281,272.04998779296875,288.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517124949023,2.3605194243714332e-08,0.0011516888625919,-0.0607960224151611,0.0,0.0,0.0,-0.0165148843079805,60.0,-12.838604927062988,-0.0,-9.043702675626265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,0.000107559695607,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,0.000113265508844,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,8.365754911210388e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881286621094,0.0,0.0,0.0001132655524997,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,0.000537282845471,290.2051086425781,294.1499938964844,272.04998779296875,271.085693359375,272.3392639160156,272.04998779296875,288.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460331734269,2.2941044619528842e-08,0.0011460102396085,-0.0590648353099823,0.0,0.0,0.0,-0.0161856394261121,60.0,-12.75971794128418,-0.0,-8.954737040767213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,0.000107559695607,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,0.000113265508844,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,8.365754911210388e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881286621094,0.0,0.0,0.0001132655524997,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,0.000537282845471,290.2051086425781,294.1499938964844,272.04998779296875,271.085693359375,272.3392639160156,272.04998779296875,288.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460331734269,2.2941044619528842e-08,0.0011460102396085,-0.0590648353099823,0.0,0.0,0.0,-0.0161856394261121,60.0,-12.75971794128418,-0.0,-8.954737040767213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.00010714308155,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,0.0001128267904277,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,8.33335070637986e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0001128268340835,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,0.0005352016887627,290.1968994140625,294.1499938964844,272.04998779296875,271.085693359375,272.3334350585937,272.0500183105469,288.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421900780500443e-08,0.0011415714398026,-0.0577112548053264,0.0,0.0,0.0,-0.0159282777458429,60.0,-12.694663047790527,-0.0,-8.885501046052013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
