time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784800,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.00010714308155,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,0.0001128267904277,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,8.33335070637986e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0001128268340835,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,0.0005352016887627,290.1968994140625,294.1499938964844,272.04998779296875,271.085693359375,272.3334350585937,272.0500183105469,288.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421900780500443e-08,0.0011415714398026,-0.0577112548053264,0.0,0.0,0.0,-0.0159282777458429,60.0,-12.694663047790527,-0.0,-8.885501046052013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,0.0001067806078935,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222351074219,0.0,0.0,0.0001124450936913,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,8.305158553412184e-05,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,0.000112445137347,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779357910156,0.0,0.0,0.00053339113947,290.1886901855469,294.1499938964844,272.0510559082031,271.0867004394531,272.3277587890625,272.0503845214844,288.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-12.6397123336792,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,0.0001067806078935,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222351074219,0.0,0.0,0.0001124450936913,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,8.305158553412184e-05,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,0.000112445137347,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779357910156,0.0,0.0,0.00053339113947,290.1886901855469,294.1499938964844,272.0510559082031,271.0867004394531,272.3277587890625,272.0503845214844,288.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-12.6397123336792,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0001064010139089,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.0001120453671319,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,8.275634900201112e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,0.0001120454035117,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0005314949667081,290.18048095703125,294.1499938964844,272.0541076660156,271.089599609375,272.3222351074219,272.0518493652344,288.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723776767588e-08,0.001133665908128,-0.0552995912730693,0.0,0.0,0.0,-0.0154698882251977,60.0,-12.585699081420898,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0001064010139089,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.0001120453671319,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,8.275634900201112e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,0.0001120454035117,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0005314949667081,290.18048095703125,294.1499938964844,272.0541076660156,271.089599609375,272.3222351074219,272.0518493652344,288.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723776767588e-08,0.001133665908128,-0.0552995912730693,0.0,0.0,0.0,-0.0154698882251977,60.0,-12.585699081420898,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,0.000106204439362,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3107604980469,0.0,0.0,0.0001118383588618,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,8.260345930466428e-05,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,0.0001118384025176,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.0005305130616761,290.1763916015625,294.1499938964844,272.0563659667969,271.0917663574219,272.3195495605469,272.0532531738281,288.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125229237037729e-08,0.0011315717129036,-0.054660577327013,0.0,0.0,0.0,-0.0153484595939517,60.0,-12.557662963867188,-0.0,-8.73049899041689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0001060032154782,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30694580078125,0.0,0.0,0.0001116264611482,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,8.244694618042558e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.000111626504804,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,0.0005295078735798,290.1723022460937,294.1499938964844,272.05908203125,271.0943603515625,272.3169250488281,272.0550537109375,288.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001554273425427e-08,0.0011294279247522,-0.0540063828229904,0.0,0.0,0.0,-0.015224159695208,60.0,-12.528846740722656,-0.0,-8.697446673977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,0.0001055859829648,291.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,0.0001111870951717,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,8.212243119487539e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,0.0001111871388275,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0005274236900731,290.16412353515625,294.1499938964844,272.0658874511719,271.100830078125,272.3118896484375,272.0598449707031,288.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250034440308,2.0481657259097122e-08,0.0011249829549342,-0.0526497140526771,0.0,0.0,0.0,-0.0149664273485541,60.0,-12.468799591064451,-0.0,-8.629114489622226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,0.0001055859829648,291.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,0.0001111870951717,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,8.212243119487539e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,0.0001111871388275,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0005274236900731,290.16412353515625,294.1499938964844,272.0658874511719,271.100830078125,272.3118896484375,272.0598449707031,288.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250034440308,2.0481657259097122e-08,0.0011249829549342,-0.0526497140526771,0.0,0.0,0.0,-0.0149664273485541,60.0,-12.468799591064451,-0.0,-8.629114489622226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,0.0001052382140187,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,0.0001108208743971,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,8.185194747056812e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,0.0001108209180529,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,0.0005256865406408,290.1575927734375,294.1499938964844,272.07257080078125,271.1072082519531,272.3080444335937,272.06494140625,288.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212980607524,2.0048318560839107e-08,0.001121278037317,-0.0515187010169029,0.0,0.0,0.0,-0.014751604758203,60.0,-12.41814422607422,-0.0,-8.572364862402537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,0.0001051492945407,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917175292969,0.0,0.0,0.0001107272400986,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,8.178278221748769e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0001107272764784,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.0005252423579804,290.15594482421875,294.1499938964844,272.07440185546875,271.10894775390625,272.3070983886719,272.0663757324219,288.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203506728634,1.9937518302981523e-08,0.001120330649428,-0.0512294806540012,0.0,0.0,0.0,-0.0146966772153973,60.0,-12.405163764953612,-0.0,-8.557884001447746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0001046928373398,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0001102465757867,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,8.142776641761884e-05,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001102466121665,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0005229623056948,290.1478271484375,294.1499938964844,272.08453369140625,271.1186218261719,272.3026428222656,272.07452392578125,288.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154873063787,1.9368760817428665e-08,0.00111546786502,-0.0497446656227111,0.0,0.0,0.0,-0.0144147230312228,60.0,-12.338013648986816,-0.0,-8.48374597239854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0001046928373398,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0001102465757867,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,8.142776641761884e-05,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001102466121665,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0005229623056948,290.1478271484375,294.1499938964844,272.08453369140625,271.1186218261719,272.3026428222656,272.07452392578125,288.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154873063787,1.9368760817428665e-08,0.00111546786502,-0.0497446656227111,0.0,0.0,0.0,-0.0144147230312228,60.0,-12.338013648986816,-0.0,-8.48374597239854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,0.0001042165313265,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0001097450003726,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,8.105730375973508e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0001097450367524,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,0.0005205830093473,290.1396789550781,294.1499938964844,272.09619140625,271.12969970703125,272.29852294921875,272.084228515625,288.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104124132543,1.8775264010173487e-08,0.0011103935539722,-0.0481949225068092,0.0,0.0,0.0,-0.0141205033287405,60.0,-12.267438888549805,-0.0,-8.406726692555824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,0.0001042165313265,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0001097450003726,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,8.105730375973508e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0001097450367524,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,0.0005205830093473,290.1396789550781,294.1499938964844,272.09619140625,271.12969970703125,272.29852294921875,272.084228515625,288.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104124132543,1.8775264010173487e-08,0.0011103935539722,-0.0481949225068092,0.0,0.0,0.0,-0.0141205033287405,60.0,-12.267438888549805,-0.0,-8.406726692555824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,0.0001039725902955,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,0.000109488122689,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,8.086757588898763e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,0.0001094881590688,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0005193644901737,290.1356506347656,294.1499938964844,272.1025695800781,271.1357727050781,272.29656982421875,272.08953857421875,288.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078133247792,1.847131159138371e-08,0.0011077948147431,-0.0474011078476905,0.0,0.0,0.0,-0.0139698237180709,60.0,-12.231135368347168,-0.0,-8.367418047328101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4323425292969,0.0,0.0,0.0001037236506817,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,0.0001092259772121,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,8.06739553809166e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,0.0001092260135919,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0005181209999136,290.131591796875,294.1499938964844,272.1092529296875,271.14215087890625,272.29473876953125,272.09521484375,288.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112593644448e-08,0.0011051427572965,-0.0465909242630004,0.0,0.0,0.0,-0.0138160530477762,60.0,-12.194026947021484,-0.0,-8.327398148821885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001032139916787,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0001086892807506,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,8.027755393413827e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,0.0001086893171304,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,0.0005155751132406,290.1235046386719,294.1499938964844,272.1236267089844,271.1558532714844,272.2912902832031,272.1073608398437,288.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.11796760559082,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001032139916787,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0001086892807506,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,8.027755393413827e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,0.0001086893171304,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,0.0005155751132406,290.1235046386719,294.1499938964844,272.1236267089844,271.1558532714844,272.2912902832031,272.1073608398437,288.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.11796760559082,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.000102689344203,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,0.0001081368027371,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,7.98694891273044e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.0001081368318409,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0005129544297233,290.1154479980469,294.1499938964844,272.13922119140625,271.17071533203125,272.2882080078125,272.12078857421875,288.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.03907585144043,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.000102689344203,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,0.0001081368027371,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,7.98694891273044e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.0001081368318409,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0005129544297233,290.1154479980469,294.1499938964844,272.13922119140625,271.17071533203125,272.2882080078125,272.12078857421875,288.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.03907585144043,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031677246094,0.0,0.0,0.0001021524949464,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001075714681064,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,7.945194374769926e-05,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,0.0001075715044862,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,0.0005102727445773,290.107421875,294.1499938964844,272.1559143066406,271.1866149902344,272.2855224609375,272.1352844238281,288.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-11.957942008972168,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031677246094,0.0,0.0,0.0001021524949464,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001075714681064,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,7.945194374769926e-05,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,0.0001075715044862,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,0.0005102727445773,290.107421875,294.1499938964844,272.1559143066406,271.1866149902344,272.2855224609375,272.1352844238281,288.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-11.957942008972168,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,0.0001016068927128,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388610839844,0.0,0.0,0.0001069969293894,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,7.902758807176724e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,0.0001069969657692,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.000507547345478,290.09942626953125,294.1499938964844,272.17364501953125,271.2034912109375,272.28326416015625,272.1507568359375,288.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-11.875038146972656,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,0.0001016068927128,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388610839844,0.0,0.0,0.0001069969293894,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,7.902758807176724e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,0.0001069969657692,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.000507547345478,290.09942626953125,294.1499938964844,272.17364501953125,271.2034912109375,272.28326416015625,272.1507568359375,288.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-11.875038146972656,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,0.0001013322544167,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0001067077173502,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,7.881398050813004e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,0.00010670775373,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,0.000506175449118,290.0954284667969,294.1499938964844,272.1828308105469,271.2122802734375,272.28228759765625,272.1588439941406,288.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-11.83307933807373,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0001010572814266,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313842773437,0.0,0.0,0.000106418156065,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.860011101001874e-05,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,0.0001064181924448,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,0.0005048019229434,290.0914611816406,294.1499938964844,272.1922607421875,271.22125244140625,272.28143310546875,272.1670837402344,288.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838835049602041e-08,0.0010767366038635,-0.0379079692065715,0.0,0.0,0.0,-0.0121690621599555,60.0,-11.790915489196776,-0.0,-7.904766619049043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001005089507088,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001058407433447,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,7.817363075446337e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,0.0001058407797245,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,0.0005020629032514,290.0835266113281,294.1499938964844,272.211669921875,271.23974609375,272.2799377441406,272.18408203125,288.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-11.706281661987305,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001005089507088,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001058407433447,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,7.817363075446337e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,0.0001058407797245,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,0.0005020629032514,290.0835266113281,294.1499938964844,272.211669921875,271.23974609375,272.2799377441406,272.18408203125,288.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-11.706281661987305,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.996898734243588e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165222167969,0.0,0.0,0.0001052721345331,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,7.775365520501509e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0001052721636369,291.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,0.00049936567666,290.0755920410156,294.1499938964844,272.2318115234375,271.2589416503906,272.2789001464844,272.2017517089844,288.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482854832602698e-08,0.0010651423363015,-0.0343615189194679,0.0,0.0,0.0,-0.0114968474954366,60.0,-11.621869087219238,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.996898734243588e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165222167969,0.0,0.0,0.0001052721345331,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,7.775365520501509e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0001052721636369,291.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,0.00049936567666,290.0755920410156,294.1499938964844,272.2318115234375,271.2589416503906,272.2789001464844,272.2017517089844,288.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482854832602698e-08,0.0010651423363015,-0.0343615189194679,0.0,0.0,0.0,-0.0114968474954366,60.0,-11.621869087219238,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.944412158802152e-05,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001047194309649,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,7.734543032711372e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,0.0001047194600687,291.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0004967438871972,290.0677185058594,294.1499938964844,272.2525634765625,271.2786865234375,272.2782592773437,272.219970703125,288.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.282890416121063e-08,0.0010595506755635,-0.0326507054269313,0.0,0.0,0.0,-0.0111726578325033,60.0,-11.538591384887695,-0.0,-7.654417544245008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.944412158802152e-05,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001047194309649,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,7.734543032711372e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,0.0001047194600687,291.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0004967438871972,290.0677185058594,294.1499938964844,272.2525634765625,271.2786865234375,272.2782592773437,272.219970703125,288.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.282890416121063e-08,0.0010595506755635,-0.0326507054269313,0.0,0.0,0.0,-0.0111726578325033,60.0,-11.538591384887695,-0.0,-7.654417544245008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,9.893831884255631e-05,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017517089844,0.0,0.0,0.0001041867872118,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,7.695202657487243e-05,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.0001041868235915,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.0004942172672599,290.0598449707031,294.1499938964844,272.2738037109375,271.2989501953125,272.27801513671875,272.2386169433594,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017336159944,0.0,0.0,0.0,-0.0108602363616228,60.0,-11.456972122192385,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,9.893831884255631e-05,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017517089844,0.0,0.0,0.0001041867872118,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,7.695202657487243e-05,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.0001041868235915,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.0004942172672599,290.0598449707031,294.1499938964844,272.2738037109375,271.2989501953125,272.27801513671875,272.2386169433594,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017336159944,0.0,0.0,0.0,-0.0108602363616228,60.0,-11.456972122192385,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,9.869517089100556e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,0.0001039307462633,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,7.676290988456458e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,0.0001039307753671,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222961425781,0.0,0.0,0.0004930027062073,290.055908203125,294.1499938964844,272.2845764160156,271.3092041015625,272.278076171875,272.24810791015625,288.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.189574927451531e-08,0.0010515715694054,-0.0302089713513851,0.0,0.0,0.0,-0.010710054077208,60.0,-11.41720485687256,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,9.845723252510652e-05,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,0.0001036801841109,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,7.657784590264782e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,0.0001036802132148,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178100585937,0.0,0.0,0.0004918141639791,290.052001953125,294.1499938964844,272.2954406738281,271.319580078125,272.2781982421875,272.2576904296875,288.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490480344742,1.1599293969766222e-08,0.0010490365093573,-0.0294331405311822,0.0,0.0,0.0,-0.0105630876496434,60.0,-11.377969741821287,-0.0,-7.503246024498368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,9.800551197258756e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,0.00010320450383,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121032714844,0.0,0.0,7.622651173733175e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,0.0001032045329338,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,0.0004895577440038,290.044189453125,294.1499938964844,272.3174133300781,271.3404846191406,272.2787780761719,272.2770080566406,288.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442351922392,1.1036486391446942e-08,0.0010442241327837,-0.0279601160436868,0.0,0.0,0.0,-0.0102840811014175,60.0,-11.30202865600586,-0.0,-7.434555016061496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,9.800551197258756e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,0.00010320450383,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121032714844,0.0,0.0,7.622651173733175e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,0.0001032045329338,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,0.0004895577440038,290.044189453125,294.1499938964844,272.3174133300781,271.3404846191406,272.2787780761719,272.2770080566406,288.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442351922392,1.1036486391446942e-08,0.0010442241327837,-0.0279601160436868,0.0,0.0,0.0,-0.0102840811014175,60.0,-11.30202865600586,-0.0,-7.434555016061496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
