time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787140,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,9.758528176462278e-05,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797180175781,0.0,0.0,0.0001027619800879,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,7.589966844534501e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,0.0001027620091917,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0004874586011283,290.036376953125,294.1499938964844,272.3395690917969,271.3616027832031,272.2797546386719,272.29656982421875,288.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0512908765747396e-08,0.0010397470323368,-0.0265896078199148,0.0,0.0,0.0,-0.0100245214998722,60.0,-11.22953987121582,-0.0,-7.370935861672478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,9.758528176462278e-05,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797180175781,0.0,0.0,0.0001027619800879,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,7.589966844534501e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,0.0001027620091917,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0004874586011283,290.036376953125,294.1499938964844,272.3395690917969,271.3616027832031,272.2797546386719,272.29656982421875,288.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0512908765747396e-08,0.0010397470323368,-0.0265896078199148,0.0,0.0,0.0,-0.0100245214998722,60.0,-11.22953987121582,-0.0,-7.370935861672478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,9.719978697830812e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001023560325847,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,7.559983350802213e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0001023560616886,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0004855329461861,290.02862548828125,294.1499938964844,272.36181640625,271.3827819824219,272.2811279296875,272.3163146972656,288.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.003260852172616e-08,0.0010356400161981,-0.0253322497010231,0.0,0.0,0.0,-0.0097864158451557,60.0,-11.160985946655272,-0.0,-7.31281559751551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,9.719978697830812e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001023560325847,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,7.559983350802213e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0001023560616886,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0004855329461861,290.02862548828125,294.1499938964844,272.36181640625,271.3827819824219,272.2811279296875,272.3163146972656,288.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.003260852172616e-08,0.0010356400161981,-0.0253322497010231,0.0,0.0,0.0,-0.0097864158451557,60.0,-11.160985946655272,-0.0,-7.31281559751551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,9.68508975347504e-05,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.000101988640381,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854309082031,0.0,0.0,7.532847666880116e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752685546875,0.0,0.0,0.0001019886694848,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,0.0004837902088183,290.0208435058594,294.1499938964844,272.3840637207031,271.40399169921875,272.2828674316406,272.33612060546875,288.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793222676808e-09,0.0010319231078028,-0.0241942275315523,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.096696853637695,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,9.68508975347504e-05,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.000101988640381,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854309082031,0.0,0.0,7.532847666880116e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752685546875,0.0,0.0,0.0001019886694848,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,0.0004837902088183,290.0208435058594,294.1499938964844,272.3840637207031,271.40399169921875,272.2828674316406,272.33612060546875,288.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793222676808e-09,0.0010319231078028,-0.0241942275315523,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.096696853637695,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,9.669096471043304e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,0.0001018202237901,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,7.520408689742908e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,0.0001018202528939,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27789306640625,0.0,0.0,0.0004829913086723,290.0169677734375,294.1499938964844,272.3951721191406,271.41455078125,272.2839050292969,272.3460693359375,288.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398670286486777e-09,0.0010302191367372,-0.0236725099384784,0.0,0.0,0.0,-0.009472144767642,60.0,-11.066256523132324,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,9.654026507632808e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578369140625,0.0,0.0,0.0001016615278786,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,7.508687122026458e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,0.0001016615497064,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,0.0004822385089937,290.0130920410156,294.1499938964844,272.4062194824219,271.42510986328125,272.2850036621094,272.35601806640625,288.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.036958694458008,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,9.626614337321372e-05,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001013728615362,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,7.487367111025378e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.00010137289064,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0004808692319784,290.00537109375,294.1499938964844,272.4281921386719,271.4460144042969,272.2874755859375,272.3758850097656,288.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.869382561726981e-09,0.0010256931418552,-0.0222866125404834,0.0,0.0,0.0,-0.0092097530141472,60.0,-10.981618881225586,-0.0,-7.173007077199145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,9.626614337321372e-05,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0001013728615362,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,7.487367111025378e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.00010137289064,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0004808692319784,290.00537109375,294.1499938964844,272.4281921386719,271.4460144042969,272.2874755859375,272.3758850097656,288.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.869382561726981e-09,0.0010256931418552,-0.0222866125404834,0.0,0.0,0.0,-0.0092097530141472,60.0,-10.981618881225586,-0.0,-7.173007077199145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.602879435988144e-05,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001011229251162,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,7.468906551366672e-05,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,0.00010112295422,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,0.0004796836292371,289.99761962890625,294.1499938964844,272.4498291015625,271.4666442871094,272.2902526855469,272.3957214355469,288.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231729829683,8.5736715504936e-09,0.0010231643682345,-0.0215122606605291,0.0,0.0,0.0,-0.0090631563216447,60.0,-10.93072509765625,-0.0,-7.137680313462624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.602879435988144e-05,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001011229251162,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,7.468906551366672e-05,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,0.00010112295422,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,0.0004796836292371,289.99761962890625,294.1499938964844,272.4498291015625,271.4666442871094,272.2902526855469,272.3957214355469,288.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231729829683,8.5736715504936e-09,0.0010231643682345,-0.0215122606605291,0.0,0.0,0.0,-0.0090631563216447,60.0,-10.93072509765625,-0.0,-7.137680313462624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,9.582524216966704e-05,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360168457031,0.0,0.0,0.0001009085754049,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,7.45307479519397e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001009086045087,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,0.0004786668578162,289.9898986816406,294.1499938964844,272.4710693359375,271.48687744140625,272.2933959960937,272.4154663085937,288.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210041655227,8.320073519030302e-09,0.0010209959000349,-0.0208481550216674,0.0,0.0,0.0,-0.0089374361559748,60.0,-10.8844633102417,-0.0,-7.10745382548339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,9.582524216966704e-05,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360168457031,0.0,0.0,0.0001009085754049,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,7.45307479519397e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001009086045087,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,0.0004786668578162,289.9898986816406,294.1499938964844,272.4710693359375,271.48687744140625,272.2933959960937,272.4154663085937,288.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210041655227,8.320073519030302e-09,0.0010209959000349,-0.0208481550216674,0.0,0.0,0.0,-0.0089374361559748,60.0,-10.8844633102417,-0.0,-7.10745382548339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559509277344,0.0,0.0,9.565318032400684e-05,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,0.0001007273895083,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,7.439692126354203e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320556640625,0.0,0.0,0.0001007274186122,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0004778073634952,289.982177734375,294.1499938964844,272.4918212890625,271.5066223144531,272.296875,272.43505859375,288.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191708570346,8.105705440186739e-09,0.001019162707962,-0.0202867612242698,0.0,0.0,0.0,-0.0088311647996306,60.0,-10.842283248901367,-0.0,-7.081953157239695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559509277344,0.0,0.0,9.565318032400684e-05,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,0.0001007273895083,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,7.439692126354203e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320556640625,0.0,0.0,0.0001007274186122,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0004778073634952,289.982177734375,294.1499938964844,272.4918212890625,271.5066223144531,272.296875,272.43505859375,288.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191708570346,8.105705440186739e-09,0.001019162707962,-0.0202867612242698,0.0,0.0,0.0,-0.0088311647996306,60.0,-10.842283248901367,-0.0,-7.081953157239695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,9.557789599057288e-05,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250915527344,0.0,0.0,0.0001006481106742,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,7.433836435666308e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.0001006481325021,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.000477431283798,289.9783020019531,294.1499938964844,272.501953125,271.51629638671875,272.2987060546875,272.4447937011719,288.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011905805460628e-09,0.0010183606063947,-0.0200411099940538,0.0,0.0,0.0,-0.00878466386348,60.0,-10.822667121887209,-0.0,-7.07080971551477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,9.550918184686452e-05,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,0.0001005757512757,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,7.42849224479869e-05,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,0.0001005757731036,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,0.0004770880623254,289.9744567871094,294.1499938964844,272.511962890625,271.5258178710937,272.3006286621094,272.4544372558594,287.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422244250774,60.0,-10.803967475891112,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382202148437,0.0,0.0,9.538933227304368e-05,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,0.0001004495425149,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,7.41917101549916e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0001004495716188,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,0.0004764893965329,289.9667358398437,294.1499938964844,272.5313720703125,271.5443115234375,272.3046569824219,272.4735717773437,287.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776985277985204e-09,0.0010163517436012,-0.0194258652627468,0.0,0.0,0.0,-0.008668202906847,60.0,-10.768954277038574,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382202148437,0.0,0.0,9.538933227304368e-05,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,0.0001004495425149,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,7.41917101549916e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0001004495716188,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,0.0004764893965329,289.9667358398437,294.1499938964844,272.5313720703125,271.5443115234375,272.3046569824219,272.4735717773437,287.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776985277985204e-09,0.0010163517436012,-0.0194258652627468,0.0,0.0,0.0,-0.008668202906847,60.0,-10.768954277038574,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293701171875,0.0,0.0,9.529142698738724e-05,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0001003464421955,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21551513671875,0.0,0.0,7.411555998260155e-05,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,0.0001003464712994,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,0.000476000335766,289.958984375,294.1499938964844,272.54998779296875,271.5620422363281,272.3089599609375,272.4923400878906,287.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153162293136,7.655007294715688e-09,0.0010153086623176,-0.0191063992679119,0.0,0.0,0.0,-0.0086077330633997,60.0,-10.737534523010254,-0.0,-7.028489079630162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293701171875,0.0,0.0,9.529142698738724e-05,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0001003464421955,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21551513671875,0.0,0.0,7.411555998260155e-05,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,0.0001003464712994,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,0.000476000335766,289.958984375,294.1499938964844,272.54998779296875,271.5620422363281,272.3089599609375,272.4923400878906,287.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153162293136,7.655007294715688e-09,0.0010153086623176,-0.0191063992679119,0.0,0.0,0.0,-0.0086077330633997,60.0,-10.737534523010254,-0.0,-7.028489079630162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22052001953125,0.0,0.0,9.520833555143328e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,0.0001002589415293,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,7.405092765111476e-05,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,0.0001002589706331,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.000475585256936,289.9512634277344,294.1499938964844,272.5683288574219,271.5790100097656,272.3135070800781,272.5107421875,287.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.551485659007541e-09,0.0010144233237951,-0.0188352689146995,0.0,0.0,0.0,-0.0085564125329256,60.0,-10.708404541015623,-0.0,-7.016237191237451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22052001953125,0.0,0.0,9.520833555143328e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,0.0001002589415293,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,7.405092765111476e-05,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,0.0001002589706331,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.000475585256936,289.9512634277344,294.1499938964844,272.5683288574219,271.5790100097656,272.3135070800781,272.5107421875,287.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.551485659007541e-09,0.0010144233237951,-0.0188352689146995,0.0,0.0,0.0,-0.0085564125329256,60.0,-10.708404541015623,-0.0,-7.016237191237451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,9.513871191302314e-05,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001001856289803,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,7.399677997455001e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,0.0001001856508082,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,0.000475237466162,289.9435119628906,294.1499938964844,272.58697509765625,271.5953063964844,272.3182983398437,272.5290222167969,287.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136890923604,7.464745266361206e-09,0.0010136816417798,-0.0186080895364284,0.0,0.0,0.0,-0.0085134115070104,60.0,-10.681020736694336,-0.0,-7.005979796304018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,9.513871191302314e-05,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001001856289803,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,7.399677997455001e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,0.0001001856508082,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,0.000475237466162,289.9435119628906,294.1499938964844,272.58697509765625,271.5953063964844,272.3182983398437,272.5290222167969,287.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136890923604,7.464745266361206e-09,0.0010136816417798,-0.0186080895364284,0.0,0.0,0.0,-0.0085134115070104,60.0,-10.681020736694336,-0.0,-7.005979796304018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,9.510809468338266e-05,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,0.0001001533892122,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,7.397296576527879e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.00010015341104,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0004750845546368,289.9396667480469,294.1499938964844,272.5964050292969,271.60321044921875,272.3207702636719,272.5381164550781,287.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133628966286,7.426606440930072e-09,0.001013355446048,-0.0185081977397203,0.0,0.0,0.0,-0.0084945047274231,60.0,-10.667840003967283,-0.0,-7.001472113188356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,9.508022776572034e-05,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,0.0001001240452751,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,7.395129068754613e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,0.000100124067103,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,0.0004749453510157,289.935791015625,294.1499938964844,272.6058959960937,271.6109619140625,272.3233337402344,272.5472412109375,287.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013066037558,7.3918902110392545e-09,0.0010130585869774,-0.0184172708541154,0.0,0.0,0.0,-0.0084772938862442,60.0,-10.654950141906738,-0.0,-6.997370149974813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.50315297814086e-05,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,0.0001000727643258,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,7.391341932816431e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,0.0001000727861537,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,0.0004747021012008,289.92803955078125,294.1499938964844,272.62506103515625,271.62603759765625,272.32861328125,272.5655517578125,287.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125470580533,7.331220963635587e-09,0.001012539723888,-0.0182583667337894,0.0,0.0,0.0,-0.0084472177550196,60.0,-10.629910469055176,-0.0,-6.990204326484672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.50315297814086e-05,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,0.0001000727643258,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,7.391341932816431e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,0.0001000727861537,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,0.0004747021012008,289.92803955078125,294.1499938964844,272.62506103515625,271.62603759765625,272.32861328125,272.5655517578125,287.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125470580533,7.331220963635587e-09,0.001012539723888,-0.0182583667337894,0.0,0.0,0.0,-0.0084472177550196,60.0,-10.629910469055176,-0.0,-6.990204326484672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,9.499129373580216e-05,291.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,0.0001000303891487,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,7.388211815850809e-05,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,0.0001000304109766,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,0.0004745010810438,289.9202575683594,294.1499938964844,272.6444702148437,271.6405639648437,272.3341369628906,272.583984375,287.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012118300423,7.281089953181663e-09,0.001012111082673,-0.0181270651519298,0.0,0.0,0.0,-0.008422365412116,60.0,-10.605790138244627,-0.0,-6.984286216038528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,9.499129373580216e-05,291.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,0.0001000303891487,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,7.388211815850809e-05,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,0.0001000304109766,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,0.0004745010810438,289.9202575683594,294.1499938964844,272.6444702148437,271.6405639648437,272.3341369628906,272.583984375,287.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012118300423,7.281089953181663e-09,0.001012111082673,-0.0181270651519298,0.0,0.0,0.0,-0.008422365412116,60.0,-10.605790138244627,-0.0,-6.984286216038528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,9.4958370027598e-05,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,9.999571921071038e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,7.385651406366378e-05,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,9.999574831454083e-05,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,0.0004743366444017,289.9125061035156,294.1499938964844,272.6640930175781,271.65460205078125,272.33990478515625,272.60260009765625,287.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240080091008849e-09,0.0010117604397237,-0.0180196519941091,0.0,0.0,0.0,-0.0084020346403121,60.0,-10.582414627075195,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,9.4958370027598e-05,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,9.999571921071038e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,7.385651406366378e-05,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,9.999574831454083e-05,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,0.0004743366444017,289.9125061035156,294.1499938964844,272.6640930175781,271.65460205078125,272.33990478515625,272.60260009765625,287.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240080091008849e-09,0.0010117604397237,-0.0180196519941091,0.0,0.0,0.0,-0.0084020346403121,60.0,-10.582414627075195,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,9.493284596828744e-05,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,9.996884182328358e-05,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,7.383665797533467e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,9.996887092711404e-05,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,0.0004742091696243,289.9047241210937,294.1499938964844,272.68389892578125,271.66815185546875,272.3459777832031,272.6214599609375,287.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208283303583585e-09,0.0010114884935319,-0.0179363694041967,0.0,0.0,0.0,-0.0083862720057368,60.0,-10.559847831726074,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,9.493284596828744e-05,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,9.996884182328358e-05,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,7.383665797533467e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,9.996887092711404e-05,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,0.0004742091696243,289.9047241210937,294.1499938964844,272.68389892578125,271.66815185546875,272.3459777832031,272.6214599609375,287.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208283303583585e-09,0.0010114884935319,-0.0179363694041967,0.0,0.0,0.0,-0.0083862720057368,60.0,-10.559847831726074,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,9.492161188973114e-05,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,9.995701111620292e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,7.382791955024004e-05,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,9.995703294407576e-05,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,0.0004741530283354,289.9008483886719,294.1499938964844,272.6938781738281,271.6748046875,272.3490905761719,272.6309509277344,287.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-10.548736572265623,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,9.491222590440884e-05,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,9.994713036576286e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,7.382062176475301e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.99471521936357e-05,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,0.0004741061420645,289.8969421386719,294.1499938964844,272.70391845703125,271.68133544921875,272.3522644042969,272.6405029296875,287.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-10.537779808044434,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,9.489778312854467e-05,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,9.993192361434922e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,7.380938768619671e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296691894531,0.0,0.0,9.993194544222206e-05,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353454589844,0.0,0.0,0.0004740339936688,289.88916015625,294.1499938964844,272.7240905761719,271.6941223144531,272.3588256835937,272.6597900390625,287.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.008364618755877,60.0,-10.516308784484863,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
