time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789480,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,9.489778312854467e-05,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,9.993192361434922e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,7.380938768619671e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296691894531,0.0,0.0,9.993194544222206e-05,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353454589844,0.0,0.0,0.0004740339936688,289.88916015625,294.1499938964844,272.7240905761719,271.6941223144531,272.3588256835937,272.6597900390625,287.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.008364618755877,60.0,-10.516308784484863,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,9.488764771958812e-05,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,9.99212425085716e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,7.380150782410055e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,9.992127161240204e-05,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0004739833821076,289.88134765625,294.1499938964844,272.744384765625,271.70660400390625,272.3655700683594,272.67926025390625,287.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519794531127445e-09,0.0010110069997608,-0.0177888963371515,0.0,0.0,0.0,-0.008358359336853,60.0,-10.495277404785156,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,9.488764771958812e-05,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,9.99212425085716e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,7.380150782410055e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,9.992127161240204e-05,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0004739833821076,289.88134765625,294.1499938964844,272.744384765625,271.70660400390625,272.3655700683594,272.67926025390625,287.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519794531127445e-09,0.0010110069997608,-0.0177888963371515,0.0,0.0,0.0,-0.008358359336853,60.0,-10.495277404785156,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,9.488242358202116e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,9.991574916057289e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12066650390625,0.0,0.0,7.379744056379423e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,9.991577098844572e-05,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,0.0004739572759717,289.87353515625,294.1499938964844,272.7648010253906,271.71881103515625,272.37261962890625,272.6989440917969,287.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.14547576663449e-09,0.001010951353237,-0.0177718624472618,0.0,0.0,0.0,-0.0083551350980997,60.0,-10.474776268005373,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,9.488242358202116e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,9.991574916057289e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12066650390625,0.0,0.0,7.379744056379423e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,9.991577098844572e-05,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,0.0004739572759717,289.87353515625,294.1499938964844,272.7648010253906,271.71881103515625,272.37261962890625,272.6989440917969,287.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.14547576663449e-09,0.001010951353237,-0.0177718624472618,0.0,0.0,0.0,-0.0083551350980997,60.0,-10.474776268005373,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,9.488038631388918e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,9.99136027530767e-05,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,7.379585440503433e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,9.991362458094954e-05,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0004739471187349,289.86572265625,294.1499938964844,272.78533935546875,271.73077392578125,272.3798828125,272.71881103515625,287.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-10.45460605621338,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,9.488038631388918e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,9.99136027530767e-05,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,7.379585440503433e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,9.991362458094954e-05,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0004739471187349,289.86572265625,294.1499938964844,272.78533935546875,271.73077392578125,272.3798828125,272.71881103515625,287.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-10.45460605621338,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195983886719,0.0,0.0,9.48807573877275e-05,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,9.991398837883024e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,7.37961454433389e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,9.99140102067031e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,0.0004739489522762,289.86181640625,294.1499938964844,272.795654296875,271.7366943359375,272.38360595703125,272.72882080078125,287.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-10.444663047790527,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.115234375,0.0,0.0,9.488201612839477e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01129150390625,0.0,0.0,9.991531987907364e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,7.379712769761682e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.991533443098888e-05,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,0.0004739552387036,289.8578796386719,294.1499938964844,272.80596923828125,271.7425842285156,272.38739013671875,272.7388610839844,287.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449748340057795e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-10.434810638427734,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10650634765625,0.0,0.0,9.488694922765716e-05,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,9.992051491281018e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09490966796875,0.0,0.0,7.380096212727949e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,9.992053674068302e-05,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,0.000473979889648,289.8500671386719,294.1499938964844,272.8266296386719,271.7542419433594,272.3951721191406,272.75909423828125,287.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151125469562203e-09,0.0010109996655955,-0.0177866593003273,0.0,0.0,0.0,-0.0083579355850815,60.0,-10.41537380218506,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10650634765625,0.0,0.0,9.488694922765716e-05,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,9.992051491281018e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09490966796875,0.0,0.0,7.380096212727949e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,9.992053674068302e-05,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,0.000473979889648,289.8500671386719,294.1499938964844,272.8266296386719,271.7542419433594,272.3951721191406,272.75909423828125,287.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151125469562203e-09,0.0010109996655955,-0.0177866593003273,0.0,0.0,0.0,-0.0083579355850815,60.0,-10.41537380218506,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,9.489407239016144e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,9.99280091491528e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,7.380649913102388e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,9.992803097702564e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.083984375,0.0,0.0,0.0004740154545288,289.8422241210937,294.1499938964844,272.84735107421875,271.76580810546875,272.40313720703125,272.7794494628906,287.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159999260153427e-09,0.0010110754519701,-0.0178099032491445,0.0,0.0,0.0,-0.0083623342216014,60.0,-10.396181106567385,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,9.489407239016144e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,9.99280091491528e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,7.380649913102388e-05,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,9.992803097702564e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.083984375,0.0,0.0,0.0004740154545288,289.8422241210937,294.1499938964844,272.84735107421875,271.76580810546875,272.40313720703125,272.7794494628906,287.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159999260153427e-09,0.0010110754519701,-0.0178099032491445,0.0,0.0,0.0,-0.0083623342216014,60.0,-10.396181106567385,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.490372758591548e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,9.99381736619398e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,7.381400791928172e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.993819548981264e-05,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,0.0004740636795759,289.8343505859375,294.1499938964844,272.8681030273437,271.7773132324219,272.4113464355469,272.7999267578125,287.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172031857294314e-09,0.0010111783631145,-0.0178414192050695,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.377289772033691,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.490372758591548e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889831542969,0.0,0.0,9.99381736619398e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,7.381400791928172e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.993819548981264e-05,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,0.0004740636795759,289.8343505859375,294.1499938964844,272.8681030273437,271.7773132324219,272.4113464355469,272.7999267578125,287.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172031857294314e-09,0.0010111783631145,-0.0178414192050695,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.377289772033691,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,9.49148743529804e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98150634765625,0.0,0.0,9.994991705752908e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,7.382268086075783e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,9.994993888540192e-05,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,0.0004741193843074,289.8265075683594,294.1499938964844,272.8888244628906,271.7888488769531,272.4197692871094,272.82049560546875,287.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185928296848942e-09,0.0010112972231581,-0.0178778171539306,0.0,0.0,0.0,-0.0083751883357763,60.0,-10.358591079711914,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,9.49148743529804e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98150634765625,0.0,0.0,9.994991705752908e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,7.382268086075783e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,9.994993888540192e-05,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,0.0004741193843074,289.8265075683594,294.1499938964844,272.8888244628906,271.7888488769531,272.4197692871094,272.82049560546875,287.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185928296848942e-09,0.0010112972231581,-0.0178778171539306,0.0,0.0,0.0,-0.0083751883357763,60.0,-10.358591079711914,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,9.49210225371644e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,9.995639265980572e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,7.382746116491035e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.995640721172094e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0004741500888485,289.82257080078125,294.1499938964844,272.8992004394531,271.79461669921875,272.424072265625,272.8308410644531,287.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.349322319030762,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,9.492743265582249e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740295410156,0.0,0.0,9.996313747251406e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,7.383244519587606e-05,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05328369140625,0.0,0.0,9.99631593003869e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.000474182103062,289.8186340332031,294.1499938964844,272.9095764160156,271.8004150390625,272.4284362792969,272.8411560058594,287.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187953472137,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.340094566345217,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,9.494085679762064e-05,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,9.997728193411604e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,7.384288619505242e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,9.997729648603126e-05,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0004742491582874,289.81072998046875,294.1499938964844,272.9302673339844,271.8121032714844,272.43731689453125,272.86187744140625,287.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218303732514641e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.321746826171877,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,9.494085679762064e-05,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,9.997728193411604e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,7.384288619505242e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,9.997729648603126e-05,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0004742491582874,289.81072998046875,294.1499938964844,272.9302673339844,271.8121032714844,272.43731689453125,272.86187744140625,287.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218303732514641e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.321746826171877,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,9.495480480836704e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,9.999196481658146e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,7.385373464785516e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.99919866444543e-05,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,0.0004743188328575,289.8028564453125,294.1499938964844,272.9508972167969,271.82391357421875,272.4464111328125,272.8825988769531,287.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.303523063659668,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,9.495480480836704e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,9.999196481658146e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,7.385373464785516e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.99919866444543e-05,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,0.0004743188328575,289.8028564453125,294.1499938964844,272.9508972167969,271.82391357421875,272.4464111328125,272.8825988769531,287.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.303523063659668,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,9.49689347180538e-05,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,0.0001000068514258,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,7.38647286198102e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,0.0001000068659777,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0004743894387502,289.7949523925781,294.1499938964844,272.9714660644531,271.8359375,272.4557189941406,272.9033508300781,287.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.285391807556152,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,9.49689347180538e-05,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,0.0001000068514258,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,7.38647286198102e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,0.0001000068659777,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0004743894387502,289.7949523925781,294.1499938964844,272.9714660644531,271.8359375,272.4557189941406,272.9033508300781,287.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.285391807556152,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,9.498294093646108e-05,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,0.0001000215925159,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,7.387562072835863e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193786621094,0.0,0.0,0.0001000216143438,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,0.0004744593752548,289.7870483398437,294.1499938964844,272.991943359375,271.84820556640625,272.4652099609375,272.924072265625,287.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.267334938049316,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,9.498294093646108e-05,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,0.0001000215925159,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,7.387562072835863e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193786621094,0.0,0.0,0.0001000216143438,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,0.0004744593752548,289.7870483398437,294.1499938964844,272.991943359375,271.84820556640625,272.4652099609375,272.924072265625,287.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.267334938049316,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.032470703125,0.0,0.0,9.498980944044888e-05,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,0.0001000288320938,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,7.388096128124744e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,0.0001000288466457,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,0.0004744937177747,289.7831115722656,294.1499938964844,273.00213623046875,271.8544616699219,272.47003173828125,272.9344177246094,287.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279307823182535e-09,0.0010120957158505,-0.0181223973631858,0.0,0.0,0.0,-0.0084214806556701,60.0,-10.258329391479492,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281066894531,0.0,0.0,9.49965324252844e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,0.0001000359116005,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,7.388619269477203e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108947753906,0.0,0.0,0.0001000359334284,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0156555175781,0.0,0.0,0.000474527303595,289.7791442871094,294.1499938964844,273.0122985839844,271.8607788085937,272.47491455078125,272.9447631835937,287.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689118840035e-09,0.0010121673112735,-0.0181443486362695,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.24933624267578,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194396972656,0.0,0.0,9.50094618019648e-05,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,0.0001000495249172,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,7.389624806819484e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,0.0001000495467451,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,0.0004745918849948,289.771240234375,294.1499938964844,273.03253173828125,271.8736877441406,272.4848022460937,272.9653625488281,287.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303799343105766e-09,0.0010123051470145,-0.0181865449994802,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.231375694274902,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194396972656,0.0,0.0,9.50094618019648e-05,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,0.0001000495249172,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,7.389624806819484e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,0.0001000495467451,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,0.0004745918849948,289.771240234375,294.1499938964844,273.03253173828125,271.8736877441406,272.4848022460937,272.9653625488281,287.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303799343105766e-09,0.0010123051470145,-0.0181865449994802,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.231375694274902,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,9.502156171947718e-05,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92138671875,0.0,0.0,0.000100062265119,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,7.390566315734759e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,0.0001000622869469,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,0.0004746523045469,289.7633056640625,294.1499938964844,273.0525817871094,271.8869934082031,272.494873046875,272.98590087890625,287.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.21344757080078,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,9.502156171947718e-05,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92138671875,0.0,0.0,0.000100062265119,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,7.390566315734759e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,0.0001000622869469,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,0.0004746523045469,289.7633056640625,294.1499938964844,273.0525817871094,271.8869934082031,272.494873046875,272.98590087890625,287.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.21344757080078,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0020751953125,0.0,0.0,9.503262845100836e-05,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,0.0001000739212031,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,7.391427061520517e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.000100073943031,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,0.0004747076018247,289.75537109375,294.1499938964844,273.072509765625,271.9007263183594,272.5050964355469,273.0063171386719,287.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.195544242858888,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0020751953125,0.0,0.0,9.503262845100836e-05,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,0.0001000739212031,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,7.391427061520517e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.000100073943031,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,0.0004747076018247,289.75537109375,294.1499938964844,273.072509765625,271.9007263183594,272.5050964355469,273.0063171386719,287.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.195544242858888,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,9.504257468506694e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,0.0001000843913061,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,7.392200495814905e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.000100084413134,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0004747572820633,289.7474365234375,294.1499938964844,273.0922241210937,271.9149780273437,272.5155334472656,273.026611328125,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.17766571044922,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,9.504257468506694e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,0.0001000843913061,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,7.392200495814905e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.000100084413134,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0004747572820633,289.7474365234375,294.1499938964844,273.0922241210937,271.9149780273437,272.5155334472656,273.026611328125,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.17766571044922,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98907470703125,0.0,0.0,9.504707850283012e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,0.0001000891425064,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,7.392551196971908e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727783203125,0.0,0.0,0.0001000891570583,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,0.0004747798084281,289.74346923828125,294.1499938964844,273.1019897460937,271.9223022460937,272.5207824707031,273.03668212890625,287.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350678732365168e-09,0.0010127059649676,-0.0183093305677175,0.0,0.0,0.0,-0.0084568625316023,60.0,-10.168737411499023,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,9.505129128228872e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,0.0001000935735646,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,7.392878615064546e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0001000935953925,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,0.0004748008213937,289.739501953125,294.1499938964844,273.1116943359375,271.9297790527344,272.5260925292969,273.0467224121094,287.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355924758201126e-09,0.0010127509012818,-0.0183230713009834,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.159815788269045,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
