time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791820,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,9.505875641480088e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,0.0001001014315988,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,7.393458508886397e-05,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600830078125,0.0,0.0,0.0001001014534267,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0004748381034005,289.7315368652344,294.1499938964844,273.1309814453125,271.9451599121094,272.5368347167969,273.0666809082031,287.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365225318523016e-09,0.0010128304129466,-0.018347430974245,0.0,0.0,0.0,-0.0084640737622976,60.0,-10.14199924468994,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,9.505875641480088e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,0.0001001014315988,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,7.393458508886397e-05,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600830078125,0.0,0.0,0.0001001014534267,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0004748381034005,289.7315368652344,294.1499938964844,273.1309814453125,271.9451599121094,272.5368347167969,273.0666809082031,287.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365225318523016e-09,0.0010128304129466,-0.018347430974245,0.0,0.0,0.0,-0.0084640737622976,60.0,-10.14199924468994,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,9.506552305538209e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0001001085620373,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579162597656,0.0,0.0,7.393985288217664e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0001001085765892,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0004748719220515,289.7236022949219,294.1499938964844,273.1499938964844,271.9612121582031,272.5476989746094,273.08642578125,287.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373662125331748e-09,0.0010129025904461,-0.0183695275336503,0.0,0.0,0.0,-0.0084682563319802,60.0,-10.124266624450684,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,9.506552305538209e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0001001085620373,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579162597656,0.0,0.0,7.393985288217664e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0001001085765892,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0004748719220515,289.7236022949219,294.1499938964844,273.1499938964844,271.9612121582031,272.5476989746094,273.08642578125,287.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373662125331748e-09,0.0010129025904461,-0.0183695275336503,0.0,0.0,0.0,-0.0084682563319802,60.0,-10.124266624450684,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.507388313068076e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,0.000100117365946,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,7.394635758828372e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0001001173804979,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,0.0004749136860482,289.71563720703125,294.1499938964844,273.1685485839844,271.9773864746094,272.5587158203125,273.10595703125,287.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384081346373251e-09,0.0010129916481673,-0.0183968190103769,0.0,0.0,0.0,-0.008473421446979,60.0,-10.10680866241455,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.507388313068076e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759155273437,0.0,0.0,0.000100117365946,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,7.394635758828372e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0001001173804979,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,0.0004749136860482,289.71563720703125,294.1499938964844,273.1685485839844,271.9773864746094,272.5587158203125,273.10595703125,287.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384081346373251e-09,0.0010129916481673,-0.0183968190103769,0.0,0.0,0.0,-0.008473421446979,60.0,-10.10680866241455,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,9.508881339570507e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683166503906,0.0,0.0,0.0001001330892904,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408569335937,0.0,0.0,7.395797001663595e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0001001331038423,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0004749882500618,289.7076721191406,294.1499938964844,273.1864318847656,271.9931335449219,272.5698547363281,273.1251220703125,287.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131581220775,7.402686019730709e-09,0.0010131506714969,-0.0184455458074808,0.0,0.0,0.0,-0.0084826443344354,60.0,-10.090280532836914,-0.0,-6.998645574185502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,9.508881339570507e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683166503906,0.0,0.0,0.0001001330892904,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408569335937,0.0,0.0,7.395797001663595e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0001001331038423,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0004749882500618,289.7076721191406,294.1499938964844,273.1864318847656,271.9931335449219,272.5698547363281,273.1251220703125,287.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131581220775,7.402686019730709e-09,0.0010131506714969,-0.0184455458074808,0.0,0.0,0.0,-0.0084826443344354,60.0,-10.090280532836914,-0.0,-6.998645574185502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,9.509817027719691e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.864501953125,0.0,0.0,0.000100142940937,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,7.396524597425014e-05,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,0.0001001429554889,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0004750349908135,289.70367431640625,294.1499938964844,273.1950988769531,272.0008239746094,272.5754699707031,273.1345520019531,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414345581935322e-09,0.0010132504394277,-0.0184760857373476,0.0,0.0,0.0,-0.0084884250536561,60.0,-10.082392692565918,-0.0,-7.000023316550141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94146728515625,0.0,0.0,9.51090405578725e-05,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,0.0001001543932943,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,7.397370063699782e-05,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,0.0001001544078462,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0004750892985612,289.69970703125,294.1499938964844,273.2035522460937,272.00836181640625,272.58111572265625,273.14385986328125,287.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427892967371008e-09,0.001013366272673,-0.0185115672647953,0.0,0.0,0.0,-0.0084951408207416,60.0,-10.074785232543944,-0.0,-7.00162416933381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328308105469,0.0,0.0,9.513481927569956e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8530578613281,0.0,0.0,0.0001001815326162,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,7.39937459002249e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001001815471681,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,0.0004752180539071,289.6917419433594,294.1499938964844,273.2198486328125,272.02301025390625,272.5924377441406,273.1621398925781,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460005058135266e-09,0.0010136407800018,-0.0185956712812185,0.0,0.0,0.0,-0.0085110599175095,60.0,-10.060375213623049,-0.0,-7.005419178085506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328308105469,0.0,0.0,9.513481927569956e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8530578613281,0.0,0.0,0.0001001815326162,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,7.39937459002249e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001001815471681,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,0.0004752180539071,289.6917419433594,294.1499938964844,273.2198486328125,272.02301025390625,272.5924377441406,273.1621398925781,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460005058135266e-09,0.0010136407800018,-0.0185956712812185,0.0,0.0,0.0,-0.0085110599175095,60.0,-10.060375213623049,-0.0,-7.005419178085506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,9.516529826214536e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,0.0001002136268652,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,7.40174509701319e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001002136414172,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,0.0004753702960442,289.6837463378906,294.1499938964844,273.2352600097656,272.0370178222656,272.6038818359375,273.1798095703125,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497982679183224e-09,0.0010139654623344,-0.0186951402574777,0.0,0.0,0.0,-0.0085298875346779,60.0,-10.047096252441406,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,9.516529826214536e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,0.0001002136268652,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,7.40174509701319e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001002136414172,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,0.0004753702960442,289.6837463378906,294.1499938964844,273.2352600097656,272.0370178222656,272.6038818359375,273.1798095703125,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497982679183224e-09,0.0010139654623344,-0.0186951402574777,0.0,0.0,0.0,-0.0085298875346779,60.0,-10.047096252441406,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,9.520129242446274e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,0.0001002515346044,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,7.404544885503128e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,0.0001002515491563,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0004755500995088,289.6757507324219,294.1499938964844,273.2497253417969,272.0502624511719,272.6153564453125,273.19677734375,287.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542832136664401e-09,0.0010143490508198,-0.0188126061111688,0.0,0.0,0.0,-0.0085521209985017,60.0,-10.03506565093994,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,9.520129242446274e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,0.0001002515346044,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,7.404544885503128e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,0.0001002515491563,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0004755500995088,289.6757507324219,294.1499938964844,273.2497253417969,272.0502624511719,272.6153564453125,273.19677734375,287.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542832136664401e-09,0.0010143490508198,-0.0188126061111688,0.0,0.0,0.0,-0.0085521209985017,60.0,-10.03506565093994,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,9.524168854113668e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,0.0001002940698526,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,7.407686644000933e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0001002940916805,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,0.0004757519054692,289.66778564453125,294.1499938964844,273.26318359375,272.0627136230469,272.6268920898437,273.2130432128906,287.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444310963153,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.024129867553713,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,9.524168854113668e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,0.0001002940698526,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,7.407686644000933e-05,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0001002940916805,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,0.0004757519054692,289.66778564453125,294.1499938964844,273.26318359375,272.0627136230469,272.6268920898437,273.2130432128906,287.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444310963153,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.024129867553713,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.902587890625,0.0,0.0,9.526373469270766e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,0.0001003172874334,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,7.409401587210596e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,0.0001003173019853,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,0.0004758620052598,289.6637878417969,294.1499938964844,273.26953125,272.0686340332031,272.6326599121094,273.22088623046875,287.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.019125938415527,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,9.528703230898829e-05,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0001003418219625,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88970947265625,0.0,0.0,7.411214028252289e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.0001003418365144,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0004759784205816,289.6597900390625,294.1499938964844,273.2756042480469,272.0743103027344,272.6384582519531,273.2284851074219,287.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924033522605,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.014447212219238,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,9.533709817333148e-05,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,0.0001003945435513,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,7.415107393171638e-05,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,0.0001003945581032,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,0.0004762284806929,289.6517639160156,294.1499938964844,273.286865234375,272.0849304199219,272.6499938964844,273.2430114746094,287.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712039007401472e-09,0.0010157958604395,-0.019255768507719,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.006057739257812,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,9.533709817333148e-05,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,0.0001003945435513,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,7.415107393171638e-05,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,0.0001003945581032,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,0.0004762284806929,289.6517639160156,294.1499938964844,273.286865234375,272.0849304199219,272.6499938964844,273.2430114746094,287.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712039007401472e-09,0.0010157958604395,-0.019255768507719,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.006057739257812,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.539127495372668e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.0,0.000100451594335,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726806640625,0.0,0.0,7.419321627821773e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,0.0001004516088869,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,0.0004764991172123,289.6437683105469,294.1499938964844,273.2969055175781,272.09454345703125,272.6615600585937,273.2566223144531,287.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779538790941842e-09,0.0010163730476051,-0.0194325540214777,0.0,0.0,0.0,-0.0086694667115807,60.0,-9.998831748962402,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.539127495372668e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.0,0.000100451594335,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726806640625,0.0,0.0,7.419321627821773e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,0.0001004516088869,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,0.0004764991172123,289.6437683105469,294.1499938964844,273.2969055175781,272.09454345703125,272.6615600585937,273.2566223144531,287.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779538790941842e-09,0.0010163730476051,-0.0194325540214777,0.0,0.0,0.0,-0.0086694667115807,60.0,-9.998831748962402,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,9.544936619931832e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994079589844,0.0,0.0,0.0001005127705866,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,7.423839997500181e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,0.0001005127851385,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,0.0004767893115058,289.6357421875,294.1499938964844,273.30572509765625,272.10308837890625,272.6730651855469,273.26910400390625,287.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851922667612143e-09,0.0010169919114559,-0.0196221247315406,0.0,0.0,0.0,-0.0087053496390581,60.0,-9.992968559265137,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,9.544936619931832e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994079589844,0.0,0.0,0.0001005127705866,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,7.423839997500181e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,0.0001005127851385,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,0.0004767893115058,289.6357421875,294.1499938964844,273.30572509765625,272.10308837890625,272.6730651855469,273.26910400390625,287.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851922667612143e-09,0.0010169919114559,-0.0196221247315406,0.0,0.0,0.0,-0.0087053496390581,60.0,-9.992968559265137,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.55112700466998e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,0.0001005779558909,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,7.428654498653486e-05,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,0.0001005779777187,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539733886719,0.0,0.0,0.0004770985397044,289.6277160644531,294.1499938964844,273.3132019042969,272.1104431152344,272.6845092773437,273.2803649902344,287.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929053857935742e-09,0.0010176515206694,-0.0198241285979747,0.0,0.0,0.0,-0.0087435869500041,60.0,-9.988473892211914,-0.0,-7.060973672423644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.55112700466998e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,0.0001005779558909,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,7.428654498653486e-05,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,0.0001005779777187,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539733886719,0.0,0.0,0.0004770985397044,289.6277160644531,294.1499938964844,273.3132019042969,272.1104431152344,272.6845092773437,273.2803649902344,287.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929053857935742e-09,0.0010176515206694,-0.0198241285979747,0.0,0.0,0.0,-0.0087435869500041,60.0,-9.988473892211914,-0.0,-7.060973672423644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,9.554316784488036e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,0.0001006115489872,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,7.431135600199923e-05,290.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.0,0.0001006115635391,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,0.0004772578831762,289.62371826171875,294.1499938964844,273.3164367675781,272.1136474609375,272.6902160644531,273.2856140136719,287.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968796289503643e-09,0.0010179913369938,-0.0199282113462686,0.0,0.0,0.0,-0.00876328907907,60.0,-9.986623764038086,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85516357421875,0.0,0.0,9.557596786180512e-05,291.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78399658203125,0.0,0.0,0.000100646087958,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471069335937,0.0,0.0,7.433686550939456e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.841796875,0.0,0.0,0.0001006461025099,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454895019531,0.0,0.0,0.0004774217086378,289.61968994140625,294.1499938964844,273.3193054199219,272.1165466308594,272.6958923339844,273.2904968261719,287.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009658714058787e-09,0.0010183406993746,-0.0200352277606725,0.0,0.0,0.0,-0.0087835462763905,60.0,-9.985133171081545,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,9.5643314125482e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,0.0001007170067168,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,7.438924512825906e-05,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,0.0001007170212687,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,0.0004777580907102,289.6116638183594,294.1499938964844,273.3239440917969,272.1213684082031,272.7071533203125,273.2992248535156,287.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093566705724697e-09,0.001019058167003,-0.020254973322153,0.0,0.0,0.0,-0.0088251428678631,60.0,-9.983139991760254,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,9.5643314125482e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,0.0001007170067168,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,7.438924512825906e-05,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,0.0001007170212687,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,0.0004777580907102,289.6116638183594,294.1499938964844,273.3239440917969,272.1213684082031,272.7071533203125,273.2992248535156,287.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093566705724697e-09,0.001019058167003,-0.020254973322153,0.0,0.0,0.0,-0.0088251428678631,60.0,-9.983139991760254,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379211425781,0.0,0.0,9.571234841132537e-05,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685546875,0.0,0.0,0.0001007897008094,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,7.444294169545174e-05,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82489013671875,0.0,0.0,0.0001007897153613,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,0.0004781029711011,289.6036071777344,294.1499938964844,273.3270874023437,272.12481689453125,272.71826171875,273.3066711425781,287.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179582344780556e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-9.98233127593994,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379211425781,0.0,0.0,9.571234841132537e-05,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685546875,0.0,0.0,0.0001007897008094,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,7.444294169545174e-05,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82489013671875,0.0,0.0,0.0001007897153613,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,0.0004781029711011,289.6036071777344,294.1499938964844,273.3270874023437,272.12481689453125,272.71826171875,273.3066711425781,287.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179582344780556e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-9.98233127593994,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82928466796875,0.0,0.0,9.578243043506518e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,0.0001008635008474,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215637207031,0.0,0.0,7.449744589393958e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0001008635153993,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199768066406,0.0,0.0,0.0004784530319739,289.5955505371094,294.1499938964844,273.3286437988281,272.1268005371094,272.7292175292969,273.3125305175781,287.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-9.982842445373535,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82928466796875,0.0,0.0,9.578243043506518e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,0.0001008635008474,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215637207031,0.0,0.0,7.449744589393958e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0001008635153993,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199768066406,0.0,0.0,0.0004784530319739,289.5955505371094,294.1499938964844,273.3286437988281,272.1268005371094,272.7292175292969,273.3125305175781,287.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-9.982842445373535,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,9.585270890966058e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530517578125,0.0,0.0,0.0001009375118883,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,7.455211016349494e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079528808594,0.0,0.0,0.0001009375191642,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114624023437,0.0,0.0,0.0004788040823768,289.5874938964844,294.1499938964844,273.3285827636719,272.12725830078125,272.7400207519531,273.3169860839844,287.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-9.984411239624023,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,9.585270890966058e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530517578125,0.0,0.0,0.0001009375118883,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,7.455211016349494e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079528808594,0.0,0.0,0.0001009375191642,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114624023437,0.0,0.0,0.0004788040823768,289.5874938964844,294.1499938964844,273.3285827636719,272.12725830078125,272.7400207519531,273.3169860839844,287.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-9.984411239624023,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,9.588768443791196e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491760253906,0.0,0.0,0.0001009743427857,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80877685546875,0.0,0.0,7.457931496901438e-05,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8037414550781,0.0,0.0,0.0001009743573376,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,0.0004789787926711,289.5834655761719,294.1499938964844,273.3279113769531,272.1268920898437,272.7453308105469,273.31866455078125,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523325949907,0.0,0.0,0.0,-0.0089760832488536,60.0,-9.985614776611328,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
