time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794160,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.0,9.592229616828264e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74530029296875,0.0,0.0,0.0001010107880574,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,7.460623601218686e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79949951171875,0.0,0.0,0.0001010108026093,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,0.0004791516985278,289.5794372558594,294.1499938964844,273.3268127441406,272.1260986328125,272.7506103515625,273.31988525390625,287.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652666330337,0.0,0.0,0.0,-0.0089974626898765,60.0,-9.987114906311035,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,9.598991891834884e-05,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,0.0001010819978546,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959899902344,0.0,0.0,7.465882663382217e-05,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7910461425781,0.0,0.0,0.0001010820124065,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7944641113281,0.0,0.0,0.0004794894775841,289.5713806152344,294.1499938964844,273.3232727050781,272.123291015625,272.76092529296875,273.32098388671875,287.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.0213859062641859,0.0,0.0,0.0,-0.0090392315760254,60.0,-9.991003036499023,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,9.598991891834884e-05,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,0.0001010819978546,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959899902344,0.0,0.0,7.465882663382217e-05,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7910461425781,0.0,0.0,0.0001010820124065,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7944641113281,0.0,0.0,0.0004794894775841,289.5713806152344,294.1499938964844,273.3232727050781,272.123291015625,272.76092529296875,273.32098388671875,287.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.0213859062641859,0.0,0.0,0.0,-0.0090392315760254,60.0,-9.991003036499023,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,9.605542436474934e-05,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,0.0001011509739328,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,7.470977288903669e-05,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,0.0001011509884847,291.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0004798166628461,289.56329345703125,294.1499938964844,273.3179016113281,272.1187438964844,272.7710266113281,273.320556640625,287.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-9.9957857131958,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,9.605542436474934e-05,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,0.0001011509739328,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,7.470977288903669e-05,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,0.0001011509884847,291.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0004798166628461,289.56329345703125,294.1499938964844,273.3179016113281,272.1187438964844,272.7710266113281,273.320556640625,287.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-9.9957857131958,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,9.61170662776567e-05,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7219543457031,0.0,0.0,0.0001012158900266,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789306640625,0.0,0.0,7.475771417375654e-05,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7741394042969,0.0,0.0,0.0001012158973026,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774658203125,0.0,0.0,0.0004801245813723,289.5552062988281,294.1499938964844,273.3106384277344,272.11236572265625,272.78076171875,273.3180847167969,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.00173282623291,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,9.61170662776567e-05,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7219543457031,0.0,0.0,0.0001012158900266,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789306640625,0.0,0.0,7.475771417375654e-05,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7741394042969,0.0,0.0,0.0001012158973026,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774658203125,0.0,0.0,0.0004801245813723,289.5552062988281,294.1499938964844,273.3106384277344,272.11236572265625,272.78076171875,273.3180847167969,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.00173282623291,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.777587890625,0.0,0.0,9.617541218176484e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,0.0001012773282127,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,7.480310159735382e-05,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7656555175781,0.0,0.0,0.0001012773427646,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689514160156,0.0,0.0,0.0004804160562343,289.5471496582031,294.1499938964844,273.30145263671875,272.1040954589844,272.79022216796875,273.3138732910156,287.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.00852870941162,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.777587890625,0.0,0.0,9.617541218176484e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,0.0001012773282127,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,7.480310159735382e-05,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7656555175781,0.0,0.0,0.0001012773427646,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689514160156,0.0,0.0,0.0004804160562343,289.5471496582031,294.1499938964844,273.30145263671875,272.1040954589844,272.79022216796875,273.3138732910156,287.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.00852870941162,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732849121094,0.0,0.0,9.620275523047894e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7102355957031,0.0,0.0,0.0001013061264529,290.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76617431640625,0.0,0.0,7.482436922146007e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7614440917969,0.0,0.0,0.0001013061410048,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,0.0004805526696145,289.5430908203125,294.1499938964844,273.29608154296875,272.0992126464844,272.7947998046875,273.31103515625,287.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602024077998e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706933453679,60.0,-10.012314796447754,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689819335937,0.0,0.0,9.622890502214432e-05,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,0.0001013336586765,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,7.484470552299172e-05,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572021484375,0.0,0.0,0.0001013336732285,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.0,0.0004806832585018,289.5390625,294.1499938964844,273.29022216796875,272.0938720703125,272.7992858886719,273.30767822265625,287.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656281501054,0.0,0.0,0.0,-0.0091868434101343,60.0,-10.016337394714355,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603759765625,0.0,0.0,9.627699910197408e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985168457031,0.0,0.0,0.0001013843066175,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,7.488211122108623e-05,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7487487792969,0.0,0.0,0.0001013843211694,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.751953125,0.0,0.0,0.0004809235106222,289.5309753417969,294.1499938964844,273.2769470214844,272.08160400390625,272.8079833984375,273.2995300292969,287.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883104030132927e-09,0.0010258095571771,-0.0223225429654121,0.0,0.0,0.0,-0.0092165507376194,60.0,-10.025070190429688,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603759765625,0.0,0.0,9.627699910197408e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985168457031,0.0,0.0,0.0001013843066175,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,7.488211122108623e-05,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7487487792969,0.0,0.0,0.0001013843211694,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.751953125,0.0,0.0,0.0004809235106222,289.5309753417969,294.1499938964844,273.2769470214844,272.08160400390625,272.8079833984375,273.2995300292969,287.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883104030132927e-09,0.0010258095571771,-0.0223225429654121,0.0,0.0,0.0,-0.0092165507376194,60.0,-10.025070190429688,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75177001953125,0.0,0.0,9.632001456338912e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,0.0001014295994536,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.744873046875,0.0,0.0,7.491556607419625e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74029541015625,0.0,0.0,0.0001014296140056,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74346923828125,0.0,0.0,0.0004811383550986,289.5228576660156,294.1499938964844,273.2615051269531,272.0672302246094,272.8162536621094,273.28936767578125,287.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.034697532653809,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75177001953125,0.0,0.0,9.632001456338912e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,0.0001014295994536,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.744873046875,0.0,0.0,7.491556607419625e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74029541015625,0.0,0.0,0.0001014296140056,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74346923828125,0.0,0.0,0.0004811383550986,289.5228576660156,294.1499938964844,273.2615051269531,272.0672302246094,272.8162536621094,273.28936767578125,287.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.034697532653809,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431640625,0.0,0.0,9.635581955080852e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828918457031,0.0,0.0,0.000101467310742,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,7.494341843994334e-05,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318420410156,0.0,0.0,0.0001014673252939,291.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7349548339844,0.0,0.0,0.0004813172272406,289.5147705078125,294.1499938964844,273.2438659667969,272.0506591796875,272.82403564453125,273.2769470214844,287.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266493773087,-0.0225797016173601,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.045293807983398,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431640625,0.0,0.0,9.635581955080852e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828918457031,0.0,0.0,0.000101467310742,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,7.494341843994334e-05,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318420410156,0.0,0.0,0.0001014673252939,291.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7349548339844,0.0,0.0,0.0004813172272406,289.5147705078125,294.1499938964844,273.2438659667969,272.0506591796875,272.82403564453125,273.2769470214844,287.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266493773087,-0.0225797016173601,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.045293807983398,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73455810546875,0.0,0.0,9.638549090595916e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.675048828125,0.0,0.0,0.000101498553704,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,7.496649050153792e-05,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,0.0001014985609799,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,0.0004814654239453,289.5066833496094,294.1499938964844,273.22393798828125,272.0318603515625,272.83135986328125,273.2625427246094,287.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018275903827089e-09,0.0010269654449075,-0.0226764902472496,0.0,0.0,0.0,-0.0092835612595081,60.0,-10.056684494018556,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73455810546875,0.0,0.0,9.638549090595916e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.675048828125,0.0,0.0,0.000101498553704,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,7.496649050153792e-05,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,0.0001014985609799,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,0.0004814654239453,289.5066833496094,294.1499938964844,273.22393798828125,272.0318603515625,272.83135986328125,273.2625427246094,287.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018275903827089e-09,0.0010269654449075,-0.0226764902472496,0.0,0.0,0.0,-0.0092835612595081,60.0,-10.056684494018556,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,9.639734344091266e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.671142578125,0.0,0.0,0.0001015110319713,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,7.497570913983509e-05,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,0.0001015110465232,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72222900390625,0.0,0.0,0.0004815246211364,289.50262451171875,294.1499938964844,273.213134765625,272.0216064453125,272.8348388671875,273.2545166015625,287.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033042758233025e-09,0.0010270916391164,-0.0227151568979024,0.0,0.0,0.0,-0.0092908823862671,60.0,-10.062721252441406,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259826660156,0.0,0.0,9.640722419135273e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672058105469,0.0,0.0,0.0001015214438666,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,7.498339982703328e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,0.0001015214511426,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179870605469,0.0,0.0,0.0004815740103367,289.49859619140625,294.1499938964844,273.20172119140625,272.0107421875,272.8381652832031,273.24591064453125,287.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.068964004516602,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174072265625,0.0,0.0,9.642025543143971e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,0.0001015351663227,290.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108459472656,0.0,0.0,7.499353523598984e-05,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,0.0001015351735986,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,0.0004816390865016,289.490478515625,294.1499938964844,273.1770935058594,271.9872131347656,272.8443908691406,273.2269592285156,287.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.082108497619627,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174072265625,0.0,0.0,9.642025543143971e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,0.0001015351663227,290.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108459472656,0.0,0.0,7.499353523598984e-05,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,0.0001015351735986,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,0.0004816390865016,289.490478515625,294.1499938964844,273.1770935058594,271.9872131347656,272.8443908691406,273.2269592285156,287.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.082108497619627,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,9.642515942687167e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65155029296875,0.0,0.0,0.0001015403322526,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70233154296875,0.0,0.0,7.499734783777967e-05,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69805908203125,0.0,0.0,0.0001015403395285,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,0.0004816636210307,289.4823913574219,294.1499938964844,273.1499938964844,271.9612121582031,272.8500671386719,273.205810546875,287.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.096028327941896,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,9.642515942687167e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65155029296875,0.0,0.0,0.0001015403322526,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70233154296875,0.0,0.0,7.499734783777967e-05,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69805908203125,0.0,0.0,0.0001015403395285,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,0.0004816636210307,289.4823913574219,294.1499938964844,273.1499938964844,271.9612121582031,272.8500671386719,273.205810546875,287.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.096028327941896,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70025634765625,0.0,0.0,9.641876386012882e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0001015335947158,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69384765625,0.0,0.0,7.499237108277157e-05,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896057128906,0.0,0.0,0.0001015336019918,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69256591796875,0.0,0.0,0.0004816316650249,289.47430419921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8551330566406,273.1822509765625,287.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059741401529209e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-10.110974311828612,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70025634765625,0.0,0.0,9.641876386012882e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0001015335947158,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69384765625,0.0,0.0,7.499237108277157e-05,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896057128906,0.0,0.0,0.0001015336019918,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69256591796875,0.0,0.0,0.0004816316650249,289.47430419921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8551330566406,273.1822509765625,287.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059741401529209e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-10.110974311828612,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916809082031,0.0,0.0,9.639981726650149e-05,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,0.0001015136367641,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,7.497763726860285e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,0.000101513651316,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68408203125,0.0,0.0,0.0004815369902644,289.4662170410156,294.1499938964844,273.08453369140625,271.8978576660156,272.8595275878906,273.15576171875,287.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036132730955161e-09,0.0010271182982251,-0.0227232500910758,0.0,0.0,0.0,-0.009292415343225,60.0,-10.12743854522705,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916809082031,0.0,0.0,9.639981726650149e-05,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,0.0001015136367641,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,7.497763726860285e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,0.000101513651316,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68408203125,0.0,0.0,0.0004815369902644,289.4662170410156,294.1499938964844,273.08453369140625,271.8978576660156,272.8595275878906,273.15576171875,287.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036132730955161e-09,0.0010271182982251,-0.0227232500910758,0.0,0.0,0.0,-0.009292415343225,60.0,-10.12743854522705,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,9.638645133236424e-05,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319274902344,0.0,0.0,0.000101499572338,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68115234375,0.0,0.0,7.496723992517218e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,0.000101499579614,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67987060546875,0.0,0.0,0.0004814702551811,289.462158203125,294.1499938964844,273.0655212402344,271.8794250488281,272.8614196777344,273.1412353515625,287.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.0194891555484e-09,0.0010269760387018,-0.0226796679198741,0.0,0.0,0.0,-0.0092841638252139,60.0,-10.136311531066896,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6831359863281,0.0,0.0,9.6369709353894e-05,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,0.0001014819354168,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769104003906,0.0,0.0,7.495421596104279e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,0.0001014819426927,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,0.0004813866107724,289.4581298828125,294.1499938964844,273.0455627441406,271.8599853515625,272.86309814453125,273.1257629394531,287.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998624068112804e-09,0.0010267975740134,-0.0226250328123569,0.0,0.0,0.0,-0.0092738205567002,60.0,-10.14560604095459,-0.0,-7.188474171471172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,9.632859291741624e-05,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.000101438636193,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,7.492223812732846e-05,290.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66436767578125,0.0,0.0,0.0001014386507449,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672058105469,0.0,0.0,0.0004811812250409,289.4500427246094,294.1499938964844,273.0028381347656,271.8183288574219,272.8659362792969,273.0926818847656,287.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401042291858e-09,0.0010263596195727,-0.0224909055978059,0.0,0.0,0.0,-0.0092484271153807,60.0,-10.165204048156738,-0.0,-7.182341477118825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,9.632859291741624e-05,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.000101438636193,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,7.492223812732846e-05,290.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66436767578125,0.0,0.0,0.0001014386507449,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672058105469,0.0,0.0,0.0004811812250409,289.4500427246094,294.1499938964844,273.0028381347656,271.8183288574219,272.8659362792969,273.0926818847656,287.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401042291858e-09,0.0010263596195727,-0.0224909055978059,0.0,0.0,0.0,-0.0092484271153807,60.0,-10.165204048156738,-0.0,-7.182341477118825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,9.627814870327712e-05,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.0001013855144265,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,7.488300616387278e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559753417969,0.0,0.0,0.0001013855289784,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65875244140625,0.0,0.0,0.0004809292440768,289.4419860839844,294.1499938964844,272.95660400390625,271.77313232421875,272.867919921875,273.0561218261719,287.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884551760957038e-09,0.0010258222464472,-0.0223263315856456,0.0,0.0,0.0,-0.009217269718647,60.0,-10.186308860778809,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,9.627814870327712e-05,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.0001013855144265,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,7.488300616387278e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559753417969,0.0,0.0,0.0001013855289784,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65875244140625,0.0,0.0,0.0004809292440768,289.4419860839844,294.1499938964844,272.95660400390625,271.77313232421875,272.867919921875,273.0561218261719,287.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884551760957038e-09,0.0010258222464472,-0.0223263315856456,0.0,0.0,0.0,-0.009217269718647,60.0,-10.186308860778809,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,9.621828939998522e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045227050781,0.0,0.0,0.0001013224828056,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65155029296875,0.0,0.0,7.483644731109962e-05,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,0.0001013224973576,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503295898437,0.0,0.0,0.0004806302313227,289.4339294433594,294.1499938964844,272.9071350097656,271.7247619628906,272.868896484375,273.0160522460937,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809974083590077e-09,0.0010251845233142,-0.02213104814291,0.0,0.0,0.0,-0.0091802990064024,60.0,-10.208839416503906,-0.0,-7.16590236038428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,9.621828939998522e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045227050781,0.0,0.0,0.0001013224828056,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65155029296875,0.0,0.0,7.483644731109962e-05,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,0.0001013224973576,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503295898437,0.0,0.0,0.0004806302313227,289.4339294433594,294.1499938964844,272.9071350097656,271.7247619628906,272.868896484375,273.0160522460937,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809974083590077e-09,0.0010251845233142,-0.02213104814291,0.0,0.0,0.0,-0.0091802990064024,60.0,-10.208839416503906,-0.0,-7.16590236038428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,9.615052840672432e-05,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.0001012511347653,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,7.478374755010009e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63922119140625,0.0,0.0,0.0001012511420412,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.0004802917828783,289.4258728027344,294.1499938964844,272.8547058105469,271.67340087890625,272.8689880371094,272.9729919433594,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.725555389332841e-09,0.0010244627483189,-0.0219099894165992,0.0,0.0,0.0,-0.0091384490951895,60.0,-10.23250961303711,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,9.615052840672432e-05,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.0001012511347653,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,7.478374755010009e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63922119140625,0.0,0.0,0.0001012511420412,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.0004802917828783,289.4258728027344,294.1499938964844,272.8547058105469,271.67340087890625,272.8689880371094,272.9729919433594,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.725555389332841e-09,0.0010244627483189,-0.0219099894165992,0.0,0.0,0.0,-0.0091384490951895,60.0,-10.23250961303711,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
