time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796500,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448059082031,0.0,0.0,9.611361747374758e-05,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,0.0001012122593238,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.638916015625,0.0,0.0,7.475503662135452e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,0.0001012122738757,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6377258300781,0.0,0.0,0.0004801073810085,289.4218444824219,294.1499938964844,272.82745361328125,271.6466979980469,272.8686218261719,272.9502258300781,287.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240781120955,8.679566398939187e-09,0.0010240694973617,-0.021789563819766,0.0,0.0,0.0,-0.0091156503185629,60.0,-10.244818687438965,-0.0,-7.150320868731799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,9.607529500499368e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888671875,0.0,0.0,0.0001011719068628,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,7.472523429896683e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,0.0001011719214147,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.633544921875,0.0,0.0,0.0004799159651156,289.4178161621094,294.1499938964844,272.799560546875,271.6193542480469,272.8680419921875,272.92681884765625,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236698435619,8.631824144345046e-09,0.0010236612288281,-0.0216645430773496,0.0,0.0,0.0,-0.0090919826179742,60.0,-10.257354736328123,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.632080078125,0.0,0.0,9.599341137800366e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,0.0001010856794891,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263122558594,0.0,0.0,7.466154784196988e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224975585937,0.0,0.0,0.0001010856867651,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,0.0004795069398824,289.4097900390625,294.1499938964844,272.74200439453125,271.5628967285156,272.86602783203125,272.87799072265625,287.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227974271401,8.529804418344611e-09,0.0010227889288216,-0.0213973876088857,0.0,0.0,0.0,-0.0090414071455597,60.0,-10.283199310302734,-0.0,-7.132447166213751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.632080078125,0.0,0.0,9.599341137800366e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,0.0001010856794891,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263122558594,0.0,0.0,7.466154784196988e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224975585937,0.0,0.0,0.0001010856867651,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,0.0004795069398824,289.4097900390625,294.1499938964844,272.74200439453125,271.5628967285156,272.86602783203125,272.87799072265625,287.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227974271401,8.529804418344611e-09,0.0010227889288216,-0.0213973876088857,0.0,0.0,0.0,-0.0090414071455597,60.0,-10.283199310302734,-0.0,-7.132447166213751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,9.590625268174335e-05,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732421875,0.0,0.0,0.0001009938932838,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6179504394531,0.0,0.0,7.459375046892092e-05,290.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,0.0001009939005598,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6167907714844,0.0,0.0,0.0004790715465787,289.4017639160156,294.1499938964844,272.6822814941406,271.5043334960937,272.8631591796875,272.8269958496094,287.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421210395681555e-09,0.0010218602837994,-0.0211130082607269,0.0,0.0,0.0,-0.0089875720441341,60.0,-10.309850692749023,-0.0,-7.119500367025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,9.590625268174335e-05,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732421875,0.0,0.0,0.0001009938932838,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6179504394531,0.0,0.0,7.459375046892092e-05,290.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,0.0001009939005598,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6167907714844,0.0,0.0,0.0004790715465787,289.4017639160156,294.1499938964844,272.6822814941406,271.5043334960937,272.8631591796875,272.8269958496094,287.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421210395681555e-09,0.0010218602837994,-0.0211130082607269,0.0,0.0,0.0,-0.0089875720441341,60.0,-10.309850692749023,-0.0,-7.119500367025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6152038574219,0.0,0.0,9.581514314049856e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,0.0001008979525067,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60955810546875,0.0,0.0,7.452288991771638e-05,290.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058349609375,0.0,0.0,0.0001008979670586,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6084289550781,0.0,0.0,0.0004786164499819,289.39373779296875,294.1499938964844,272.62066650390625,271.4438781738281,272.8592224121094,272.7737121582031,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208979947492,8.307702970000719e-09,0.0010208897292613,-0.0208157617598772,0.0,0.0,0.0,-0.0089313024654984,60.0,-10.337400436401367,-0.0,-7.105980870392159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6152038574219,0.0,0.0,9.581514314049856e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,0.0001008979525067,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60955810546875,0.0,0.0,7.452288991771638e-05,290.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058349609375,0.0,0.0,0.0001008979670586,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6084289550781,0.0,0.0,0.0004786164499819,289.39373779296875,294.1499938964844,272.62066650390625,271.4438781738281,272.8592224121094,272.7737121582031,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208979947492,8.307702970000719e-09,0.0010208897292613,-0.0208157617598772,0.0,0.0,0.0,-0.0089313024654984,60.0,-10.337400436401367,-0.0,-7.105980870392159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,9.572177077643572e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,0.0001007996324915,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,7.445026858476922e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,0.0001007996397675,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.000478150031995,289.3857421875,294.1499938964844,272.55743408203125,271.3818359375,272.85418701171875,272.71832275390625,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191371136945236e-09,0.0010198950767517,-0.0205111093819141,0.0,0.0,0.0,-0.0088736321777105,60.0,-10.365782737731934,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,9.572177077643572e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,0.0001007996324915,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,7.445026858476922e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,0.0001007996397675,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.000478150031995,289.3857421875,294.1499938964844,272.55743408203125,271.3818359375,272.85418701171875,272.71832275390625,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191371136945236e-09,0.0010198950767517,-0.0205111093819141,0.0,0.0,0.0,-0.0088736321777105,60.0,-10.365782737731934,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025695800781,0.0,0.0,9.567460074322298e-05,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537414550781,0.0,0.0,0.0001007499522529,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,7.441357593052089e-05,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001007499668048,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,0.0004779144073836,289.3817443847656,294.1499938964844,272.5252990722656,271.3503112792969,272.8512268066406,272.6898803710937,287.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.380290031433104,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5983581542969,0.0,0.0,9.562743798596784e-05,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54986572265625,0.0,0.0,0.0001007002865662,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,7.43768978281878e-05,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892333984375,0.0,0.0,0.0001007003011181,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,0.0004776788118761,289.37774658203125,294.1499938964844,272.49285888671875,271.3184814453125,272.8479919433594,272.6610412597656,287.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073837598487899e-09,0.0010188900632783,-0.0202033054083585,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.394972801208496,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899658203125,0.0,0.0,9.553388372296467e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,0.0001006017701001,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,7.430413097608835e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809631347656,0.0,0.0,0.0001006017773761,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834655761719,0.0,0.0,0.0004772114916704,289.3697814941406,294.1499938964844,272.4271850585937,271.2540588378906,272.8407592773437,272.6023254394531,287.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980439454317,0.0,0.0,0.0,-0.0087575810030102,60.0,-10.424886703491213,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899658203125,0.0,0.0,9.553388372296467e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,0.0001006017701001,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,7.430413097608835e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809631347656,0.0,0.0,0.0001006017773761,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834655761719,0.0,0.0,0.0004772114916704,289.3697814941406,294.1499938964844,272.4271850585937,271.2540588378906,272.8407592773437,272.6023254394531,287.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980439454317,0.0,0.0,0.0,-0.0087575810030102,60.0,-10.424886703491213,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,9.544219210511072e-05,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001005052181426,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,7.423281931551173e-05,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,0.0001005052254186,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0004767534846905,289.36181640625,294.1499938964844,272.3607177734375,271.1889038085937,272.83251953125,272.5423889160156,287.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843043547950401e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-10.455474853515623,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,9.544219210511072e-05,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001005052181426,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,7.423281931551173e-05,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,0.0001005052254186,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0004767534846905,289.36181640625,294.1499938964844,272.3607177734375,271.1889038085937,272.83251953125,272.5423889160156,287.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843043547950401e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-10.455474853515623,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765686035156,0.0,0.0,9.538883750792591e-05,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,0.0001004490331979,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712890625,0.0,0.0,7.419131725328043e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677490234375,0.0,0.0,0.0001004490404739,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701904296875,0.0,0.0,0.0004764869518112,289.3570251464844,294.1499938964844,272.320556640625,271.1495361328125,272.8270263671875,272.505859375,287.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776572275020044e-09,0.0010163481347262,-0.0194247830659151,0.0,0.0,0.0,-0.0086679980158805,60.0,-10.474196434020996,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732421875,0.0,0.0,9.53540438786149e-05,291.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52655029296875,0.0,0.0,0.0001004123914754,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,7.416425796691328e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.564453125,0.0,0.0,0.0001004124060273,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56689453125,0.0,0.0,0.0004763131728395,289.3538513183594,294.1499938964844,272.293701171875,271.12322998046875,272.8231811523437,272.4812927246094,287.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733223839068161e-09,0.0010159774683415,-0.0193112529814243,0.0,0.0,0.0,-0.0086465077474713,60.0,-10.48680305480957,-0.0,-7.037752425276268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648803710937,0.0,0.0,9.526966459816322e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,0.000100323537481,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596923828125,0.0,0.0,7.409862882923335e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,0.0001003235447569,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586242675781,0.0,0.0,0.000475891662063,289.3459167480469,294.1499938964844,272.2264099121094,271.05731201171875,272.8129272460937,272.4194641113281,287.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628092824063515e-09,0.0010150785092264,-0.0190359111875295,0.0,0.0,0.0,-0.0085943900048732,60.0,-10.518653869628906,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648803710937,0.0,0.0,9.526966459816322e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,0.000100323537481,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596923828125,0.0,0.0,7.409862882923335e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,0.0001003235447569,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586242675781,0.0,0.0,0.000475891662063,289.3459167480469,294.1499938964844,272.2264099121094,271.05731201171875,272.8129272460937,272.4194641113281,287.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628092824063515e-09,0.0010150785092264,-0.0190359111875295,0.0,0.0,0.0,-0.0085943900048732,60.0,-10.518653869628906,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,9.52291811699979e-05,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149230957031,0.0,0.0,0.0001002809076453,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555419921875,0.0,0.0,7.406714576063678e-05,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,0.0001002809221972,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55450439453125,0.0,0.0,0.000475689448649,289.3419494628906,294.1499938964844,272.1927795410156,271.0243530273437,272.807373046875,272.3882141113281,287.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577662053392942e-09,0.001014647190459,-0.0189038291573524,0.0,0.0,0.0,-0.0085693895816802,60.0,-10.534814834594728,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,9.519013110548258e-05,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51104736328125,0.0,0.0,0.0001002397912088,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,7.403676863759756e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,0.0001002397984848,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503845214844,0.0,0.0,0.0004754943947773,289.3379821777344,294.1499938964844,272.1591491699219,270.991455078125,272.80157470703125,272.3568420410156,287.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529011192275448e-09,0.0010142311220988,-0.0187764074653387,0.0,0.0,0.0,-0.0085452711209654,60.0,-10.551085472106934,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,9.511559619568288e-05,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0001001612981781,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,7.397879380732775e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.539794921875,0.0,0.0,0.000100161305454,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421447753906,0.0,0.0,0.0004751220694743,289.3300476074219,294.1499938964844,272.0921325683594,270.9258728027344,272.7892150878906,272.2938232421875,287.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-10.58386516571045,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,9.511559619568288e-05,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0001001612981781,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,7.397879380732775e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.539794921875,0.0,0.0,0.000100161305454,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421447753906,0.0,0.0,0.0004751220694743,289.3300476074219,294.1499938964844,272.0921325683594,270.9258728027344,272.7892150878906,272.2938232421875,287.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-10.58386516571045,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399475097656,0.0,0.0,9.504453191766515e-05,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955749511719,0.0,0.0,0.000100086464954,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,7.392352563329041e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,0.00010008647223,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339050292969,0.0,0.0,0.0004747670900542,289.3221435546875,294.1499938964844,272.0256652832031,270.86090087890625,272.77587890625,272.2305603027344,287.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612740460363e-09,0.0010126800043508,-0.0183013007044792,0.0,0.0,0.0,-0.0084553435444831,60.0,-10.616744995117188,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399475097656,0.0,0.0,9.504453191766515e-05,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955749511719,0.0,0.0,0.000100086464954,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,7.392352563329041e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,0.00010008647223,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339050292969,0.0,0.0,0.0004747670900542,289.3221435546875,294.1499938964844,272.0256652832031,270.86090087890625,272.77587890625,272.2305603027344,287.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612740460363e-09,0.0010126800043508,-0.0183013007044792,0.0,0.0,0.0,-0.0084553435444831,60.0,-10.616744995117188,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316467285156,0.0,0.0,9.497551945969462e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,0.0001000137854134,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267028808594,0.0,0.0,7.386985089397058e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0001000137999653,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0004744223551824,289.3142395019531,294.1499938964844,271.9599914550781,270.7967834472656,272.7615966796875,272.1673278808594,287.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-10.6494140625,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316467285156,0.0,0.0,9.497551945969462e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,0.0001000137854134,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267028808594,0.0,0.0,7.386985089397058e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0001000137999653,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0004744223551824,289.3142395019531,294.1499938964844,271.9599914550781,270.7967834472656,272.7615966796875,272.1673278808594,287.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-10.6494140625,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,9.490796946920456e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801025390625,0.0,0.0,9.994265565183014e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,7.381731120403856e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152587890625,0.0,0.0,9.994266292778776e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,0.0004740849253721,289.30633544921875,294.1499938964844,271.8954162597656,270.7337951660156,272.7464294433594,272.1043701171875,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.1774715060257685e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-10.681573867797852,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,9.490796946920456e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801025390625,0.0,0.0,9.994265565183014e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,7.381731120403856e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152587890625,0.0,0.0,9.994266292778776e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,0.0004740849253721,289.30633544921875,294.1499938964844,271.8954162597656,270.7337951660156,272.7464294433594,272.1043701171875,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.1774715060257685e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-10.681573867797852,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5192565917969,0.0,0.0,9.487461647950111e-05,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47625732421875,0.0,0.0,9.990753460442647e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.514404296875,0.0,0.0,7.3791372415144e-05,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111694335937,0.0,0.0,9.99075491563417e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133972167969,0.0,0.0,0.0004739183350466,289.3023986816406,294.1499938964844,271.8636169433594,270.70281982421875,272.738525390625,272.0730285644531,287.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-10.69742488861084,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51513671875,0.0,0.0,9.484173642704263e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,9.987290832214056e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102844238281,0.0,0.0,7.376579742413014e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.507080078125,0.0,0.0,9.98729228740558e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093078613281,0.0,0.0,0.0004737541021313,289.2984619140625,294.1499938964844,271.8321838378906,270.67218017578125,272.7304077148437,272.0418701171875,287.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-10.71306324005127,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,9.477791900280864e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646911621094,0.0,0.0,9.980570757761598e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,7.371616084128618e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,9.98057148535736e-05,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,0.0004734352987725,289.29058837890625,294.1499938964844,271.77056884765625,270.6122436523437,272.71356201171875,271.980224609375,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-10.743587493896484,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,9.477791900280864e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646911621094,0.0,0.0,9.980570757761598e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,7.371616084128618e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,9.98057148535736e-05,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,0.0004734352987725,289.29058837890625,294.1499938964844,271.77056884765625,270.6122436523437,272.71356201171875,271.980224609375,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-10.743587493896484,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,9.471702651353552e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569702148437,0.0,0.0,9.974158456316218e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,7.366880163317546e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908142089844,0.0,0.0,9.97415918391198e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,0.0004731311346404,289.28271484375,294.1499938964844,271.7108459472656,270.55426025390625,272.69598388671875,271.9194641113281,287.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-10.773256301879885,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,9.471702651353552e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569702148437,0.0,0.0,9.974158456316218e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,7.366880163317546e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908142089844,0.0,0.0,9.97415918391198e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,0.0004731311346404,289.28271484375,294.1499938964844,271.7108459472656,270.55426025390625,272.69598388671875,271.9194641113281,287.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-10.773256301879885,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,9.466194751439616e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44927978515625,0.0,0.0,9.968358062906192e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,7.362596079474315e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,9.968358790501952e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,0.0004728559870272,289.2748718261719,294.1499938964844,271.6532897949219,270.4984436035156,272.6777038574219,271.85986328125,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958468851995e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-10.801962852478027,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,9.466194751439616e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44927978515625,0.0,0.0,9.968358062906192e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,7.362596079474315e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,9.968358790501952e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,0.0004728559870272,289.2748718261719,294.1499938964844,271.6532897949219,270.4984436035156,272.6777038574219,271.85986328125,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958468851995e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-10.801962852478027,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822082519531,0.0,0.0,9.461335139349104e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,9.963240881916136e-05,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776306152344,0.0,0.0,7.358816219493747e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,9.963242337107658e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,0.0004726132610812,289.2669982910156,294.1499938964844,271.59814453125,270.44512939453125,272.65875244140625,271.8016967773437,287.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-10.829720497131348,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
