time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798840,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822082519531,0.0,0.0,9.461335139349104e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,9.963240881916136e-05,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776306152344,0.0,0.0,7.358816219493747e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,9.963242337107658e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,0.0004726132610812,289.2669982910156,294.1499938964844,271.59814453125,270.44512939453125,272.65875244140625,271.8016967773437,287.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-10.829720497131348,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781188964844,0.0,0.0,9.459193825023247e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,9.9609860626515e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735412597656,0.0,0.0,7.35715075279586e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47052001953125,0.0,0.0,9.960986790247262e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726257324219,0.0,0.0,0.0004725062754005,289.2630920410156,294.1499938964844,271.5715637207031,270.4194641113281,272.6490783691406,271.773193359375,287.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-10.843250274658203,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,9.457278792979196e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,9.958969167200848e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.469482421875,0.0,0.0,7.355661364272237e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664611816406,0.0,0.0,9.958970622392373e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0004724106402136,289.2591857910156,294.1499938964844,271.54571533203125,270.39453125,272.63922119140625,271.7451171875,287.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881099327458e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-10.856527328491213,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,9.454158862354234e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,9.955684072338045e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,7.353234832407907e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,9.955684799933806e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,0.0004722547600977,289.2513427734375,294.1499938964844,271.4962463378906,270.3469543457031,272.619140625,271.6903686523437,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008194432443e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-10.882283210754396,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,9.454158862354234e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,9.955684072338045e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,7.353234832407907e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,9.955684799933806e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,0.0004722547600977,289.2513427734375,294.1499938964844,271.4962463378906,270.3469543457031,272.619140625,271.6903686523437,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008194432443e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-10.882283210754396,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.050000000745058,9.451934602111578e-05,291.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.050000000745058,9.95334194158204e-05,290.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532165527344,0.0,0.050000000745058,7.351504609687254e-05,290.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.050000000745058,9.9533426691778e-05,291.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45233154296875,0.0,0.050000000745058,0.0004721436707768,289.2434997558594,291.1499938964844,271.45001220703125,270.3026428222656,272.5986022949219,271.63751220703125,287.3008117675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-10.907005310058594,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.050000000745058,9.451934602111578e-05,291.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.050000000745058,9.95334194158204e-05,290.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532165527344,0.0,0.050000000745058,7.351504609687254e-05,290.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.050000000745058,9.9533426691778e-05,291.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45233154296875,0.0,0.050000000745058,0.0004721436707768,289.2434997558594,291.1499938964844,271.45001220703125,270.3026428222656,272.5986022949219,271.63751220703125,287.3008117675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-10.907005310058594,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556396484375,0.6367592215538025,0.050000000745058,0.0408311337232589,291.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6471252441406,0.6367592215538025,0.050000000745058,0.0429971478879451,290.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549072265625,0.6367592215538025,0.050000000745058,0.0317575484514236,290.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546630859375,0.6367592215538025,0.050000000745058,0.0429971478879451,291.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6538391113281,0.6367592215538025,0.050000000745058,0.2039599567651748,288.511474609375,291.1499938964844,271.42779541015625,270.2817687988281,284.9752197265625,287.7728271484375,287.2128295898437,1.0,0.1097124442458152,0.1625765711069107,0.1625765711069107,1.0,1.0,-0.4350188374519348,0.012939372099936,0.422079473733902,-0.0958288460969924,0.0,0.0,0.0,10.204976081848145,60.0,-134.34640502929688,-0.0,12.281265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18475341796875,0.6335209608078003,0.050000000745058,0.0452273674309253,291.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1842956542969,0.6335209608078003,0.050000000745058,0.0476265959441661,291.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1847229003906,0.6335209608078003,0.050000000745058,0.0351768434047699,290.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846923828125,0.6335209608078003,0.050000000745058,0.0476265959441661,291.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846618652344,0.6335209608078003,0.050000000745058,0.2259200662374496,288.153076171875,291.1499938964844,271.4056701660156,270.2616271972656,286.549072265625,291.45440673828125,287.0824584960937,1.0,0.1210875362157821,0.3251531422138214,0.3251531422138214,1.0,1.0,-0.4819066226482391,0.056310910731554,0.4255957007408142,-0.064131960272789,0.0,0.0,0.0,12.528433799743652,60.0,-169.545654296875,-0.0,16.67698860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.5809169411659241,0.050000000745058,0.045626226812601,291.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.5809169411659241,0.050000000745058,0.0480466149747371,291.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.5809169411659241,0.050000000745058,0.035487063229084,290.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.5809169411659241,0.050000000745058,0.0480466149747371,291.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.5809169411659241,0.050000000745058,0.2279124408960342,287.998046875,291.1499938964844,271.3690795898437,270.2297058105469,284.98907470703125,291.6042175292969,286.9422302246094,1.0,0.1375715583562851,0.5960493087768555,0.5960493087768555,1.0,1.0,-0.4861577153205871,0.171103686094284,0.3150540292263031,0.0488889701664447,0.0,0.0,0.0,18.82270240783692,60.0,-375.48443603515625,-0.0,22.10681533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.5722661018371582,0.050000000745058,0.0456733219325542,291.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.5722661018371582,0.050000000745058,0.0480962060391902,291.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.5722661018371582,0.050000000745058,0.0355236940085887,290.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.5722661018371582,0.050000000745058,0.0480962060391902,291.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.5722661018371582,0.050000000745058,0.2281477004289627,287.9568176269531,291.1499938964844,271.3617858886719,270.2235412597656,284.34014892578125,291.602294921875,286.8598937988281,1.0,0.1405666619539261,0.6503062844276428,0.6503062844276428,1.0,1.0,-0.4866594970226288,0.1838827282190323,0.3027767539024353,0.0614498443901538,0.0,0.0,0.0,20.07479858398437,60.0,-538.7906494140625,-0.0,23.17567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22186279296875,0.5502855777740479,0.050000000745058,0.0458104945719242,291.3550720214844,297.1499938964844,293.1499938964844,0.000284746143734,-2.531252861022949,287.0660095214844,0.5502855777740479,0.050000000745058,0.0482406541705131,291.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001037597656,0.5502855777740479,0.050000000745058,0.0356303825974464,290.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001037597656,0.5502855777740479,0.050000000745058,0.0482406541705131,291.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02593994140625,0.5502855777740479,0.050000000745058,0.2288329005241394,287.6676330566406,291.1499938964844,271.3399963378906,270.2055358886719,283.3595275878906,291.5960998535156,286.4612121582031,1.0,0.1489601731300354,0.8128828406333923,0.8128828406333923,1.0,1.0,-0.4881210923194885,0.2011690586805343,0.2869520485401153,0.078195534646511,0.0,0.0,0.0,23.74067115783692,60.0,-902.132568359375,-0.0,26.32311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0341491699219,297.1499938964844,293.1499938964844,0.0011675570858642,-105.12740325927734,287.84197998046875,0.533340573310852,0.050000000745058,0.0459414646029472,291.3491516113281,297.1499938964844,293.1499938964844,0.0010102081578224,-95.7848663330078,287.62506103515625,0.533340573310852,0.050000000745058,0.0483785755932331,291.021484375,297.1499938964844,293.1499938964844,0.0008278688183054,-57.97688674926758,287.2911071777344,0.533340573310852,0.050000000745058,0.0357322506606578,290.7837829589844,297.1499938964844,293.1499938964844,0.0008862077374942,-84.02752685546875,287.3526916503906,0.533340573310852,0.050000000745058,0.0483785755932331,291.59197998046875,297.1499938964844,293.1499938964844,0.0008665184141136,-389.7347412109375,287.42822265625,0.533340573310852,0.050000000745058,0.2294871360063552,287.2528686523437,291.1499938964844,271.3183288574219,270.188232421875,283.17926025390625,291.59259033203125,286.0543518066406,1.0,0.1565189063549041,0.8496448397636414,0.8496448397636414,1.0,1.0,-0.4895166754722595,0.2035732567310333,0.2859434187412262,0.0801550671458244,0.0,0.0,0.0,27.24233055114746,60.0,-986.74169921875,-0.0,29.35114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,302.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.883846396542835e-21,-7.459319277960003e-21,2.57547308336556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799620,291.04296875,297.1499938964844,293.1499938964844,0.0022384428884834,-197.3271026611328,289.7857971191406,0.5102632641792297,0.050000000745058,0.0461802631616592,291.34893798828125,297.1499938964844,293.1499938964844,0.0019836605060845,-184.1580352783203,289.3944396972656,0.5102632641792297,0.050000000745058,0.0486300401389598,291.0328369140625,297.1499938964844,293.1499938964844,0.0019252540078014,-132.01473999023438,289.27410888671875,0.5102632641792297,0.050000000745058,0.0359179824590683,290.8031005859375,297.1499938964844,293.1499938964844,0.0020609474740922,-191.33010864257807,289.4741516113281,0.5102632641792297,0.050000000745058,0.0486300401389598,291.5969543457031,297.1499938964844,293.1499938964844,0.001735171652399,-764.1550903320312,289.0180969238281,0.5102632641792297,0.050000000745058,0.2306799739599228,287.5271301269531,291.1499938964844,271.2752990722656,270.15545654296875,283.07763671875,291.5950012207031,287.2384338378906,1.0,0.1693475842475891,0.9231688976287842,0.9231688976287842,1.0,1.0,-0.4920612573623657,0.2065338343381881,0.2855274379253387,0.0823317170143127,0.0,0.0,1.0,33.626953125,60.0,2492.685791015625,-6804.666015625,34.91624069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19903564453125,309.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,6806.78125,18000.0,0.0,0.0,0.0210496187210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8323265910148621,0.8323323130607605,-5.746174792875536e-06,0.0,2.1362686311476864e-05,0.0,0.0,64.34562683105469,0.0,0.0,0.0,0.4773068726062774,4.0,0.0,1.0
799680,291.04296875,297.1499938964844,293.1499938964844,0.0022384428884834,-197.3271026611328,289.7857971191406,0.5102632641792297,0.050000000745058,0.0461802631616592,291.34893798828125,297.1499938964844,293.1499938964844,0.0019836605060845,-184.1580352783203,289.3944396972656,0.5102632641792297,0.050000000745058,0.0486300401389598,291.0328369140625,297.1499938964844,293.1499938964844,0.0019252540078014,-132.01473999023438,289.27410888671875,0.5102632641792297,0.050000000745058,0.0359179824590683,290.8031005859375,297.1499938964844,293.1499938964844,0.0020609474740922,-191.33010864257807,289.4741516113281,0.5102632641792297,0.050000000745058,0.0486300401389598,291.5969543457031,297.1499938964844,293.1499938964844,0.001735171652399,-764.1550903320312,289.0180969238281,0.5102632641792297,0.050000000745058,0.2306799739599228,287.5271301269531,291.1499938964844,271.2752990722656,270.15545654296875,283.07763671875,291.5950012207031,287.2384338378906,1.0,0.1693475842475891,0.9231688976287842,0.9231688976287842,1.0,1.0,-0.4920612573623657,0.2065338343381881,0.2855274379253387,0.0823317170143127,0.0,0.0,1.0,33.626953125,60.0,2492.685791015625,-6804.666015625,34.91624069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19903564453125,309.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,6806.78125,18000.0,0.0,0.0,0.0210496187210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8323265910148621,0.8323323130607605,-5.746174792875536e-06,0.0,2.1362686311476864e-05,0.0,0.0,64.34562683105469,0.0,0.0,0.0,0.4773068726062774,4.0,0.0,1.0
799740,291.08502197265625,297.1499938964844,293.1499938964844,0.0028040891047567,-228.1632080078125,292.9023742675781,0.4960015416145324,0.050000000745058,0.0463841781020164,291.3734436035156,297.1499938964844,293.1499938964844,0.0025083108339458,-215.0290985107422,292.4800720214844,0.4960015416145324,0.050000000745058,0.0488447733223438,291.070068359375,297.1499938964844,293.1499938964844,0.0025340707506984,-160.4459991455078,292.4985656738281,0.4960015416145324,0.050000000745058,0.036076582968235,290.84307861328125,297.1499938964844,293.1499938964844,0.0027307234704494,-234.01695251464844,292.7708740234375,0.4960015416145324,0.050000000745058,0.0488447733223438,291.627197265625,297.1499938964844,293.1499938964844,0.0021870036143809,-889.551513671875,292.0277404785156,0.4960015416145324,0.050000000745058,0.2316985726356506,290.0172424316406,291.1499938964844,271.2327575683594,270.12506103515625,283.0279846191406,291.62164306640625,289.44146728515625,1.0,0.1795134395360946,0.9966928958892822,0.9966928958892822,1.0,1.0,-0.4942341446876526,0.2085319608449936,0.2857021987438202,0.0836891159415245,0.0,0.0,1.0,39.07917022705078,60.0,2612.661865234375,-6633.61376953125,39.71337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0753173828125,307.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,14171.7099609375,19080.0,0.0,0.0,0.0545971989631652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107975482940674,1.2108097076416016,-1.2107383554393891e-05,0.0,5.540921483770944e-05,0.0,0.0,197.365234375,0.0,0.0,0.0,0.6826156973838806,4.0,0.0,1.0
799800,291.08502197265625,297.1499938964844,293.1499938964844,0.0028040891047567,-228.1632080078125,292.9023742675781,0.4960015416145324,0.050000000745058,0.0463841781020164,291.3734436035156,297.1499938964844,293.1499938964844,0.0025083108339458,-215.0290985107422,292.4800720214844,0.4960015416145324,0.050000000745058,0.0488447733223438,291.070068359375,297.1499938964844,293.1499938964844,0.0025340707506984,-160.4459991455078,292.4985656738281,0.4960015416145324,0.050000000745058,0.036076582968235,290.84307861328125,297.1499938964844,293.1499938964844,0.0027307234704494,-234.01695251464844,292.7708740234375,0.4960015416145324,0.050000000745058,0.0488447733223438,291.627197265625,297.1499938964844,293.1499938964844,0.0021870036143809,-889.551513671875,292.0277404785156,0.4960015416145324,0.050000000745058,0.2316985726356506,290.0172424316406,291.1499938964844,271.2327575683594,270.12506103515625,283.0279846191406,291.62164306640625,289.44146728515625,1.0,0.1795134395360946,0.9966928958892822,0.9966928958892822,1.0,1.0,-0.4942341446876526,0.2085319608449936,0.2857021987438202,0.0836891159415245,0.0,0.0,1.0,39.07917022705078,60.0,2612.661865234375,-6633.61376953125,39.71337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0753173828125,307.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,14171.7099609375,19080.0,0.0,0.0,0.0545971989631652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107975482940674,1.2108097076416016,-1.2107383554393891e-05,0.0,5.540921483770944e-05,0.0,0.0,197.365234375,0.0,0.0,0.0,0.6826156973838806,4.0,0.0,1.0
799860,291.13934326171875,297.1499938964844,293.1499938964844,0.0032978518866002,-255.37945556640625,294.835205078125,0.4862614274024963,0.050000000745058,0.0465529896318912,291.4084167480469,297.1499938964844,293.1499938964844,0.0029650097712874,-242.1215362548828,294.3867492675781,0.4862614274024963,0.050000000745058,0.0490225404500961,291.118408203125,297.1499938964844,293.1499938964844,0.0030612712725996,-184.5754852294922,294.5043334960937,0.4862614274024963,0.050000000745058,0.0362078808248043,290.892333984375,297.1499938964844,293.1499938964844,0.003319549607113,-270.6643981933594,294.8443908691406,0.4862614274024963,0.050000000745058,0.0490225404500961,291.6690673828125,297.1499938964844,293.1499938964844,0.0025688128080219,-995.8936157226562,293.8562927246094,0.4862614274024963,0.050000000745058,0.2325418293476104,291.431640625,291.1499938964844,271.1906433105469,270.0968322753906,283.02764892578125,291.6624755859375,290.7215270996094,1.0,0.1874792873859405,0.9970438480377196,0.9970438480377196,1.0,1.0,-0.4960330128669739,0.2093489021062851,0.28668412566185,0.0840065106749534,0.0,0.0,0.9189460277557372,43.593048095703125,48.0,1979.4307861328125,-6368.0888671875,43.71624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7015380859375,306.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18281.3984375,19080.0,0.0,0.0,0.0876269489526748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365012407302856,1.3365161418914795,-1.4981226740928832e-05,0.0,8.893021004041657e-05,0.0,0.0,268.2179870605469,0.0,0.0,0.0,0.731505811214447,4.0,0.0,1.0
799920,291.13934326171875,297.1499938964844,293.1499938964844,0.0032978518866002,-255.37945556640625,294.835205078125,0.4862614274024963,0.050000000745058,0.0465529896318912,291.4084167480469,297.1499938964844,293.1499938964844,0.0029650097712874,-242.1215362548828,294.3867492675781,0.4862614274024963,0.050000000745058,0.0490225404500961,291.118408203125,297.1499938964844,293.1499938964844,0.0030612712725996,-184.5754852294922,294.5043334960937,0.4862614274024963,0.050000000745058,0.0362078808248043,290.892333984375,297.1499938964844,293.1499938964844,0.003319549607113,-270.6643981933594,294.8443908691406,0.4862614274024963,0.050000000745058,0.0490225404500961,291.6690673828125,297.1499938964844,293.1499938964844,0.0025688128080219,-995.8936157226562,293.8562927246094,0.4862614274024963,0.050000000745058,0.2325418293476104,291.431640625,291.1499938964844,271.1906433105469,270.0968322753906,283.02764892578125,291.6624755859375,290.7215270996094,1.0,0.1874792873859405,0.9970438480377196,0.9970438480377196,1.0,1.0,-0.4960330128669739,0.2093489021062851,0.28668412566185,0.0840065106749534,0.0,0.0,0.9189460277557372,43.593048095703125,48.0,1979.4307861328125,-6368.0888671875,43.71624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7015380859375,306.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18281.3984375,19080.0,0.0,0.0,0.0876269489526748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365012407302856,1.3365161418914795,-1.4981226740928832e-05,0.0,8.893021004041657e-05,0.0,0.0,268.2179870605469,0.0,0.0,0.0,0.731505811214447,4.0,0.0,1.0
799980,291.19464111328125,297.1499938964844,293.1499938964844,0.0037120471242815,-276.149658203125,296.2697448730469,0.4839667677879333,0.050000000745058,0.0465951822698116,291.44549560546875,297.1499938964844,293.1499938964844,0.0033473372459411,-262.9190368652344,295.802978515625,0.4839667677879333,0.050000000745058,0.0490669682621955,291.1685791015625,297.1499938964844,293.1499938964844,0.0035024294629693,-202.9892425537109,295.99334716796875,0.4839667677879333,0.050000000745058,0.0362406969070434,290.942626953125,297.1499938964844,293.1499938964844,0.0038194272201508,-298.91192626953125,296.3905029296875,0.4839667677879333,0.050000000745058,0.0490669682621955,291.713623046875,297.1499938964844,293.1499938964844,0.0028798326384276,-1075.0369873046875,295.2026062011719,0.4839667677879333,0.050000000745058,0.232752576470375,292.4723815917969,291.1499938964844,271.1490173339844,270.07061767578125,283.035400390625,291.7069091796875,291.6901550292969,1.0,0.1889280974864959,0.997394859790802,0.997394859790802,1.0,1.0,-0.4964829087257385,0.2095440775156021,0.2869388461112976,0.0840949043631553,0.0,0.0,0.6700176000595093,44.72138214111328,36.0,1412.7684326171875,-6048.51953125,44.72124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0307006835937,305.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,23098.611328125,19080.0,0.0,0.0,0.1176972389221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690144300460815,1.0690265893936155,-1.2163333849457558e-05,0.0,0.0001194477372337,0.0,0.0,162.2429962158203,0.0,0.0,0.0,0.6059324145317078,4.0,0.0,1.0
800040,291.19464111328125,297.1499938964844,293.1499938964844,0.0037120471242815,-276.149658203125,296.2697448730469,0.4839667677879333,0.050000000745058,0.0465951822698116,291.44549560546875,297.1499938964844,293.1499938964844,0.0033473372459411,-262.9190368652344,295.802978515625,0.4839667677879333,0.050000000745058,0.0490669682621955,291.1685791015625,297.1499938964844,293.1499938964844,0.0035024294629693,-202.9892425537109,295.99334716796875,0.4839667677879333,0.050000000745058,0.0362406969070434,290.942626953125,297.1499938964844,293.1499938964844,0.0038194272201508,-298.91192626953125,296.3905029296875,0.4839667677879333,0.050000000745058,0.0490669682621955,291.713623046875,297.1499938964844,293.1499938964844,0.0028798326384276,-1075.0369873046875,295.2026062011719,0.4839667677879333,0.050000000745058,0.232752576470375,292.4723815917969,291.1499938964844,271.1490173339844,270.07061767578125,283.035400390625,291.7069091796875,291.6901550292969,1.0,0.1889280974864959,0.997394859790802,0.997394859790802,1.0,1.0,-0.4964829087257385,0.2095440775156021,0.2869388461112976,0.0840949043631553,0.0,0.0,0.6700176000595093,44.72138214111328,36.0,1412.7684326171875,-6048.51953125,44.72124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0307006835937,305.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,23098.611328125,19080.0,0.0,0.0,0.1176972389221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690144300460815,1.0690265893936155,-1.2163333849457558e-05,0.0,0.0001194477372337,0.0,0.0,162.2429962158203,0.0,0.0,0.0,0.6059324145317078,4.0,0.0,1.0
800100,291.2209167480469,297.1499938964844,293.1499938964844,0.003897997085005,-285.2149353027344,296.8508605957031,0.4851805865764618,0.050000000745058,0.0465727932751178,291.4636535644531,297.1499938964844,293.1499938964844,0.003517179749906,-271.91217041015625,296.3749694824219,0.4851805865764618,0.050000000745058,0.0490433946251869,291.1929016113281,297.1499938964844,293.1499938964844,0.0036992647219449,-210.9273223876953,296.5957946777344,0.4851805865764618,0.050000000745058,0.0362232849001884,290.9669189453125,297.1499938964844,293.1499938964844,0.0040454231202602,-311.1859436035156,297.0189208984375,0.4851805865764618,0.050000000745058,0.0490433946251869,291.735595703125,297.1499938964844,293.1499938964844,0.0030144494958221,-1108.3360595703125,295.7411804199219,0.4851805865764618,0.050000000745058,0.2326407581567764,292.880859375,291.1499938964844,271.1283874511719,270.0581970214844,283.0396423339844,291.72900390625,292.0559387207031,1.0,0.187737762928009,0.9975703358650208,0.9975703358650208,1.0,1.0,-0.4962444603443146,0.2094371616840362,0.2868072986602783,0.0840674638748169,0.0,0.0,0.5133145451545715,44.12295913696289,36.0,1117.595703125,-5719.63671875,44.18800735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95196533203125,305.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,25049.71484375,18000.0,0.0,0.0,0.1308312863111496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343376874923706,0.7343466281890869,-8.939583494793624e-06,0.0,0.0001327771315118,0.0,0.0,73.89034271240234,0.0,0.0,0.0,0.4558074176311493,4.0,0.0,1.0
800160,291.2456359863281,297.1499938964844,293.1499938964844,0.0040813218802213,-294.8154296875,297.3387756347656,0.4876889884471893,0.050000000745058,0.0465270653367042,291.48114013671875,297.1499938964844,293.1499938964844,0.0036823605187237,-281.27703857421875,296.8511962890625,0.4876889884471893,0.050000000745058,0.048995241522789,291.21600341796875,297.1499938964844,293.1499938964844,0.0038915334735065,-219.11383056640625,297.1011962890625,0.4876889884471893,0.050000000745058,0.036187719553709,290.9899597167969,297.1499938964844,293.1499938964844,0.0042684082873165,-323.8771667480469,297.55108642578125,0.4876889884471893,0.050000000745058,0.048995241522789,291.7567443847656,297.1499938964844,293.1499938964844,0.0031427596695721,-1142.6134033203125,296.1820068359375,0.4876889884471893,0.050000000745058,0.2324123233556747,293.18853759765625,291.1499938964844,271.10791015625,270.04620361328125,283.04376220703125,291.7504272460937,292.29803466796875,1.0,0.1854603588581085,0.9977769255638124,0.9977769255638124,1.0,1.0,-0.4957572817802429,0.2092203944921493,0.2865368723869324,0.0840026512742042,0.0,0.0,0.3459547758102417,42.90039825439453,25.0,727.8617553710938,-5082.490234375,43.10016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05877685546875,304.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,23232.880859375,18000.0,0.0,0.0,0.1420842409133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000522196292877,0.4000584483146667,-6.245101758395322e-06,0.0,0.0001441974454792,0.0,0.0,24.97204971313477,0.0,0.0,0.0,0.3553600013256073,4.0,0.0,1.0
800220,291.2806091308594,297.1499938964844,293.1499938964844,0.004410876892507,-316.30181884765625,297.8678894042969,0.4938040971755981,0.050000000745058,0.0464203730225563,291.50634765625,297.1499938964844,293.1499938964844,0.0039718835614621,-301.7204895019531,297.34716796875,0.4938040971755981,0.050000000745058,0.0488828867673873,291.2490234375,297.1499938964844,293.1499938964844,0.0042293216101825,-236.5233764648437,297.6483764648437,0.4938040971755981,0.050000000745058,0.0361047349870204,291.022705078125,297.1499938964844,293.1499938964844,0.0046656085178256,-350.7873840332031,298.1517333984375,0.4938040971755981,0.050000000745058,0.0488828867673873,291.7873840332031,297.1499938964844,293.1499938964844,0.0033622172195464,-1217.8441162109375,296.6049499511719,0.4938040971755981,0.050000000745058,0.2318793684244156,293.3292236328125,291.1499938964844,271.07568359375,270.02801513671875,283.0491943359375,291.78179931640625,292.2738952636719,1.0,0.1802016347646713,0.9981040954589844,0.9981040954589844,1.0,1.0,-0.4946204721927643,0.2087146192789077,0.2859058678150177,0.0838465467095375,0.0,0.0,0.1000000014901161,40.04787826538086,25.0,-140.58961486816406,-3626.49072265625,40.57000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5937805175781,301.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,19961.474609375,18000.0,0.0,0.0,0.1552872061729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390267610549926,0.1390314698219299,-4.718501713796286e-06,0.0,0.00015759676171,0.0,0.0,6.045178890228272,0.0,0.0,0.0,0.2861947119235992,4.0,0.0,1.0
800280,291.2887268066406,297.1499938964844,293.1499938964844,0.0045142662711441,-324.10552978515625,297.9519958496094,0.4958702325820923,0.050000000745058,0.0463863015174865,291.5122985839844,297.1499938964844,293.1499938964844,0.0040612216107547,-309.0759582519531,297.41802978515625,0.4958702325820923,0.050000000745058,0.0488470084965229,291.2567749023437,297.1499938964844,293.1499938964844,0.0043334197252988,-242.681381225586,297.73504638671875,0.4958702325820923,0.050000000745058,0.0360782332718372,291.0303955078125,297.1499938964844,293.1499938964844,0.0047889677807688,-360.2571105957031,298.2563781738281,0.4958702325820923,0.050000000745058,0.0488470084965229,291.79461669921875,297.1499938964844,293.1499938964844,0.0034292887430638,-1245.237060546875,296.6507568359375,0.4958702325820923,0.050000000745058,0.2317091822624206,293.27508544921875,291.1499938964844,271.0672607421875,270.0234069824219,283.05029296875,291.7892761230469,292.17431640625,1.0,0.1784995347261428,0.9981900453567504,0.9981900453567504,1.0,1.0,-0.4942574501037597,0.2085530310869217,0.2857044339179992,0.0837962627410888,0.0,0.0,0.0474138744175434,39.13698959350586,25.0,-374.429443359375,-3319.530029296875,39.764427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7923583984375,301.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,19435.8515625,18000.0,0.0,0.0,0.1578449755907058,0.0,0.0,0.0,0.0,1.0,0.0003878032439388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108800284564495,0.1091709285974502,-0.0003706463612616,0.0,0.0001601925905561,0.0,0.0,4.551409721374512,0.0,0.0,0.0,0.2788572907447815,4.0,0.0,1.0
800340,291.32098388671875,297.1499938964844,293.1499938964844,0.0051073837094008,-371.9952087402344,298.1726379394531,0.5032524466514587,0.050000000745058,0.0462738759815692,291.5361328125,297.1499938964844,293.1499938964844,0.0045672734268009,-354.1387939453125,297.5521545410156,0.5032524466514587,0.050000000745058,0.048728622496128,291.2879943847656,297.1499938964844,293.1499938964844,0.0049232724122703,-280.0280456542969,297.9594116210937,0.5032524466514587,0.050000000745058,0.0359907932579517,291.0614929199219,297.1499938964844,293.1499938964844,0.0054933535866439,-417.3486022949219,298.58740234375,0.5032524466514587,0.050000000745058,0.048728622496128,291.82373046875,297.1499938964844,293.1499938964844,0.0038085940759629,-1415.35302734375,296.63482666015625,0.5032524466514587,0.050000000745058,0.2311476022005081,292.6480712890625,291.1499938964844,271.02716064453125,270.0020446777344,283.0523376464844,291.8197937011719,291.3992614746094,1.0,0.1731165051460266,0.9986031651496888,0.9986031651496888,1.0,1.0,-0.493059366941452,0.2080102860927581,0.2850490808486938,0.0836550667881965,0.0,0.0,0.0,36.131595611572266,25.0,-1563.473876953125,-85.13851165771484,37.11460494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.05731201171875,296.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18336.9375,18000.0,0.0,0.0,0.1642142832279205,0.0,0.0,0.0,0.0,1.0,0.0090969633311033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011009778827428,0.0593402795493602,-0.0582393035292625,0.0,0.0001666566240601,0.0,0.0,2.241949319839477,0.0,0.0,0.0,0.263399600982666,4.0,0.0,1.0
800400,291.32098388671875,297.1499938964844,293.1499938964844,0.0051073837094008,-371.9952087402344,298.1726379394531,0.5032524466514587,0.050000000745058,0.0462738759815692,291.5361328125,297.1499938964844,293.1499938964844,0.0045672734268009,-354.1387939453125,297.5521545410156,0.5032524466514587,0.050000000745058,0.048728622496128,291.2879943847656,297.1499938964844,293.1499938964844,0.0049232724122703,-280.0280456542969,297.9594116210937,0.5032524466514587,0.050000000745058,0.0359907932579517,291.0614929199219,297.1499938964844,293.1499938964844,0.0054933535866439,-417.3486022949219,298.58740234375,0.5032524466514587,0.050000000745058,0.048728622496128,291.82373046875,297.1499938964844,293.1499938964844,0.0038085940759629,-1415.35302734375,296.63482666015625,0.5032524466514587,0.050000000745058,0.2311476022005081,292.6480712890625,291.1499938964844,271.02716064453125,270.0020446777344,283.0523376464844,291.8197937011719,291.3992614746094,1.0,0.1731165051460266,0.9986031651496888,0.9986031651496888,1.0,1.0,-0.493059366941452,0.2080102860927581,0.2850490808486938,0.0836550667881965,0.0,0.0,0.0,36.131595611572266,25.0,-1563.473876953125,-85.13851165771484,37.11460494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.05731201171875,296.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18336.9375,18000.0,0.0,0.0,0.1642142832279205,0.0,0.0,0.0,0.0,1.0,0.0090969633311033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011009778827428,0.0593402795493602,-0.0582393035292625,0.0,0.0001666566240601,0.0,0.0,2.241949319839477,0.0,0.0,0.0,0.263399600982666,4.0,0.0,1.0
800460,291.3368835449219,297.1499938964844,293.1499938964844,0.0057557513937354,-432.7344055175781,298.0141906738281,0.5079671144485474,0.050000000745058,0.046209592372179,291.54791259765625,297.1499938964844,293.1499938964844,0.0051026819273829,-410.8484802246094,297.2817687988281,0.5079671144485474,0.050000000745058,0.0486609265208244,291.3038635253906,297.1499938964844,293.1499938964844,0.0055548204109072,-326.64019775390625,297.7893981933594,0.5079671144485474,0.050000000745058,0.035940796136856,291.0779113769531,297.1499938964844,293.1499938964844,0.0062663587741553,-488.4253845214844,298.5419921875,0.5079671144485474,0.050000000745058,0.0486609265208244,291.83819580078125,297.1499938964844,293.1499938964844,0.0041981320828199,-1630.178466796875,296.1862487792969,0.5079671144485474,0.050000000745058,0.2308264821767807,291.4479064941406,291.1499938964844,270.9980773925781,269.9871826171875,283.0502319335937,291.83563232421875,289.96417236328125,1.0,0.1698708087205886,0.998956263065338,0.998956263065338,1.0,1.0,-0.4923743605613708,0.2076924741268158,0.284681886434555,0.083594225347042,0.0,0.0,0.0,34.41338348388672,25.0,-2374.150146484375,-0.0,35.60527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83447265625,296.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.736328125,18000.0,0.0,0.0,0.1560984253883361,0.0,0.0,0.0,0.0,1.0,0.0132131492719054,0.0,-0.0,-0.0,0.0,0.0,0.0,8.718932804185897e-06,0.0694445595145225,-0.0694358423352241,0.0,0.0001584200508659,0.0,0.0,2.585259437561035,0.0,0.0,0.0,0.2625927329063415,4.0,0.0,1.0
800520,291.3409423828125,297.1499938964844,293.1499938964844,0.0060195703990757,-456.5734558105469,297.94927978515625,0.5095692873001099,0.050000000745058,0.0461889952421188,291.55084228515625,297.1499938964844,293.1499938964844,0.005320287309587,-433.3060302734375,297.17010498046875,0.5095692873001099,0.050000000745058,0.0486392378807067,291.3080444335937,297.1499938964844,293.1499938964844,0.0058117061853408,-344.98785400390625,297.7192077636719,0.5095692873001099,0.050000000745058,0.0359247736632823,291.0824890136719,297.1499938964844,293.1499938964844,0.0065820850431919,-516.1474609375,298.5226745605469,0.5095692873001099,0.050000000745058,0.0486392378807067,291.841796875,297.1499938964844,293.1499938964844,0.0043590809218585,-1717.088623046875,296.0015563964844,0.5095692873001099,0.050000000745058,0.2307235896587371,290.9515380859375,291.1499938964844,270.9875793457031,269.98193359375,283.04852294921875,291.8396911621094,289.5333557128906,1.0,0.1688165664672851,0.9990847110748292,0.9990847110748292,1.0,1.0,-0.4921548664569855,0.2075890153646469,0.2845658659934997,0.0835787504911422,0.0,0.0,0.0143351908773183,33.86288833618164,25.0,-2324.89990234375,-0.1726313084363937,35.1225700378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6300354003906,296.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.421875,18000.0,0.0,0.0,0.1501880288124084,0.0,0.0,0.0,0.0,1.0,0.0146061265841126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006112225819379,0.0713785886764526,-0.0707673653960228,0.0,0.0001524217514088,0.0,0.0,2.653107166290283,0.0,0.0,0.0,0.2626920044422149,4.0,0.0,1.0
800580,291.3549194335937,297.1499938964844,293.1499938964844,0.0067008039914071,-499.3251037597656,298.3980407714844,0.5150666236877441,0.050000000745058,0.0461227111518383,291.5604553222656,297.1499938964844,293.1499938964844,0.0058886827901005,-474.5012512207031,297.5260925292969,0.5150666236877441,0.050000000745058,0.0485694333910942,291.3218688964844,297.1499938964844,293.1499938964844,0.0064892154186964,-378.8677978515625,298.17431640625,0.5150666236877441,0.050000000745058,0.0358732193708419,291.0972900390625,297.1499938964844,293.1499938964844,0.0074176434427499,-566.764404296875,299.0863342285156,0.5150666236877441,0.050000000745058,0.0485694333910942,291.8535461425781,297.1499938964844,293.1499938964844,0.004787353798747,-1880.866943359375,296.2042541503906,0.5150666236877441,0.050000000745058,0.2303924858570099,290.51513671875,291.1499938964844,270.9485168457031,269.9629211425781,283.04058837890625,291.8515319824219,289.73712158203125,1.0,0.1653746962547302,0.9995661973953248,0.9995661973953248,1.0,1.0,-0.4914485216140747,0.2072487324476242,0.2841998040676117,0.0835469961166381,0.0,0.0,0.1636656075716018,32.09164047241211,25.0,238.6413116455078,-4316.4677734375,33.5722541809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91162109375,305.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17888.59765625,18000.0,0.0,0.0,0.1275112479925155,0.0,0.0,0.0,0.0,1.0,0.0025988165289163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225004568696022,0.134900614619255,-0.012400159612298,0.0,0.0001294077083002,0.0,0.0,5.2523698806762695,0.0,0.0,0.0,0.2739225029945373,4.0,0.0,1.0
800640,291.3549194335937,297.1499938964844,293.1499938964844,0.0067008039914071,-499.3251037597656,298.3980407714844,0.5150666236877441,0.050000000745058,0.0461227111518383,291.5604553222656,297.1499938964844,293.1499938964844,0.0058886827901005,-474.5012512207031,297.5260925292969,0.5150666236877441,0.050000000745058,0.0485694333910942,291.3218688964844,297.1499938964844,293.1499938964844,0.0064892154186964,-378.8677978515625,298.17431640625,0.5150666236877441,0.050000000745058,0.0358732193708419,291.0972900390625,297.1499938964844,293.1499938964844,0.0074176434427499,-566.764404296875,299.0863342285156,0.5150666236877441,0.050000000745058,0.0485694333910942,291.8535461425781,297.1499938964844,293.1499938964844,0.004787353798747,-1880.866943359375,296.2042541503906,0.5150666236877441,0.050000000745058,0.2303924858570099,290.51513671875,291.1499938964844,270.9485168457031,269.9629211425781,283.04058837890625,291.8515319824219,289.73712158203125,1.0,0.1653746962547302,0.9995661973953248,0.9995661973953248,1.0,1.0,-0.4914485216140747,0.2072487324476242,0.2841998040676117,0.0835469961166381,0.0,0.0,0.1636656075716018,32.09164047241211,25.0,238.6413116455078,-4316.4677734375,33.5722541809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91162109375,305.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17888.59765625,18000.0,0.0,0.0,0.1275112479925155,0.0,0.0,0.0,0.0,1.0,0.0025988165289163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225004568696022,0.134900614619255,-0.012400159612298,0.0,0.0001294077083002,0.0,0.0,5.2523698806762695,0.0,0.0,0.0,0.2739225029945373,4.0,0.0,1.0
