time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800700,291.3641052246094,297.1499938964844,293.1499938964844,0.006886248011142,-502.9204406738281,298.8699645996094,0.5175262093544006,0.050000000745058,0.0460950769484043,291.5669250488281,297.1499938964844,293.1499938964844,0.0060403919778764,-478.0097961425781,297.9940185546875,0.5175262093544006,0.050000000745058,0.0485403388738632,291.330322265625,297.1499938964844,293.1499938964844,0.0066808462142944,-382.2909240722656,298.6610717773437,0.5175262093544006,0.050000000745058,0.0358517281711101,291.1055603027344,297.1499938964844,293.1499938964844,0.0076672392897307,-572.3306274414062,299.5871276855469,0.5175262093544006,0.050000000745058,0.0485403388738632,291.8612365722656,297.1499938964844,293.1499938964844,0.0048925345763564,-1892.4705810546875,296.65533447265625,0.5175262093544006,0.050000000745058,0.2302544564008712,290.9179382324219,291.1499938964844,270.92919921875,269.9537658691406,283.0376281738281,291.8588256835937,290.0751647949219,1.0,0.1639169007539749,0.9998070001602172,0.9998070001602172,1.0,1.0,-0.4911541044712066,0.2071025818586349,0.2840515077114105,0.083544336259365,0.0,0.0,0.1382538825273513,31.35343170166016,25.0,521.5883178710938,-4325.7880859375,32.92740249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2041931152344,305.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23828125,18000.0,0.0,0.0,0.1227500513195991,0.0,0.0,0.0,0.0,1.0,0.0009607233805581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204836294054985,0.1223350688815116,-0.0018514436669647,0.0,0.0001245757011929,0.0,0.0,4.777603149414063,0.0,0.0,0.0,0.2730486989021301,4.0,0.0,1.0
800760,291.3740539550781,297.1499938964844,293.1499938964844,0.0071105696260929,-510.9853515625,299.2626647949219,0.5198033452033997,0.050000000745058,0.0460705123841762,291.5740966796875,297.1499938964844,293.1499938964844,0.0062211332842707,-485.6827697753906,298.3751220703125,0.5198033452033997,0.050000000745058,0.0485144667327404,291.33941650390625,297.1499938964844,293.1499938964844,0.0069094840437173,-389.0771789550781,299.0662841796875,0.5198033452033997,0.050000000745058,0.0358326211571693,291.1142272949219,297.1499938964844,293.1499938964844,0.0079687247052788,-583.02490234375,300.01531982421875,0.5198033452033997,0.050000000745058,0.0485144667327404,291.8697204589844,297.1499938964844,293.1499938964844,0.005014797206968,-1919.5946044921875,297.00701904296875,0.5198033452033997,0.050000000745058,0.2301317453384399,291.1719665527344,291.1499938964844,270.9100036621094,269.94482421875,283.0352783203125,291.8671264648437,290.2548828125,1.0,0.1626089960336685,0.999845564365387,0.999845564365387,0.9998397827148438,1.0,-0.4908923208713531,0.2069699913263321,0.2839223146438598,0.0835491269826889,0.0,0.0,0.1105299517512321,30.697206497192383,25.0,498.46234130859375,-4183.5087890625,32.354793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4334411621094,305.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18065.10546875,18000.0,0.0,0.0,0.1181152537465095,0.0,0.0,0.0,0.0,1.0,0.0006631365977227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086620241403579,0.1095810458064079,-0.0009190220735035,0.0,0.0001198719692183,0.0,0.0,4.260711669921875,0.0,0.0,0.0,0.2713982462882995,4.0,0.0,1.0
800820,291.3943176269531,297.1499938964844,293.1499938964844,0.0076584764756262,-535.5121459960938,299.9012145996094,0.5238447785377502,0.050000000745058,0.04602912068367,291.5889892578125,297.1499938964844,293.1499938964844,0.0066563040018081,-508.9771728515625,298.9723205566406,0.5238447785377502,0.050000000745058,0.0484708808362484,291.3580017089844,297.1499938964844,293.1499938964844,0.0074621923267841,-408.9922180175781,299.724853515625,0.5238447785377502,0.050000000745058,0.03580042719841,291.1318054199219,297.1499938964844,293.1499938964844,0.0087103173136711,-613.9857177734375,300.73992919921875,0.5238447785377502,0.050000000745058,0.0484708808362484,291.8872375488281,297.1499938964844,293.1499938964844,0.005305360071361,-2004.836669921875,297.5161437988281,0.5238447785377502,0.050000000745058,0.2299249917268753,291.3692932128906,291.1499938964844,270.8720397949219,269.92742919921875,283.0312805175781,291.88458251953125,290.3937683105469,1.0,0.1603794693946838,0.999922811985016,0.999922811985016,0.9995192885398864,1.0,-0.4904512763023376,0.2067389190196991,0.2837123274803161,0.0835765525698661,0.0,0.0,0.0653782114386558,29.591856002807617,25.0,292.86767578125,-3951.256591796875,31.3916244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8462219238281,304.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.15234375,18000.0,0.0,0.0,0.1080100834369659,0.0,0.0,0.0,0.0,1.0,0.0017535011284053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900936126708984,0.0959164574742317,-0.0058228485286235,0.0,0.0001096164996852,0.0,0.0,3.692114591598511,0.0,0.0,0.0,0.2690455019474029,4.0,0.0,1.0
800880,291.3943176269531,297.1499938964844,293.1499938964844,0.0076584764756262,-535.5121459960938,299.9012145996094,0.5238447785377502,0.050000000745058,0.04602912068367,291.5889892578125,297.1499938964844,293.1499938964844,0.0066563040018081,-508.9771728515625,298.9723205566406,0.5238447785377502,0.050000000745058,0.0484708808362484,291.3580017089844,297.1499938964844,293.1499938964844,0.0074621923267841,-408.9922180175781,299.724853515625,0.5238447785377502,0.050000000745058,0.03580042719841,291.1318054199219,297.1499938964844,293.1499938964844,0.0087103173136711,-613.9857177734375,300.73992919921875,0.5238447785377502,0.050000000745058,0.0484708808362484,291.8872375488281,297.1499938964844,293.1499938964844,0.005305360071361,-2004.836669921875,297.5161437988281,0.5238447785377502,0.050000000745058,0.2299249917268753,291.3692932128906,291.1499938964844,270.8720397949219,269.92742919921875,283.0312805175781,291.88458251953125,290.3937683105469,1.0,0.1603794693946838,0.999922811985016,0.999922811985016,0.9995192885398864,1.0,-0.4904512763023376,0.2067389190196991,0.2837123274803161,0.0835765525698661,0.0,0.0,0.0653782114386558,29.591856002807617,25.0,292.86767578125,-3951.256591796875,31.3916244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8462219238281,304.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.15234375,18000.0,0.0,0.0,0.1080100834369659,0.0,0.0,0.0,0.0,1.0,0.0017535011284053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900936126708984,0.0959164574742317,-0.0058228485286235,0.0,0.0001096164996852,0.0,0.0,3.692114591598511,0.0,0.0,0.0,0.2690455019474029,4.0,0.0,1.0
800940,291.4140625,297.1499938964844,293.1499938964844,0.0082885194569826,-563.5171508789062,300.4753112792969,0.5272642374038696,0.050000000745058,0.0459961146116256,291.6038818359375,297.1499938964844,293.1499938964844,0.0071477191522717,-535.629638671875,299.4978332519531,0.5272642374038696,0.050000000745058,0.0484361201524734,291.3761901855469,297.1499938964844,293.1499938964844,0.0080960346385836,-431.55474853515625,300.3168640136719,0.5272642374038696,0.050000000745058,0.0357747562229633,291.14910888671875,297.1499938964844,293.1499938964844,0.0095845302566885,-648.8814697265625,301.4062194824219,0.5272642374038696,0.050000000745058,0.0484361201524734,291.904541015625,297.1499938964844,293.1499938964844,0.0056253829970955,-2103.24853515625,297.94122314453125,0.5272642374038696,0.050000000745058,0.2297601103782653,291.4380187988281,291.1499938964844,270.83465576171875,269.9106140136719,283.0274658203125,291.90191650390625,290.4463806152344,1.0,0.1585773974657058,1.0,1.0,0.999198853969574,1.0,-0.4900995194911957,0.2065453082323074,0.2835542261600494,0.0836219638586044,0.0,0.0,0.0217013843357563,28.710676193237305,25.0,127.87622833251952,-3757.543701171875,30.624988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1834411621094,303.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.837890625,18000.0,0.0,0.0,0.0971457585692405,0.0,0.0,0.0,0.0,1.0,0.0031518135219812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759701207280159,0.0934948101639747,-0.0175246931612491,0.0,9.859059355221687e-05,0.0,0.0,3.5747218132019043,0.0,0.0,0.0,0.2680204808712005,4.0,0.0,1.0
801000,291.4140625,297.1499938964844,293.1499938964844,0.0082885194569826,-563.5171508789062,300.4753112792969,0.5272642374038696,0.050000000745058,0.0459961146116256,291.6038818359375,297.1499938964844,293.1499938964844,0.0071477191522717,-535.629638671875,299.4978332519531,0.5272642374038696,0.050000000745058,0.0484361201524734,291.3761901855469,297.1499938964844,293.1499938964844,0.0080960346385836,-431.55474853515625,300.3168640136719,0.5272642374038696,0.050000000745058,0.0357747562229633,291.14910888671875,297.1499938964844,293.1499938964844,0.0095845302566885,-648.8814697265625,301.4062194824219,0.5272642374038696,0.050000000745058,0.0484361201524734,291.904541015625,297.1499938964844,293.1499938964844,0.0056253829970955,-2103.24853515625,297.94122314453125,0.5272642374038696,0.050000000745058,0.2297601103782653,291.4380187988281,291.1499938964844,270.83465576171875,269.9106140136719,283.0274658203125,291.90191650390625,290.4463806152344,1.0,0.1585773974657058,1.0,1.0,0.999198853969574,1.0,-0.4900995194911957,0.2065453082323074,0.2835542261600494,0.0836219638586044,0.0,0.0,0.0217013843357563,28.710676193237305,25.0,127.87622833251952,-3757.543701171875,30.624988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1834411621094,303.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.837890625,18000.0,0.0,0.0,0.0971457585692405,0.0,0.0,0.0,0.0,1.0,0.0031518135219812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759701207280159,0.0934948101639747,-0.0175246931612491,0.0,9.859059355221687e-05,0.0,0.0,3.5747218132019043,0.0,0.0,0.0,0.2680204808712005,4.0,0.0,1.0
801060,291.4330444335937,297.1499938964844,293.1499938964844,0.0090208100154995,-595.6678466796875,301.0130615234375,0.5301372408866882,0.050000000745058,0.0459696725010871,291.618408203125,297.1499938964844,293.1499938964844,0.0077031035907566,-566.0852661132812,299.98101806640625,0.5301372408866882,0.050000000745058,0.0484082773327827,291.39373779296875,297.1499938964844,293.1499938964844,0.0088304132223129,-457.2669677734375,300.87139892578125,0.5301372408866882,0.050000000745058,0.0357541888952255,291.1658630371094,297.1499938964844,293.1499938964844,0.0106378654018044,-688.7028198242188,302.04229736328125,0.5301372408866882,0.050000000745058,0.0484082773327827,291.9212341308594,297.1499938964844,293.1499938964844,0.0059720794670283,-2215.17626953125,298.3131408691406,0.5301372408866882,0.050000000745058,0.2296280264854431,291.4151306152344,291.1499938964844,270.7978515625,269.8941955566406,283.02349853515625,291.9187316894531,290.310546875,1.0,0.1571180075407028,1.0,1.0,0.998762309551239,1.0,-0.4898177683353424,0.2063828706741333,0.2834348976612091,0.0836802199482917,0.0,0.0,0.0,28.005088806152344,25.0,-748.4418334960938,-262.237060546875,30.01188468933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4320983886719,298.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18151.33984375,18000.0,0.0,0.0,0.0860285386443138,0.0,0.0,0.0,0.0,1.0,0.0096371797844767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001927624689415,0.062058612704277,-0.06013098731637,0.0,8.730802801437676e-05,0.0,0.0,2.3223578929901123,0.0,0.0,0.0,0.2624998390674591,4.0,0.0,1.0
801120,291.4330444335937,297.1499938964844,293.1499938964844,0.0090208100154995,-595.6678466796875,301.0130615234375,0.5301372408866882,0.050000000745058,0.0459696725010871,291.618408203125,297.1499938964844,293.1499938964844,0.0077031035907566,-566.0852661132812,299.98101806640625,0.5301372408866882,0.050000000745058,0.0484082773327827,291.39373779296875,297.1499938964844,293.1499938964844,0.0088304132223129,-457.2669677734375,300.87139892578125,0.5301372408866882,0.050000000745058,0.0357541888952255,291.1658630371094,297.1499938964844,293.1499938964844,0.0106378654018044,-688.7028198242188,302.04229736328125,0.5301372408866882,0.050000000745058,0.0484082773327827,291.9212341308594,297.1499938964844,293.1499938964844,0.0059720794670283,-2215.17626953125,298.3131408691406,0.5301372408866882,0.050000000745058,0.2296280264854431,291.4151306152344,291.1499938964844,270.7978515625,269.8941955566406,283.02349853515625,291.9187316894531,290.310546875,1.0,0.1571180075407028,1.0,1.0,0.998762309551239,1.0,-0.4898177683353424,0.2063828706741333,0.2834348976612091,0.0836802199482917,0.0,0.0,0.0,28.005088806152344,25.0,-748.4418334960938,-262.237060546875,30.01188468933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4320983886719,298.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18151.33984375,18000.0,0.0,0.0,0.0860285386443138,0.0,0.0,0.0,0.0,1.0,0.0096371797844767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001927624689415,0.062058612704277,-0.06013098731637,0.0,8.730802801437676e-05,0.0,0.0,2.3223578929901123,0.0,0.0,0.0,0.2624998390674591,4.0,0.0,1.0
801180,291.44921875,297.1499938964844,293.1499938964844,0.0104533936828374,-671.9839477539062,301.3383483886719,0.5325384736061096,0.050000000745058,0.0459484048187732,291.6305847167969,297.1499938964844,293.1499938964844,0.0087477574124932,-638.3114013671875,300.1629638671875,0.5325384736061096,0.050000000745058,0.0483858808875083,291.4088134765625,297.1499938964844,293.1499938964844,0.010241818614304,-516.9244384765625,301.20281982421875,0.5325384736061096,0.050000000745058,0.0357376486063003,291.1809997558594,297.1499938964844,293.1499938964844,0.0127586005255579,-779.8418579101562,302.5556640625,0.5325384736061096,0.050000000745058,0.0483858808875083,291.9346618652344,297.1499938964844,293.1499938964844,0.006605046801269,-2488.76416015625,298.2396545410156,0.5325384736061096,0.050000000745058,0.2295217961072921,290.34490966796875,291.1499938964844,270.7616577148437,269.8779602050781,283.01806640625,291.93280029296875,289.4273376464844,1.0,0.1559338122606277,1.0,1.0,0.998325765132904,1.0,-0.4895911514759063,0.2062456160783767,0.2833455502986908,0.0837452635169029,0.0,0.0,0.16447414457798,27.43784523010254,25.0,-1.6742247343063354,-4339.74755859375,29.519481658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2576599121094,304.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17806.65625,18000.0,0.0,0.0,0.0668235123157501,0.0,0.0,0.0,0.0,1.0,0.0037173663731664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039794757962226,0.1272512823343277,-0.023271806538105,0.0,6.781737465644255e-05,0.0,0.0,4.889811038970947,0.0,0.0,0.0,0.2719464898109436,4.0,0.0,1.0
801240,291.44921875,297.1499938964844,293.1499938964844,0.0104533936828374,-671.9839477539062,301.3383483886719,0.5325384736061096,0.050000000745058,0.0459484048187732,291.6305847167969,297.1499938964844,293.1499938964844,0.0087477574124932,-638.3114013671875,300.1629638671875,0.5325384736061096,0.050000000745058,0.0483858808875083,291.4088134765625,297.1499938964844,293.1499938964844,0.010241818614304,-516.9244384765625,301.20281982421875,0.5325384736061096,0.050000000745058,0.0357376486063003,291.1809997558594,297.1499938964844,293.1499938964844,0.0127586005255579,-779.8418579101562,302.5556640625,0.5325384736061096,0.050000000745058,0.0483858808875083,291.9346618652344,297.1499938964844,293.1499938964844,0.006605046801269,-2488.76416015625,298.2396545410156,0.5325384736061096,0.050000000745058,0.2295217961072921,290.34490966796875,291.1499938964844,270.7616577148437,269.8779602050781,283.01806640625,291.93280029296875,289.4273376464844,1.0,0.1559338122606277,1.0,1.0,0.998325765132904,1.0,-0.4895911514759063,0.2062456160783767,0.2833455502986908,0.0837452635169029,0.0,0.0,0.16447414457798,27.43784523010254,25.0,-1.6742247343063354,-4339.74755859375,29.519481658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2576599121094,304.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17806.65625,18000.0,0.0,0.0,0.0668235123157501,0.0,0.0,0.0,0.0,1.0,0.0037173663731664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039794757962226,0.1272512823343277,-0.023271806538105,0.0,6.781737465644255e-05,0.0,0.0,4.889811038970947,0.0,0.0,0.0,0.2719464898109436,4.0,0.0,1.0
801300,291.4573669433594,297.1499938964844,293.1499938964844,0.0106426123529672,-667.7185668945312,301.6936340332031,0.5335838794708252,0.050000000745058,0.0459393709897995,291.6367492675781,297.1499938964844,293.1499938964844,0.0088937198743224,-634.7476196289062,300.5206604003906,0.5335838794708252,0.050000000745058,0.0483763664960861,291.4162902832031,297.1499938964844,293.1499938964844,0.0104453545063734,-514.2138061523438,301.5706787109375,0.5335838794708252,0.050000000745058,0.0357306189835071,291.1883239746094,297.1499938964844,293.1499938964844,0.0130700906738638,-775.7127075195312,302.93084716796875,0.5335838794708252,0.050000000745058,0.0483763664960861,291.9415588378906,297.1499938964844,293.1499938964844,0.0066965566948056,-2475.606689453125,298.589111328125,0.5335838794708252,0.050000000745058,0.229476660490036,290.6933898925781,291.1499938964844,270.7437744140625,269.8699035644531,283.0152282714844,291.9393920898437,289.9335327148437,1.0,0.1554278880357742,1.0,1.0,0.9981074929237366,1.0,-0.4894948899745941,0.2061852365732193,0.2833096385002136,0.0837788507342338,0.0,0.0,0.1624750792980194,27.19694328308105,25.0,614.2728881835938,-4663.294921875,29.31049537658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0305480957031,307.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.232421875,18000.0,0.0,0.0,0.0630633533000946,0.0,0.0,0.0,0.0,1.0,0.0006598041509278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278391629457473,0.1287488043308258,-0.0009096401627175,0.0,6.400128768291324e-05,0.0,0.0,5.021586418151856,0.0,0.0,0.0,0.2736268639564514,4.0,0.0,1.0
801360,291.4661865234375,297.1499938964844,293.1499938964844,0.0108257522806525,-664.246337890625,302.04315185546875,0.5345364809036255,0.050000000745058,0.0459312498569488,291.64361572265625,297.1499938964844,293.1499938964844,0.0090266689658164,-631.5701293945312,300.8812561035156,0.5345364809036255,0.050000000745058,0.0483678169548511,291.42431640625,297.1499938964844,293.1499938964844,0.0106426663696765,-512.0634765625,301.933349609375,0.5345364809036255,0.050000000745058,0.0357243046164512,291.1959228515625,297.1499938964844,293.1499938964844,0.0133931068703532,-772.87841796875,303.2913818359375,0.5345364809036255,0.050000000745058,0.0483678169548511,291.949462890625,297.1499938964844,293.1499938964844,0.0067675658501684,-2460.63720703125,298.9550476074219,0.5345364809036255,0.050000000745058,0.2294360995292663,291.11968994140625,291.1499938964844,270.7260437011719,269.86181640625,283.0130310058594,291.947021484375,290.2818298339844,1.0,0.1549717187881469,1.0,1.0,0.9978896975517272,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124081492424,0.0,0.0,0.121090292930603,26.980478286743164,25.0,690.9993896484375,-4448.5712890625,29.122774124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.684326171875,306.7094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.82421875,18000.0,0.0,0.0,0.0611089803278446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116434521973133,0.1164387688040733,-4.245534910296556e-06,0.0,6.201784708537161e-05,0.0,0.0,4.540618419647217,0.0,0.0,0.0,0.2722847461700439,4.0,0.0,1.0
801420,291.4844665527344,297.1499938964844,293.1499938964844,0.0115525871515274,-679.1754150390625,302.6219482421875,0.5361931920051575,0.050000000745058,0.0459173768758773,291.6581420898437,297.1499938964844,293.1499938964844,0.0095358965918421,-645.764404296875,301.44171142578125,0.5361931920051575,0.050000000745058,0.0483532100915908,291.4410095214844,297.1499938964844,293.1499938964844,0.0113888075575232,-524.56494140625,302.5335693359375,0.5361931920051575,0.050000000745058,0.0357135161757469,291.21148681640625,297.1499938964844,293.1499938964844,0.0146318385377526,-792.8598022460938,303.93475341796875,0.5361931920051575,0.050000000745058,0.0483532100915908,291.9661560058594,297.1499938964844,293.1499938964844,0.0070412191562354,-2508.579833984375,299.4586181640625,0.5361931920051575,0.050000000745058,0.2293668091297149,291.4739990234375,291.1499938964844,270.6910705566406,269.8455505371094,283.0093994140625,291.9635925292969,290.49468994140625,1.0,0.154189184308052,1.0,1.0,0.9974541068077089,1.0,-0.4892605543136596,0.2060330659151077,0.2832274734973907,0.0838774070143699,0.0,0.0,0.0475971959531307,26.61078453063965,25.0,303.298583984375,-3890.779296875,28.802318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0791015625,304.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.806640625,18000.0,0.0,0.0,0.0582826733589172,0.0,0.0,0.0,0.0,1.0,0.001872917287983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857864618301391,0.0923953056335449,-0.0066088456660509,0.0,5.9149504522793e-05,0.0,0.0,3.5532491207122803,0.0,0.0,0.0,0.2685930132865906,4.0,0.0,1.0
801480,291.4844665527344,297.1499938964844,293.1499938964844,0.0115525871515274,-679.1754150390625,302.6219482421875,0.5361931920051575,0.050000000745058,0.0459173768758773,291.6581420898437,297.1499938964844,293.1499938964844,0.0095358965918421,-645.764404296875,301.44171142578125,0.5361931920051575,0.050000000745058,0.0483532100915908,291.4410095214844,297.1499938964844,293.1499938964844,0.0113888075575232,-524.56494140625,302.5335693359375,0.5361931920051575,0.050000000745058,0.0357135161757469,291.21148681640625,297.1499938964844,293.1499938964844,0.0146318385377526,-792.8598022460938,303.93475341796875,0.5361931920051575,0.050000000745058,0.0483532100915908,291.9661560058594,297.1499938964844,293.1499938964844,0.0070412191562354,-2508.579833984375,299.4586181640625,0.5361931920051575,0.050000000745058,0.2293668091297149,291.4739990234375,291.1499938964844,270.6910705566406,269.8455505371094,283.0093994140625,291.9635925292969,290.49468994140625,1.0,0.154189184308052,1.0,1.0,0.9974541068077089,1.0,-0.4892605543136596,0.2060330659151077,0.2832274734973907,0.0838774070143699,0.0,0.0,0.0475971959531307,26.61078453063965,25.0,303.298583984375,-3890.779296875,28.802318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0791015625,304.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.806640625,18000.0,0.0,0.0,0.0582826733589172,0.0,0.0,0.0,0.0,1.0,0.001872917287983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857864618301391,0.0923953056335449,-0.0066088456660509,0.0,5.9149504522793e-05,0.0,0.0,3.5532491207122803,0.0,0.0,0.0,0.2685930132865906,4.0,0.0,1.0
801540,291.5025329589844,297.1499938964844,293.1499938964844,0.0126083083450794,-707.6762084960938,303.13726806640625,0.5417202115058899,0.050000000745058,0.0458731837570667,291.6727294921875,297.1499938964844,293.1499938964844,0.0102543858811259,-672.8511962890625,301.9083251953125,0.5417202115058899,0.050000000745058,0.0483066737651824,291.4576721191406,297.1499938964844,293.1499938964844,0.0124619724228978,-547.5282592773438,303.0674743652344,0.5417202115058899,0.050000000745058,0.035679142922163,291.2370300292969,297.1499938964844,293.1499938964844,0.0270106345415115,-1082.608154296875,304.12066650390625,0.6117592453956604,0.0786546990275383,0.0657198280096054,291.9826965332031,297.1499938964844,293.1499938964844,0.0074185081757605,-2606.226318359375,299.8167724609375,0.5417202115058899,0.050000000745058,0.2291460484266281,291.4789733886719,291.1499938964844,270.6567077636719,269.8290100097656,282.9958801269531,291.980224609375,290.4614562988281,1.0,0.1538181900978088,1.0,1.0,0.9970184564590454,1.0,-0.5096789598464966,0.2149015963077545,0.2947773337364197,0.0873859375715255,0.0,0.0,0.0017136307433247,25.58339500427246,28.0,-13.84428596496582,-3561.92529296875,29.704126358032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.577392578125,302.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.953125,18000.0,0.0,0.0,0.056614514440298,0.0,0.0,0.0,0.0,1.0,0.0037587103433907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669090524315834,0.0906006246805191,-0.0236915666610002,0.0,5.74565347051248e-05,0.0,0.0,3.456251621246338,0.0,0.0,0.0,0.2671923041343689,4.0,0.0,1.0
801600,291.5025329589844,297.1499938964844,293.1499938964844,0.0126083083450794,-707.6762084960938,303.13726806640625,0.5417202115058899,0.050000000745058,0.0458731837570667,291.6727294921875,297.1499938964844,293.1499938964844,0.0102543858811259,-672.8511962890625,301.9083251953125,0.5417202115058899,0.050000000745058,0.0483066737651824,291.4576721191406,297.1499938964844,293.1499938964844,0.0124619724228978,-547.5282592773438,303.0674743652344,0.5417202115058899,0.050000000745058,0.035679142922163,291.2370300292969,297.1499938964844,293.1499938964844,0.0270106345415115,-1082.608154296875,304.12066650390625,0.6117592453956604,0.0786546990275383,0.0657198280096054,291.9826965332031,297.1499938964844,293.1499938964844,0.0074185081757605,-2606.226318359375,299.8167724609375,0.5417202115058899,0.050000000745058,0.2291460484266281,291.4789733886719,291.1499938964844,270.6567077636719,269.8290100097656,282.9958801269531,291.980224609375,290.4614562988281,1.0,0.1538181900978088,1.0,1.0,0.9970184564590454,1.0,-0.5096789598464966,0.2149015963077545,0.2947773337364197,0.0873859375715255,0.0,0.0,0.0017136307433247,25.58339500427246,28.0,-13.84428596496582,-3561.92529296875,29.704126358032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.577392578125,302.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.953125,18000.0,0.0,0.0,0.056614514440298,0.0,0.0,0.0,0.0,1.0,0.0037587103433907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669090524315834,0.0906006246805191,-0.0236915666610002,0.0,5.74565347051248e-05,0.0,0.0,3.456251621246338,0.0,0.0,0.0,0.2671923041343689,4.0,0.0,1.0
801660,291.5204467773437,297.1499938964844,293.1499938964844,0.01491713616997,-783.3456420898438,303.6153869628906,0.5478163361549377,0.050000000745058,0.0458277538418769,291.6870422363281,297.1499938964844,293.1499938964844,0.0117221474647521,-743.892578125,302.26678466796875,0.5478163361549377,0.050000000745058,0.0482588298618793,291.4744873046875,297.1499938964844,293.1499938964844,0.0147727811709046,-606.9998779296875,303.5608825683594,0.5478163361549377,0.050000000745058,0.0356438085436821,291.319091796875,297.1499938964844,293.1499938964844,0.0630417764186859,-1728.3359375,304.0708312988281,0.7079116702079773,0.1105709075927734,0.0984803438186645,292.0009765625,297.1499938964844,293.1499938964844,0.0081142662093043,-2862.239501953125,299.9346618652344,0.5478163361549377,0.050000000745058,0.228919118642807,290.7560119628906,291.1499938964844,270.6229553222656,269.81201171875,282.9701232910156,291.9984130859375,289.3534851074219,1.0,0.1554973274469375,1.0,1.0,0.9966776371002196,1.0,-0.5485692620277405,0.2318468391895294,0.316722422838211,0.0941022783517837,0.0,0.0,0.0783594697713851,24.66633987426757,25.0,-1191.985595703125,-3778.546875,32.39601135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58074951171875,299.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17777.84765625,18000.0,0.0,0.0,0.0512698180973529,0.0,0.0,0.0,0.0,1.0,0.0059264739975333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07322359085083,0.1145220398902893,-0.0412984527647495,0.0,5.203234832151793e-05,0.0,0.0,4.333925724029541,0.0,0.0,0.0,0.2688027024269104,4.0,0.0,1.0
801720,291.5204467773437,297.1499938964844,293.1499938964844,0.01491713616997,-783.3456420898438,303.6153869628906,0.5478163361549377,0.050000000745058,0.0458277538418769,291.6870422363281,297.1499938964844,293.1499938964844,0.0117221474647521,-743.892578125,302.26678466796875,0.5478163361549377,0.050000000745058,0.0482588298618793,291.4744873046875,297.1499938964844,293.1499938964844,0.0147727811709046,-606.9998779296875,303.5608825683594,0.5478163361549377,0.050000000745058,0.0356438085436821,291.319091796875,297.1499938964844,293.1499938964844,0.0630417764186859,-1728.3359375,304.0708312988281,0.7079116702079773,0.1105709075927734,0.0984803438186645,292.0009765625,297.1499938964844,293.1499938964844,0.0081142662093043,-2862.239501953125,299.9346618652344,0.5478163361549377,0.050000000745058,0.228919118642807,290.7560119628906,291.1499938964844,270.6229553222656,269.81201171875,282.9701232910156,291.9984130859375,289.3534851074219,1.0,0.1554973274469375,1.0,1.0,0.9966776371002196,1.0,-0.5485692620277405,0.2318468391895294,0.316722422838211,0.0941022783517837,0.0,0.0,0.0783594697713851,24.66633987426757,25.0,-1191.985595703125,-3778.546875,32.39601135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58074951171875,299.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17777.84765625,18000.0,0.0,0.0,0.0512698180973529,0.0,0.0,0.0,0.0,1.0,0.0059264739975333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07322359085083,0.1145220398902893,-0.0412984527647495,0.0,5.203234832151793e-05,0.0,0.0,4.333925724029541,0.0,0.0,0.0,0.2688027024269104,4.0,0.0,1.0
801780,291.53924560546875,297.1499938964844,293.1499938964844,0.0167072117328643,-809.5389404296875,304.1412353515625,0.5543697476387024,0.0501692965626716,0.045785091817379,291.7016296386719,297.1499938964844,293.1499938964844,0.012533301487565,-761.1548461914062,302.744873046875,0.5543565154075623,0.050000000745058,0.0482111386954784,291.49224853515625,297.1499938964844,293.1499938964844,0.0160581339150667,-620.9519653320312,304.1095275878906,0.5543565154075623,0.050000000745058,0.0356085821986198,291.4195556640625,297.1499938964844,293.1499938964844,0.0847212746739387,-2142.8388671875,304.0622253417969,0.7695752382278442,0.1365992426872253,0.1240691244602203,292.0223388671875,297.1499938964844,293.1499938964844,0.0085000041872262,-2926.43994140625,300.2748413085937,0.5543565154075623,0.050000000745058,0.2286928743124008,290.7212219238281,291.1499938964844,270.58990478515625,269.79443359375,282.95001220703125,292.0192565917969,289.8666076660156,1.0,0.156117245554924,1.0,1.0,0.9963367581367492,1.0,-0.5788565874099731,0.2451276332139969,0.333728939294815,0.0993132591247558,0.0,0.0,0.16975699365139,23.69244384765625,25.0,360.4154357910156,-4728.58154296875,34.347259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02618408203125,305.296875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.267578125,18000.0,0.0,0.0,0.0517636574804782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309518963098526,0.1309561282396316,-4.240102953190217e-06,0.0,5.253353083389811e-05,0.0,0.0,5.116310119628906,0.0,0.0,0.0,0.2740628123283386,4.0,0.0,1.0
801840,291.53924560546875,297.1499938964844,293.1499938964844,0.0167072117328643,-809.5389404296875,304.1412353515625,0.5543697476387024,0.0501692965626716,0.045785091817379,291.7016296386719,297.1499938964844,293.1499938964844,0.012533301487565,-761.1548461914062,302.744873046875,0.5543565154075623,0.050000000745058,0.0482111386954784,291.49224853515625,297.1499938964844,293.1499938964844,0.0160581339150667,-620.9519653320312,304.1095275878906,0.5543565154075623,0.050000000745058,0.0356085821986198,291.4195556640625,297.1499938964844,293.1499938964844,0.0847212746739387,-2142.8388671875,304.0622253417969,0.7695752382278442,0.1365992426872253,0.1240691244602203,292.0223388671875,297.1499938964844,293.1499938964844,0.0085000041872262,-2926.43994140625,300.2748413085937,0.5543565154075623,0.050000000745058,0.2286928743124008,290.7212219238281,291.1499938964844,270.58990478515625,269.79443359375,282.95001220703125,292.0192565917969,289.8666076660156,1.0,0.156117245554924,1.0,1.0,0.9963367581367492,1.0,-0.5788565874099731,0.2451276332139969,0.333728939294815,0.0993132591247558,0.0,0.0,0.16975699365139,23.69244384765625,25.0,360.4154357910156,-4728.58154296875,34.347259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02618408203125,305.296875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.267578125,18000.0,0.0,0.0,0.0517636574804782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309518963098526,0.1309561282396316,-4.240102953190217e-06,0.0,5.253353083389811e-05,0.0,0.0,5.116310119628906,0.0,0.0,0.0,0.2740628123283386,4.0,0.0,1.0
801900,291.55352783203125,297.1499938964844,293.1499938964844,0.0217324718832969,-926.5421142578124,304.1331787109375,0.6014652252197266,0.0677838698029518,0.0542949624359607,291.7099609375,297.1499938964844,293.1499938964844,0.0127761848270893,-761.095458984375,303.0052185058594,0.5621150135993958,0.050000000745058,0.0481587313115596,291.50408935546875,297.1499938964844,293.1499938964844,0.0204819440841674,-700.2081909179688,304.1351623535156,0.5949899554252625,0.0663761422038078,0.041024375706911,291.4704284667969,297.1499938964844,293.1499938964844,0.0930070728063583,-2303.186279296875,304.0630798339844,0.8026877045631409,0.14853036403656,0.135588139295578,292.03521728515625,297.1499938964844,293.1499938964844,0.0085804387927055,-2919.04541015625,300.5165710449219,0.5621150135993958,0.050000000745058,0.228444293141365,290.9934387207031,291.1499938964844,270.5736083984375,269.7853698730469,282.933349609375,292.03192138671875,290.05682373046875,1.0,0.1568106710910797,1.0,1.0,0.9961662888526917,1.0,-0.6090189814567566,0.2584714591503143,0.3505475223064422,0.1043742001056671,0.0,0.0,0.1519635766744613,22.59992408752441,25.0,340.1302185058594,-4647.63671875,36.24401092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487060546875,304.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.0552697144448757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247539222240448,0.124758169054985,-4.251302016200498e-06,0.0,5.609173604170792e-05,0.0,0.0,4.880051612854004,0.0,0.0,0.0,0.2735314667224884,4.0,0.0,1.0
801960,291.5853881835937,297.1499938964844,293.1499938964844,0.0344006903469562,-1153.9010009765625,304.1132202148437,0.6590903997421265,0.0817658901214599,0.0679382160305976,291.7188720703125,297.1499938964844,293.1499938964844,0.01320515666157,-770.5635375976562,303.2391967773437,0.5740107297897339,0.050000000745058,0.0480855703353881,291.5300598144531,297.1499938964844,293.1499938964844,0.0338972248136997,-891.030517578125,304.1134338378906,0.6574798226356506,0.0821375399827957,0.0524629242718219,291.5187072753906,297.1499938964844,293.1499938964844,0.1022363975644111,-2484.185302734375,304.06207275390625,0.8371561169624329,0.1603227108716964,0.1467233747243881,292.04949951171875,297.1499938964844,293.1499938964844,0.0087320562452077,-2945.98779296875,300.6944580078125,0.5740107297897339,0.050000000745058,0.2280972450971603,291.0726013183594,291.1499938964844,270.5574645996094,269.7760925292969,282.9079284667969,292.0460510253906,290.0634460449219,1.0,0.1579520106315612,1.0,1.0,0.9962275624275208,1.0,-0.6519789695739746,0.2775017321109772,0.3744772374629974,0.1117585152387619,0.0,0.0,0.1481631994247436,21.09281349182129,25.0,120.86964416503906,-4605.38134765625,39.13299179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,303.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.029296875,18000.0,0.0,0.0,0.0592378191649913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193321645259857,0.1193364113569259,-4.246495791448979e-06,0.0,6.011885852785781e-05,0.0,0.0,4.657407760620117,0.0,0.0,0.0,0.2728584408760071,4.0,0.0,1.0
802020,291.6539306640625,297.1499938964844,293.1499938964844,0.0527932159602642,-1458.5029296875,304.09185791015625,0.7305841445922852,0.0994613692164421,0.0851086154580116,291.7340393066406,297.1499938964844,293.1499938964844,0.0141911692917346,-797.4110107421875,303.5868530273437,0.5909525752067566,0.050000000745058,0.0479932874441146,291.5894775390625,297.1499938964844,293.1499938964844,0.0549011528491973,-1162.3876953125,304.0875549316406,0.7361771464347839,0.1027682200074195,0.067851573228836,291.5911865234375,297.1499938964844,293.1499938964844,0.1187918782234191,-2804.644287109375,304.0575256347656,0.8905046582221985,0.1785450428724289,0.1640431582927703,292.07537841796875,297.1499938964844,293.1499938964844,0.0090820379555225,-3032.140869140625,300.8959350585937,0.5909525752067566,0.050000000745058,0.2276594936847686,290.9454650878906,291.1499938964844,270.53228759765625,269.76092529296875,282.87579345703125,292.0717163085937,289.9103088378906,1.0,0.1602848321199417,1.0,1.0,0.9963245391845704,1.0,-0.7112051248550415,0.3038613796234131,0.4073437452316284,0.1221489310264587,0.0,0.0,0.178749069571495,19.2524471282959,25.0,-127.19667053222656,-4791.13671875,43.71862030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4870910644531,303.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.1484375,18000.0,0.0,0.0,0.0666425451636314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274745315313339,0.1274787783622741,-4.245222044119146e-06,0.0,6.763371493434533e-05,0.0,0.0,4.982435703277588,0.0,0.0,0.0,0.2739526033401489,4.0,0.0,1.0
802080,291.673095703125,297.1499938964844,293.1499938964844,0.0569551549851894,-1529.8602294921875,304.0885314941406,0.7452276349067688,0.1036603152751922,0.0890430659055709,291.7383117675781,297.1499938964844,293.1499938964844,0.0144709516316652,-804.610595703125,303.6776123046875,0.595066487789154,0.050000000745058,0.0479726158082485,291.6065673828125,297.1499938964844,293.1499938964844,0.0596934221684932,-1226.9486083984375,304.0833740234375,0.7526540756225586,0.1077059730887413,0.0714399740099906,291.60968017578125,297.1499938964844,293.1499938964844,0.1232058703899383,-2888.447265625,304.0564270019531,0.9044994711875916,0.1831968277692794,0.1684866249561309,292.08282470703125,297.1499938964844,293.1499938964844,0.0091764228418469,-3055.0546875,300.9447937011719,0.595066487789154,0.050000000745058,0.2275614291429519,290.90411376953125,291.1499938964844,270.5257263183594,269.7568359375,282.8689880371094,292.0791015625,289.87359619140625,1.0,0.1609868854284286,1.0,1.0,0.9963500499725342,1.0,-0.7254238128662109,0.3102058470249176,0.4152179658412933,0.1246934458613395,0.0,0.0,0.1905301809310913,18.85196685791016,25.0,-146.41226196289062,-4888.49169921875,44.93903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3255920410156,303.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.61328125,18000.0,0.0,0.0,0.0688778385519981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326200664043426,0.1326243132352829,-4.249386620358564e-06,0.0,6.990224937908351e-05,0.0,0.0,5.194653511047363,0.0,0.0,0.0,0.2747009098529815,4.0,0.0,1.0
802140,291.76531982421875,297.1499938964844,293.1499938964844,0.0742555186152458,-1838.7420654296875,304.0804748535156,0.814060628414154,0.1223773136734962,0.1063350811600685,291.7605895996094,297.1499938964844,293.1499938964844,0.0164153333753347,-845.4827880859375,304.11151123046875,0.6137394309043884,0.050000000745058,0.0478973723948001,291.6903076171875,297.1499938964844,293.1499938964844,0.0797009095549583,-1508.9378662109375,304.07257080078125,0.8280211091041565,0.1298363804817199,0.0873114317655563,291.6963806152344,297.1499938964844,293.1499938964844,0.1434111446142196,-3262.47705078125,304.0540771484375,0.9739265441894532,0.2046399414539337,0.189016506075859,292.12127685546875,297.1499938964844,293.1499938964844,0.0095874490216374,-3144.437255859375,301.1888732910156,0.6136888861656189,0.050000000745058,0.2271495312452316,290.7937316894531,291.1499938964844,270.4946594238281,269.7364807128906,282.84332275390625,292.117431640625,289.7887878417969,1.0,0.1647967845201492,1.0,1.0,0.9964725375175476,1.0,-0.7892791628837585,0.3387315273284912,0.4505476653575897,0.1364745050668716,0.0,0.0,0.2471069544553756,17.226871490478516,25.0,-91.57599639892578,-5459.20849609375,51.04310989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5484313964844,303.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17869.841796875,18000.0,0.0,0.0,0.081502117216587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647872477769851,0.164791539311409,-4.293231995688984e-06,0.0,8.271428669104353e-05,0.0,0.0,6.575645923614502,0.0,0.0,0.0,0.2798583209514618,4.0,0.0,1.0
802200,291.76531982421875,297.1499938964844,293.1499938964844,0.0742555186152458,-1838.7420654296875,304.0804748535156,0.814060628414154,0.1223773136734962,0.1063350811600685,291.7605895996094,297.1499938964844,293.1499938964844,0.0164153333753347,-845.4827880859375,304.11151123046875,0.6137394309043884,0.050000000745058,0.0478973723948001,291.6903076171875,297.1499938964844,293.1499938964844,0.0797009095549583,-1508.9378662109375,304.07257080078125,0.8280211091041565,0.1298363804817199,0.0873114317655563,291.6963806152344,297.1499938964844,293.1499938964844,0.1434111446142196,-3262.47705078125,304.0540771484375,0.9739265441894532,0.2046399414539337,0.189016506075859,292.12127685546875,297.1499938964844,293.1499938964844,0.0095874490216374,-3144.437255859375,301.1888732910156,0.6136888861656189,0.050000000745058,0.2271495312452316,290.7937316894531,291.1499938964844,270.4946594238281,269.7364807128906,282.84332275390625,292.117431640625,289.7887878417969,1.0,0.1647967845201492,1.0,1.0,0.9964725375175476,1.0,-0.7892791628837585,0.3387315273284912,0.4505476653575897,0.1364745050668716,0.0,0.0,0.2471069544553756,17.226871490478516,25.0,-91.57599639892578,-5459.20849609375,51.04310989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5484313964844,303.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17869.841796875,18000.0,0.0,0.0,0.081502117216587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647872477769851,0.164791539311409,-4.293231995688984e-06,0.0,8.271428669104353e-05,0.0,0.0,6.575645923614502,0.0,0.0,0.0,0.2798583209514618,4.0,0.0,1.0
802260,291.8550720214844,297.1499938964844,293.1499938964844,0.0885659754276275,-2104.681396484375,304.0799560546875,0.8620364665985107,0.1392577737569809,0.1218493357300758,291.79815673828125,297.1499938964844,293.1499938964844,0.0300391539931297,-1141.4031982421875,304.1211853027344,0.6931434273719788,0.0754264295101165,0.0659095048904419,291.7730407714844,297.1499938964844,293.1499938964844,0.0966234803199768,-1755.5467529296875,304.0703430175781,0.8827704787254333,0.1500402390956878,0.1017055809497833,291.7581481933594,297.1499938964844,293.1499938964844,0.1344650387763977,-3089.452392578125,304.1031494140625,0.9699684381484984,0.2287921011447906,0.1785489916801452,292.1625671386719,297.1499938964844,293.1499938964844,0.009937391616404,-3206.55224609375,301.4395751953125,0.6224484443664551,0.050000000745058,0.2269648611545562,290.8023986816406,291.1499938964844,270.4642944335937,269.71490478515625,282.833251953125,292.1587829589844,289.8126525878906,1.0,0.1689311116933822,1.0,1.0,0.997183322906494,1.0,-0.8340111374855042,0.3586871325969696,0.4753240048885345,0.1451804041862487,0.0,0.0,0.2938959896564483,16.667522430419922,28.0,27.94331169128418,-5984.14501953125,56.57707595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7972412109375,303.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.7421875,18000.0,0.0,0.0,0.0969463139772415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996099650859832,0.199614331126213,-4.360516868473496e-06,0.0,9.838818368734792e-05,0.0,0.0,8.178619384765625,0.0,0.0,0.0,0.2861913740634918,4.0,0.0,1.0
802320,291.8550720214844,297.1499938964844,293.1499938964844,0.0885659754276275,-2104.681396484375,304.0799560546875,0.8620364665985107,0.1392577737569809,0.1218493357300758,291.79815673828125,297.1499938964844,293.1499938964844,0.0300391539931297,-1141.4031982421875,304.1211853027344,0.6931434273719788,0.0754264295101165,0.0659095048904419,291.7730407714844,297.1499938964844,293.1499938964844,0.0966234803199768,-1755.5467529296875,304.0703430175781,0.8827704787254333,0.1500402390956878,0.1017055809497833,291.7581481933594,297.1499938964844,293.1499938964844,0.1344650387763977,-3089.452392578125,304.1031494140625,0.9699684381484984,0.2287921011447906,0.1785489916801452,292.1625671386719,297.1499938964844,293.1499938964844,0.009937391616404,-3206.55224609375,301.4395751953125,0.6224484443664551,0.050000000745058,0.2269648611545562,290.8023986816406,291.1499938964844,270.4642944335937,269.71490478515625,282.833251953125,292.1587829589844,289.8126525878906,1.0,0.1689311116933822,1.0,1.0,0.997183322906494,1.0,-0.8340111374855042,0.3586871325969696,0.4753240048885345,0.1451804041862487,0.0,0.0,0.2938959896564483,16.667522430419922,28.0,27.94331169128418,-5984.14501953125,56.57707595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7972412109375,303.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.7421875,18000.0,0.0,0.0,0.0969463139772415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996099650859832,0.199614331126213,-4.360516868473496e-06,0.0,9.838818368734792e-05,0.0,0.0,8.178619384765625,0.0,0.0,0.0,0.2861913740634918,4.0,0.0,1.0
802380,291.941162109375,297.1499938964844,293.1499938964844,0.101054772734642,-2337.072021484375,304.0824890136719,0.9033052921295166,0.1546100229024887,0.1359436362981796,291.871826171875,297.1499938964844,293.1499938964844,0.0495623685419559,-1479.123779296875,304.098876953125,0.7628143429756165,0.0947932451963424,0.0859469398856163,291.8530578613281,297.1499938964844,293.1499938964844,0.1119956895709037,-1975.0721435546875,304.0712890625,0.9324061274528505,0.1687030792236328,0.1149781718850135,291.7738647460937,297.1499938964844,293.1499938964844,0.1266707181930542,-2939.949951171875,304.1309814453125,0.9640541076660156,0.2608320713043213,0.1704237014055252,292.20465087890625,297.1499938964844,293.1499938964844,0.0102433776482939,-3251.99755859375,301.6846008300781,0.6278900504112244,0.050000000745058,0.2268550395965576,290.87335205078125,291.1499938964844,270.43463134765625,269.69195556640625,282.8263244628906,292.2010192871094,289.88037109375,1.0,0.1745439767837524,1.0,1.0,0.9978941082954408,1.0,-0.8810194134712219,0.3796291053295135,0.5013903379440308,0.1548015922307968,0.0,0.0,0.3257303833961487,16.553144454956055,46.0,68.67723846435547,-6365.7158203125,63.623321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.162353515625,303.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.345703125,18000.0,0.0,0.0,0.1140301302075386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282275557518005,0.2282319813966751,-4.431769866641844e-06,0.0,0.000115726084914,0.0,0.0,9.60006618499756,0.0,0.0,0.0,0.2920101881027221,4.0,0.0,1.0
