time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802440,291.941162109375,297.1499938964844,293.1499938964844,0.101054772734642,-2337.072021484375,304.0824890136719,0.9033052921295166,0.1546100229024887,0.1359436362981796,291.871826171875,297.1499938964844,293.1499938964844,0.0495623685419559,-1479.123779296875,304.098876953125,0.7628143429756165,0.0947932451963424,0.0859469398856163,291.8530578613281,297.1499938964844,293.1499938964844,0.1119956895709037,-1975.0721435546875,304.0712890625,0.9324061274528505,0.1687030792236328,0.1149781718850135,291.7738647460937,297.1499938964844,293.1499938964844,0.1266707181930542,-2939.949951171875,304.1309814453125,0.9640541076660156,0.2608320713043213,0.1704237014055252,292.20465087890625,297.1499938964844,293.1499938964844,0.0102433776482939,-3251.99755859375,301.6846008300781,0.6278900504112244,0.050000000745058,0.2268550395965576,290.87335205078125,291.1499938964844,270.43463134765625,269.69195556640625,282.8263244628906,292.2010192871094,289.88037109375,1.0,0.1745439767837524,1.0,1.0,0.9978941082954408,1.0,-0.8810194134712219,0.3796291053295135,0.5013903379440308,0.1548015922307968,0.0,0.0,0.3257303833961487,16.553144454956055,46.0,68.67723846435547,-6365.7158203125,63.623321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.162353515625,303.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.345703125,18000.0,0.0,0.0,0.1140301302075386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282275557518005,0.2282319813966751,-4.431769866641844e-06,0.0,0.000115726084914,0.0,0.0,9.60006618499756,0.0,0.0,0.0,0.2920101881027221,4.0,0.0,1.0
802500,291.9826965332031,297.1499938964844,293.1499938964844,0.1070617735385894,-2447.284912109375,304.0838623046875,0.9123326539993286,0.1617642641067505,0.1425405591726303,291.9139099121094,297.1499938964844,293.1499938964844,0.057132638990879,-1613.546142578125,304.0944519042969,0.7806703448295593,0.1027212888002395,0.0939141437411308,291.891845703125,297.1499938964844,293.1499938964844,0.1195193082094192,-2080.1884765625,304.0719299316406,0.9443896412849426,0.1775105744600296,0.1212618872523307,291.7825622558594,297.1499938964844,293.1499938964844,0.1316475719213485,-3032.830810546875,304.1251525878906,0.9682947397232056,0.2765685617923736,0.1761486828327179,292.2259216308594,297.1499938964844,293.1499938964844,0.0104096662253141,-3278.1533203125,301.7973327636719,0.6240440607070923,0.050000000745058,0.2269306927919387,290.8944702148437,291.1499938964844,270.4200744628906,269.6799011230469,282.8216247558594,292.2223815917969,289.8988037109375,1.0,0.1803754568099975,1.0,1.0,0.9982494711875916,1.0,-0.9129914045333862,0.3938601911067962,0.5191312432289124,0.1616288721561432,0.0,0.0,0.3406073749065399,17.292654037475586,46.0,56.82038879394531,-6575.0966796875,70.05183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9082946777344,303.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.498046875,18000.0,0.0,0.0,0.1228069737553596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417376786470413,0.2417421489953994,-4.465966412681155e-06,0.0,0.0001246334722964,0.0,0.0,10.299032211303713,0.0,0.0,0.0,0.2948913872241974,4.0,0.0,1.0
802560,292.0232849121094,297.1499938964844,293.1499938964844,0.1129780337214469,-2554.69580078125,304.0851135253906,0.9123754501342772,0.1685774624347686,0.14884614944458,291.9565124511719,297.1499938964844,293.1499938964844,0.0638663992285728,-1736.8543701171875,304.09234619140625,0.7890023589134216,0.1100112423300743,0.1011465638875961,291.9299011230469,297.1499938964844,293.1499938964844,0.1269871145486831,-2183.236328125,304.0725402832031,0.9463672041893004,0.185973435640335,0.1273170858621597,291.8017272949219,297.1499938964844,293.1499938964844,0.1432019621133804,-3246.41796875,304.1085205078125,0.976513147354126,0.2901371717453003,0.1888612061738968,292.2477111816406,297.1499938964844,293.1499938964844,0.0105851609259843,-3307.10498046875,301.90240478515625,0.6155821084976196,0.050000000745058,0.2271058708429336,290.9024353027344,291.1499938964844,270.4057006835937,269.6674194335937,282.8165588378906,292.24420166015625,289.9025573730469,1.0,0.1879905760288238,1.0,1.0,0.9985533356666564,1.0,-0.9519730806350708,0.4111650586128235,0.5408080220222473,0.1703558266162872,0.0,0.0,0.3562239706516266,18.65652847290039,64.0,29.71337890625,-6815.30908203125,79.17723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6919860839844,303.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.970703125,18000.0,0.0,0.0,0.1316763758659362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559592723846435,0.2559637725353241,-4.502056071942207e-06,0.0,0.0001336347922915,0.0,0.0,11.054471969604492,0.0,0.0,0.0,0.2980104684829712,4.0,0.0,1.0
802620,292.1019287109375,297.1499938964844,293.1499938964844,0.1244924217462539,-2760.684814453125,304.0875549316406,0.8938494324684143,0.1811772584915161,0.1605976372957229,292.04052734375,297.1499938964844,293.1499938964844,0.0758057683706283,-1963.6861572265625,304.0917663574219,0.7855473756790161,0.1232110485434532,0.1142003983259201,292.00408935546875,297.1499938964844,293.1499938964844,0.1416937410831451,-2382.67333984375,304.0738525390625,0.9289981722831726,0.201841115951538,0.1387418508529663,291.8793334960937,297.1499938964844,293.1499938964844,0.1821119934320449,-3942.499755859375,304.0570373535156,0.9937611222267152,0.3086769580841064,0.2298751175403595,292.29443359375,297.1499938964844,293.1499938964844,0.0109577476978302,-3371.205078125,302.0863952636719,0.5865934491157532,0.050000000745058,0.2277588844299316,290.88433837890625,291.1499938964844,270.3774719238281,269.6412048339844,282.808349609375,292.2909240722656,289.8815612792969,1.0,0.2079763114452362,1.0,1.0,0.9991610050201416,1.0,-1.0454593896865845,0.452611893415451,0.5928475260734558,0.1927151083946228,0.0,0.0,0.3925598859786987,23.25640869140625,67.0,-16.155473709106445,-7422.42138671875,106.20840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.343505859375,303.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.78515625,18000.0,0.0,0.0,0.1497206836938858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913163900375366,0.2913209795951843,-4.593715857481584e-06,0.0,0.0001519474608357,0.0,0.0,13.02828884124756,0.0,0.0,0.0,0.3061611950397491,4.0,0.0,1.0
802680,292.1019287109375,297.1499938964844,293.1499938964844,0.1244924217462539,-2760.684814453125,304.0875549316406,0.8938494324684143,0.1811772584915161,0.1605976372957229,292.04052734375,297.1499938964844,293.1499938964844,0.0758057683706283,-1963.6861572265625,304.0917663574219,0.7855473756790161,0.1232110485434532,0.1142003983259201,292.00408935546875,297.1499938964844,293.1499938964844,0.1416937410831451,-2382.67333984375,304.0738525390625,0.9289981722831726,0.201841115951538,0.1387418508529663,291.8793334960937,297.1499938964844,293.1499938964844,0.1821119934320449,-3942.499755859375,304.0570373535156,0.9937611222267152,0.3086769580841064,0.2298751175403595,292.29443359375,297.1499938964844,293.1499938964844,0.0109577476978302,-3371.205078125,302.0863952636719,0.5865934491157532,0.050000000745058,0.2277588844299316,290.88433837890625,291.1499938964844,270.3774719238281,269.6412048339844,282.808349609375,292.2909240722656,289.8815612792969,1.0,0.2079763114452362,1.0,1.0,0.9991610050201416,1.0,-1.0454593896865845,0.452611893415451,0.5928475260734558,0.1927151083946228,0.0,0.0,0.3925598859786987,23.25640869140625,67.0,-16.155473709106445,-7422.42138671875,106.20840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.343505859375,303.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.78515625,18000.0,0.0,0.0,0.1497206836938858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913163900375366,0.2913209795951843,-4.593715857481584e-06,0.0,0.0001519474608357,0.0,0.0,13.02828884124756,0.0,0.0,0.0,0.3061611950397491,4.0,0.0,1.0
802740,292.1772155761719,297.1499938964844,293.1499938964844,0.1350086778402328,-2944.740234375,304.09088134765625,0.8748708963394165,0.1924622654914856,0.171172559261322,292.121826171875,297.1499938964844,293.1499938964844,0.0860372483730316,-2163.605224609375,304.0941772460937,0.7774394750595093,0.1348400264978408,0.1257369369268417,292.0758972167969,297.1499938964844,293.1499938964844,0.1554079949855804,-2564.14111328125,304.0764465332031,0.9099540114402772,0.2163122594356537,0.1492010653018951,291.993408203125,297.1499938964844,293.1499938964844,0.2194679081439972,-4578.31494140625,304.02655029296875,0.9990000128746032,0.3177734017372131,0.2673534452915191,292.3456115722656,297.1499938964844,293.1499938964844,0.0113013861700892,-3427.496337890625,302.24298095703125,0.5580828189849854,0.050000000745058,0.2285589128732681,290.87457275390625,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.3421630859375,289.8768615722656,1.0,0.2267000079154968,1.0,1.0,0.9997686743736268,1.0,-1.130501627922058,0.4905427694320678,0.6399588584899902,0.2140358090400695,0.0,0.0,0.4304920434951782,28.638973236083984,70.0,1.5540052652359009,-8090.1689453125,137.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0660705566406,303.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17719.943359375,18000.0,0.0,0.0,0.1682975441217422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357028663158417,0.3357076048851013,-4.730873115477152e-06,0.0,0.0001708006166154,0.0,0.0,15.770103454589844,0.0,0.0,0.0,0.3174726963043213,4.0,0.0,1.0
802800,292.1772155761719,297.1499938964844,293.1499938964844,0.1350086778402328,-2944.740234375,304.09088134765625,0.8748708963394165,0.1924622654914856,0.171172559261322,292.121826171875,297.1499938964844,293.1499938964844,0.0860372483730316,-2163.605224609375,304.0941772460937,0.7774394750595093,0.1348400264978408,0.1257369369268417,292.0758972167969,297.1499938964844,293.1499938964844,0.1554079949855804,-2564.14111328125,304.0764465332031,0.9099540114402772,0.2163122594356537,0.1492010653018951,291.993408203125,297.1499938964844,293.1499938964844,0.2194679081439972,-4578.31494140625,304.02655029296875,0.9990000128746032,0.3177734017372131,0.2673534452915191,292.3456115722656,297.1499938964844,293.1499938964844,0.0113013861700892,-3427.496337890625,302.24298095703125,0.5580828189849854,0.050000000745058,0.2285589128732681,290.87457275390625,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.3421630859375,289.8768615722656,1.0,0.2267000079154968,1.0,1.0,0.9997686743736268,1.0,-1.130501627922058,0.4905427694320678,0.6399588584899902,0.2140358090400695,0.0,0.0,0.4304920434951782,28.638973236083984,70.0,1.5540052652359009,-8090.1689453125,137.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0660705566406,303.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17719.943359375,18000.0,0.0,0.0,0.1682975441217422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357028663158417,0.3357076048851013,-4.730873115477152e-06,0.0,0.0001708006166154,0.0,0.0,15.770103454589844,0.0,0.0,0.0,0.3174726963043213,4.0,0.0,1.0
802860,292.2489318847656,297.1499938964844,293.1499938964844,0.1442174315452575,-3102.3916015625,304.0952453613281,0.8585740923881531,0.2025615572929382,0.1806650459766388,292.1988830566406,297.1499938964844,293.1499938964844,0.0948277413845062,-2336.156982421875,304.09814453125,0.7691434025764465,0.1452554315328598,0.1360158175230026,292.14508056640625,297.1499938964844,293.1499938964844,0.1677181124687194,-2723.186767578125,304.0804748535156,0.8946956396102905,0.2294963598251342,0.1587482094764709,292.1117858886719,297.1499938964844,293.1499938964844,0.2516709864139557,-5103.92626953125,304.0143127441406,0.9990000128746032,0.3230791091918945,0.2989359200000763,292.3986511230469,297.1499938964844,293.1499938964844,0.0115937683731317,-3470.0380859375,302.3815612792969,0.5340115427970886,0.050000000745058,0.2294422388076782,290.904052734375,291.1499938964844,270.323486328125,269.5845031738281,282.7997131347656,292.3954162597656,289.907958984375,1.0,0.244075059890747,0.9988193511962892,0.9988193511962892,0.9998612403869628,1.0,-1.20466411113739,0.5239484906196594,0.6807156205177307,0.2328960299491882,0.0,0.0,0.4614984095096588,34.39480972290039,58.0,33.640113830566406,-8697.640625,169.69427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8656921386719,303.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17704.90234375,18000.0,0.0,0.0,0.1870677024126052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786410093307495,0.3786458969116211,-4.89974308948149e-06,0.0,0.0001898499322123,0.0,0.0,18.788663864135746,0.0,0.0,0.0,0.3297851979732513,4.0,0.0,1.0
802920,292.2489318847656,297.1499938964844,293.1499938964844,0.1442174315452575,-3102.3916015625,304.0952453613281,0.8585740923881531,0.2025615572929382,0.1806650459766388,292.1988830566406,297.1499938964844,293.1499938964844,0.0948277413845062,-2336.156982421875,304.09814453125,0.7691434025764465,0.1452554315328598,0.1360158175230026,292.14508056640625,297.1499938964844,293.1499938964844,0.1677181124687194,-2723.186767578125,304.0804748535156,0.8946956396102905,0.2294963598251342,0.1587482094764709,292.1117858886719,297.1499938964844,293.1499938964844,0.2516709864139557,-5103.92626953125,304.0143127441406,0.9990000128746032,0.3230791091918945,0.2989359200000763,292.3986511230469,297.1499938964844,293.1499938964844,0.0115937683731317,-3470.0380859375,302.3815612792969,0.5340115427970886,0.050000000745058,0.2294422388076782,290.904052734375,291.1499938964844,270.323486328125,269.5845031738281,282.7997131347656,292.3954162597656,289.907958984375,1.0,0.244075059890747,0.9988193511962892,0.9988193511962892,0.9998612403869628,1.0,-1.20466411113739,0.5239484906196594,0.6807156205177307,0.2328960299491882,0.0,0.0,0.4614984095096588,34.39480972290039,58.0,33.640113830566406,-8697.640625,169.69427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8656921386719,303.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17704.90234375,18000.0,0.0,0.0,0.1870677024126052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786410093307495,0.3786458969116211,-4.89974308948149e-06,0.0,0.0001898499322123,0.0,0.0,18.788663864135746,0.0,0.0,0.0,0.3297851979732513,4.0,0.0,1.0
802980,292.3162536621094,297.1499938964844,293.1499938964844,0.1522472500801086,-3237.267578125,304.10015869140625,0.8562009334564209,0.2117344737052917,0.1891862601041793,292.2698059082031,297.1499938964844,293.1499938964844,0.1027151644229888,-2489.2421875,304.102294921875,0.772390604019165,0.1549613773822784,0.1454492807388305,292.2106018066406,297.1499938964844,293.1499938964844,0.1787439137697219,-2862.75341796875,304.0852966308594,0.8943830728530884,0.2416701167821884,0.1674757152795791,292.21258544921875,297.1499938964844,293.1499938964844,0.2639083862304687,-5285.677734375,304.0400085449219,0.9956632256507874,0.3288711905479431,0.3100300431251526,292.44976806640625,297.1499938964844,293.1499938964844,0.0118231577798724,-3497.906005859375,302.5091857910156,0.5228651762008667,0.050000000745058,0.2299560010433197,290.9571228027344,291.1499938964844,270.2982177734375,269.5567932128906,282.8026733398437,292.4468688964844,289.9651184082031,1.0,0.2537848055362701,0.997638702392578,0.997638702392578,0.9999537467956544,1.0,-1.2510430812835691,0.5449403524398804,0.706102728843689,0.2449149787425995,0.0,0.0,0.4842351078987121,37.82695388793945,46.0,76.73943328857422,-9170.0888671875,191.5547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7760925292969,303.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17738.59375,18000.0,0.0,0.0,0.2053256779909134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158278107643127,0.4158328771591186,-5.076782599644503e-06,0.0,0.0002083794679492,0.0,0.0,21.747509002685547,0.0,0.0,0.0,0.3412424623966217,4.0,0.0,1.0
803040,292.3162536621094,297.1499938964844,293.1499938964844,0.1522472500801086,-3237.267578125,304.10015869140625,0.8562009334564209,0.2117344737052917,0.1891862601041793,292.2698059082031,297.1499938964844,293.1499938964844,0.1027151644229888,-2489.2421875,304.102294921875,0.772390604019165,0.1549613773822784,0.1454492807388305,292.2106018066406,297.1499938964844,293.1499938964844,0.1787439137697219,-2862.75341796875,304.0852966308594,0.8943830728530884,0.2416701167821884,0.1674757152795791,292.21258544921875,297.1499938964844,293.1499938964844,0.2639083862304687,-5285.677734375,304.0400085449219,0.9956632256507874,0.3288711905479431,0.3100300431251526,292.44976806640625,297.1499938964844,293.1499938964844,0.0118231577798724,-3497.906005859375,302.5091857910156,0.5228651762008667,0.050000000745058,0.2299560010433197,290.9571228027344,291.1499938964844,270.2982177734375,269.5567932128906,282.8026733398437,292.4468688964844,289.9651184082031,1.0,0.2537848055362701,0.997638702392578,0.997638702392578,0.9999537467956544,1.0,-1.2510430812835691,0.5449403524398804,0.706102728843689,0.2449149787425995,0.0,0.0,0.4842351078987121,37.82695388793945,46.0,76.73943328857422,-9170.0888671875,191.5547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7760925292969,303.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17738.59375,18000.0,0.0,0.0,0.2053256779909134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158278107643127,0.4158328771591186,-5.076782599644503e-06,0.0,0.0002083794679492,0.0,0.0,21.747509002685547,0.0,0.0,0.0,0.3412424623966217,4.0,0.0,1.0
803100,292.3481750488281,297.1499938964844,293.1499938964844,0.155806615948677,-3296.197998046875,304.10272216796875,0.8617863655090332,0.2160281836986541,0.19312185049057,292.302978515625,297.1499938964844,293.1499938964844,0.1063551232218742,-2558.802978515625,304.1043395996094,0.7801172733306885,0.1595999300479889,0.1499011218547821,292.24176025390625,297.1499938964844,293.1499938964844,0.1837572306394577,-2925.2802734375,304.08795166015625,0.9015867114067078,0.2474445551633834,0.171570211648941,292.25,297.1499938964844,293.1499938964844,0.2673735618591308,-5337.75244140625,304.0535888671875,0.9984132647514344,0.3333884179592132,0.3138231635093689,292.47369384765625,297.1499938964844,293.1499938964844,0.0119045292958617,-3504.5546875,302.5718994140625,0.5227042436599731,0.050000000745058,0.2299634516239166,290.9960632324219,291.1499938964844,270.2860717773437,269.54327392578125,282.80450439453125,292.4709777832031,290.0031433105469,1.0,0.2563636600971222,0.9970483779907228,0.9970483779907228,1.0,1.0,-1.270175814628601,0.5536482334136963,0.7165276408195496,0.2498439997434616,0.0,0.0,0.4905788004398346,38.15776062011719,46.0,88.34600067138672,-9352.513671875,198.7403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7873229980469,303.5672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17793.748046875,18000.0,0.0,0.0,0.2139559388160705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284291565418243,0.4284343123435974,-5.15103647558135e-06,0.0,0.0002171380911022,0.0,0.0,22.860490798950195,0.0,0.0,0.0,0.3453561961650848,4.0,0.0,1.0
803160,292.3788146972656,297.1499938964844,293.1499938964844,0.1592561155557632,-3353.101318359375,304.10504150390625,0.8695610761642456,0.2201665341854095,0.1968847960233688,292.33453369140625,297.1499938964844,293.1499938964844,0.1099255234003067,-2626.602783203125,304.10614013671875,0.7897946834564209,0.1641267985105514,0.1542147099971771,292.2717590332031,297.1499938964844,293.1499938964844,0.1886630654335022,-2986.165771484375,304.0903015136719,0.9114623665809632,0.2530565857887268,0.1755235493183136,292.28094482421875,297.1499938964844,293.1499938964844,0.2670699656009674,-5326.6669921875,304.0718688964844,0.9990000128746032,0.3387055695056915,0.3135353326797485,292.4962158203125,297.1499938964844,293.1499938964844,0.0119840186089277,-3511.18603515625,302.6332397460937,0.524229109287262,0.050000000745058,0.2298869341611862,291.0294189453125,291.1499938964844,270.27423095703125,269.530029296875,282.8074951171875,292.4936828613281,290.03582763671875,1.0,0.2576088905334472,0.9964715838432312,0.9964715838432312,1.0,1.0,-1.2840752601623535,0.5599534511566162,0.7241218090057373,0.2535184621810913,0.0,0.0,0.4952565133571625,37.966453552246094,34.0,90.45172882080078,-9500.2333984375,203.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8399353027344,303.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17842.66015625,18000.0,0.0,0.0,0.2221095412969589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376031160354614,0.4376083314418793,-5.208480160945328e-06,0.0,0.0002254129503853,0.0,0.0,23.704160690307617,0.0,0.0,0.0,0.348439872264862,4.0,0.0,1.0
803220,292.4364929199219,297.1499938964844,293.1499938964844,0.1655508875846862,-3455.84814453125,304.1095275878906,0.8919215202331543,0.2280006855726242,0.2039666920900344,292.3932800292969,297.1499938964844,293.1499938964844,0.1166771724820137,-2753.2109375,304.1094970703125,0.8146312236785889,0.1728679090738296,0.1624969244003296,292.3282470703125,297.1499938964844,293.1499938964844,0.1978361308574676,-3098.762939453125,304.09490966796875,0.9405578374862672,0.263847142457962,0.1830827891826629,292.3138427734375,297.1499938964844,293.1499938964844,0.2545464336872101,-5111.322265625,304.1189270019531,0.9990000128746032,0.3539747595787048,0.3014476597309112,292.5365295410156,297.1499938964844,293.1499938964844,0.0121197821572422,-3518.73486328125,302.7572631835937,0.5322586894035339,0.050000000745058,0.2295143753290176,291.10565185546875,291.1499938964844,270.2516174316406,269.5043029785156,282.8166198730469,292.534423828125,290.1132202148437,1.0,0.2564643919467926,0.9953179955482484,0.9953179955482484,1.0,1.0,-1.2967602014541626,0.5657030344009399,0.7310571074485779,0.2568588256835937,0.0,0.0,0.496241420507431,36.17823791503906,37.0,104.63800811767578,-9697.48828125,203.55030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0769348144531,303.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.001953125,18000.0,0.0,0.0,0.2365638762712478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445273220539093,0.4452784955501556,-5.274027444102103e-06,0.0,0.0002400822704657,0.0,0.0,24.49373245239257,0.0,0.0,0.0,0.3512116074562073,4.0,0.0,1.0
803280,292.4364929199219,297.1499938964844,293.1499938964844,0.1655508875846862,-3455.84814453125,304.1095275878906,0.8919215202331543,0.2280006855726242,0.2039666920900344,292.3932800292969,297.1499938964844,293.1499938964844,0.1166771724820137,-2753.2109375,304.1094970703125,0.8146312236785889,0.1728679090738296,0.1624969244003296,292.3282470703125,297.1499938964844,293.1499938964844,0.1978361308574676,-3098.762939453125,304.09490966796875,0.9405578374862672,0.263847142457962,0.1830827891826629,292.3138427734375,297.1499938964844,293.1499938964844,0.2545464336872101,-5111.322265625,304.1189270019531,0.9990000128746032,0.3539747595787048,0.3014476597309112,292.5365295410156,297.1499938964844,293.1499938964844,0.0121197821572422,-3518.73486328125,302.7572631835937,0.5322586894035339,0.050000000745058,0.2295143753290176,291.10565185546875,291.1499938964844,270.2516174316406,269.5043029785156,282.8166198730469,292.534423828125,290.1132202148437,1.0,0.2564643919467926,0.9953179955482484,0.9953179955482484,1.0,1.0,-1.2967602014541626,0.5657030344009399,0.7310571074485779,0.2568588256835937,0.0,0.0,0.496241420507431,36.17823791503906,37.0,104.63800811767578,-9697.48828125,203.55030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0769348144531,303.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.001953125,18000.0,0.0,0.0,0.2365638762712478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445273220539093,0.4452784955501556,-5.274027444102103e-06,0.0,0.0002400822704657,0.0,0.0,24.49373245239257,0.0,0.0,0.0,0.3512116074562073,4.0,0.0,1.0
803340,292.4900817871094,297.1499938964844,293.1499938964844,0.1714904159307479,-3552.24658203125,304.11309814453125,0.9102883338928224,0.2352109402418136,0.2105260640382766,292.4469299316406,297.1499938964844,293.1499938964844,0.123228944838047,-2874.77197265625,304.112060546875,0.8337318897247314,0.1811525821685791,0.1703878343105316,292.3804626464844,297.1499938964844,293.1499938964844,0.2067246288061142,-3207.017333984375,304.0984191894531,0.9631381034851074,0.2740731239318847,0.190266415476799,292.3204650878906,297.1499938964844,293.1499938964844,0.2457560449838638,-4963.2001953125,304.14324951171875,0.9990000128746032,0.3737937808036804,0.2935065031051636,292.5705871582031,297.1499938964844,293.1499938964844,0.0122881904244422,-3532.618896484375,302.8819274902344,0.5378869771957397,0.050000000745058,0.2292774468660354,291.16864013671875,291.1499938964844,270.2304382324219,269.47967529296875,282.8212585449219,292.5688171386719,290.1725158691406,1.0,0.257411926984787,0.9941644668579102,0.9941644668579102,1.0,1.0,-1.3129059076309204,0.5730797648429871,0.7398261427879333,0.2610085904598236,0.0,0.0,0.4890738129615783,35.16766357421875,55.0,80.50372314453125,-9831.40234375,206.96734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4843139648437,304.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.37109375,18000.0,0.0,0.0,0.2480182945728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373326897621155,0.4373379647731781,-5.256782969809137e-06,0.0,0.0002517070388421,0.0,0.0,23.877235412597656,0.0,0.0,0.0,0.3490511775016784,4.0,0.0,1.0
803400,292.4900817871094,297.1499938964844,293.1499938964844,0.1714904159307479,-3552.24658203125,304.11309814453125,0.9102883338928224,0.2352109402418136,0.2105260640382766,292.4469299316406,297.1499938964844,293.1499938964844,0.123228944838047,-2874.77197265625,304.112060546875,0.8337318897247314,0.1811525821685791,0.1703878343105316,292.3804626464844,297.1499938964844,293.1499938964844,0.2067246288061142,-3207.017333984375,304.0984191894531,0.9631381034851074,0.2740731239318847,0.190266415476799,292.3204650878906,297.1499938964844,293.1499938964844,0.2457560449838638,-4963.2001953125,304.14324951171875,0.9990000128746032,0.3737937808036804,0.2935065031051636,292.5705871582031,297.1499938964844,293.1499938964844,0.0122881904244422,-3532.618896484375,302.8819274902344,0.5378869771957397,0.050000000745058,0.2292774468660354,291.16864013671875,291.1499938964844,270.2304382324219,269.47967529296875,282.8212585449219,292.5688171386719,290.1725158691406,1.0,0.257411926984787,0.9941644668579102,0.9941644668579102,1.0,1.0,-1.3129059076309204,0.5730797648429871,0.7398261427879333,0.2610085904598236,0.0,0.0,0.4890738129615783,35.16766357421875,55.0,80.50372314453125,-9831.40234375,206.96734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4843139648437,304.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.37109375,18000.0,0.0,0.0,0.2480182945728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373326897621155,0.4373379647731781,-5.256782969809137e-06,0.0,0.0002517070388421,0.0,0.0,23.877235412597656,0.0,0.0,0.0,0.3490511775016784,4.0,0.0,1.0
803460,292.54034423828125,297.1499938964844,293.1499938964844,0.1775878816843032,-3651.47412109375,304.1151733398437,0.9070950150489808,0.2417347580194473,0.2166017889976501,292.4964904785156,297.1499938964844,293.1499938964844,0.1299588680267334,-2999.080322265625,304.11346435546875,0.8350927829742432,0.188916340470314,0.1779247224330902,292.4290466308594,297.1499938964844,293.1499938964844,0.2159966975450515,-3319.76171875,304.10009765625,0.9622880816459656,0.2837161421775818,0.1971388161182403,292.3351135253906,297.1499938964844,293.1499938964844,0.2567696571350097,-5143.5791015625,304.1261291503906,0.9990000128746032,0.3919001221656799,0.3048917055130005,292.59967041015625,297.1499938964844,293.1499938964844,0.0125588197261095,-3567.230224609375,303.0032043457031,0.5299031138420105,0.050000000745058,0.2296172380447387,291.1854553222656,291.1499938964844,270.2107238769531,269.45623779296875,282.8147277832031,292.5981750488281,290.1845703125,1.0,0.2660518288612366,0.9933898448944092,0.9933898448944092,1.0,1.0,-1.3515561819076538,0.5908502340316772,0.7607059478759766,0.2709860801696777,0.0,0.0,0.4825889766216278,37.602840423583984,73.0,23.89008522033692,-10049.744140625,226.56253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0066833496094,304.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.005859375,18000.0,0.0,0.0,0.2564350664615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262028932571411,0.4262080788612366,-5.203792170505039e-06,0.0,0.0002602489839773,0.0,0.0,22.916051864624023,0.0,0.0,0.0,0.3456439077854156,4.0,0.0,1.0
803520,292.54034423828125,297.1499938964844,293.1499938964844,0.1775878816843032,-3651.47412109375,304.1151733398437,0.9070950150489808,0.2417347580194473,0.2166017889976501,292.4964904785156,297.1499938964844,293.1499938964844,0.1299588680267334,-2999.080322265625,304.11346435546875,0.8350927829742432,0.188916340470314,0.1779247224330902,292.4290466308594,297.1499938964844,293.1499938964844,0.2159966975450515,-3319.76171875,304.10009765625,0.9622880816459656,0.2837161421775818,0.1971388161182403,292.3351135253906,297.1499938964844,293.1499938964844,0.2567696571350097,-5143.5791015625,304.1261291503906,0.9990000128746032,0.3919001221656799,0.3048917055130005,292.59967041015625,297.1499938964844,293.1499938964844,0.0125588197261095,-3567.230224609375,303.0032043457031,0.5299031138420105,0.050000000745058,0.2296172380447387,291.1854553222656,291.1499938964844,270.2107238769531,269.45623779296875,282.8147277832031,292.5981750488281,290.1845703125,1.0,0.2660518288612366,0.9933898448944092,0.9933898448944092,1.0,1.0,-1.3515561819076538,0.5908502340316772,0.7607059478759766,0.2709860801696777,0.0,0.0,0.4825889766216278,37.602840423583984,73.0,23.89008522033692,-10049.744140625,226.56253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0066833496094,304.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.005859375,18000.0,0.0,0.0,0.2564350664615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262028932571411,0.4262080788612366,-5.203792170505039e-06,0.0,0.0002602489839773,0.0,0.0,22.916051864624023,0.0,0.0,0.0,0.3456439077854156,4.0,0.0,1.0
803580,292.5879821777344,297.1499938964844,293.1499938964844,0.1837541162967682,-3751.811279296875,304.11651611328125,0.8878642916679382,0.2475185096263885,0.2221329510211944,292.5426330566406,297.1499938964844,293.1499938964844,0.1368082761764526,-3124.875,304.1142272949219,0.8227109313011169,0.1961085200309753,0.1850446462631225,292.474609375,297.1499938964844,293.1499938964844,0.2255996465682983,-3436.055419921875,304.1007080078125,0.9434024095535278,0.2927401065826416,0.2036688774824142,292.38311767578125,297.1499938964844,293.1499938964844,0.2854776084423065,-5606.318359375,304.0858764648437,0.9990000128746032,0.4028873741626739,0.3326903581619262,292.6261901855469,297.1499938964844,293.1499938964844,0.0129230087623,-3619.639404296875,303.1179504394531,0.5127880573272705,0.050000000745058,0.2305023074150085,291.16131591796875,291.1499938964844,270.19256591796875,269.4340209960937,282.7995300292969,292.62481689453125,290.1586303710937,1.0,0.2806691825389862,0.992615282535553,0.992615282535553,1.0,1.0,-1.409006118774414,0.6173757314682007,0.7916303873062134,0.2859970331192016,0.0,0.0,0.4824545681476593,43.2915153503418,91.0,-23.1829891204834,-10407.318359375,262.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54693603515625,304.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5546875,18000.0,0.0,0.0,0.2625138759613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228076040744781,0.4228127896785736,-5.173813860892551e-06,0.0,0.0002664182102307,0.0,0.0,22.57432746887207,0.0,0.0,0.0,0.3444208800792694,4.0,0.0,1.0
803640,292.5879821777344,297.1499938964844,293.1499938964844,0.1837541162967682,-3751.811279296875,304.11651611328125,0.8878642916679382,0.2475185096263885,0.2221329510211944,292.5426330566406,297.1499938964844,293.1499938964844,0.1368082761764526,-3124.875,304.1142272949219,0.8227109313011169,0.1961085200309753,0.1850446462631225,292.474609375,297.1499938964844,293.1499938964844,0.2255996465682983,-3436.055419921875,304.1007080078125,0.9434024095535278,0.2927401065826416,0.2036688774824142,292.38311767578125,297.1499938964844,293.1499938964844,0.2854776084423065,-5606.318359375,304.0858764648437,0.9990000128746032,0.4028873741626739,0.3326903581619262,292.6261901855469,297.1499938964844,293.1499938964844,0.0129230087623,-3619.639404296875,303.1179504394531,0.5127880573272705,0.050000000745058,0.2305023074150085,291.16131591796875,291.1499938964844,270.19256591796875,269.4340209960937,282.7995300292969,292.62481689453125,290.1586303710937,1.0,0.2806691825389862,0.992615282535553,0.992615282535553,1.0,1.0,-1.409006118774414,0.6173757314682007,0.7916303873062134,0.2859970331192016,0.0,0.0,0.4824545681476593,43.2915153503418,91.0,-23.1829891204834,-10407.318359375,262.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54693603515625,304.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5546875,18000.0,0.0,0.0,0.2625138759613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228076040744781,0.4228127896785736,-5.173813860892551e-06,0.0,0.0002664182102307,0.0,0.0,22.57432746887207,0.0,0.0,0.0,0.3444208800792694,4.0,0.0,1.0
803700,292.611083984375,297.1499938964844,293.1499938964844,0.1867169886827469,-3799.825927734375,304.1172180175781,0.8749744892120361,0.2500995993614197,0.2246686220169067,292.564697265625,297.1499938964844,293.1499938964844,0.1401773542165756,-3186.330078125,304.1145935058594,0.8133691549301147,0.199472963809967,0.1884305626153946,292.4964294433594,297.1499938964844,293.1499938964844,0.2303707748651504,-3493.478515625,304.1010131835937,0.929314136505127,0.2970095574855804,0.2067958116531372,292.4207763671875,297.1499938964844,293.1499938964844,0.3051019310951233,-5916.65869140625,304.06182861328125,0.9990000128746032,0.4052153527736664,0.351249486207962,292.63916015625,297.1499938964844,293.1499938964844,0.0131293218582868,-3649.72900390625,303.17236328125,0.5030622482299805,0.050000000745058,0.2311363667249679,291.1431884765625,291.1499938964844,270.1841125488281,269.42340087890625,282.7896423339844,292.6378479003906,290.14013671875,1.0,0.289770245552063,0.9922279715538024,0.9922279715538024,1.0,1.0,-1.442905306816101,0.6330991387367249,0.8098061680793762,0.2949003279209137,0.0,0.0,0.4847134053707123,47.26657485961914,91.0,-37.511905670166016,-10631.3271484375,286.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7949523925781,304.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.294921875,18000.0,0.0,0.0,0.2649869620800018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246236085891723,0.4246287643909454,-5.175009846425382e-06,0.0,0.0002689280954655,0.0,0.0,22.699626922607425,0.0,0.0,0.0,0.3448870778083801,4.0,0.0,1.0
803760,292.6336975097656,297.1499938964844,293.1499938964844,0.189560204744339,-3845.74365234375,304.1180114746094,0.8611876964569092,0.2524854242801666,0.2270446866750717,292.58612060546875,297.1499938964844,293.1499938964844,0.1434783637523651,-3246.24609375,304.1150207519531,0.8023456931114197,0.2026765197515487,0.1916925609111786,292.5177307128906,297.1499938964844,293.1499938964844,0.2350754588842392,-3549.835205078125,304.1013488769531,0.913832426071167,0.3011035323143005,0.2098248600959777,292.46710205078125,297.1499938964844,293.1499938964844,0.3276490271091461,-6267.8212890625,304.036865234375,0.9990000128746032,0.4053654670715332,0.3722265958786011,292.65216064453125,297.1499938964844,293.1499938964844,0.0133491586893796,-3681.71044921875,303.22442626953125,0.4933104217052459,0.050000000745058,0.2318945527076721,291.1231994628906,291.1499938964844,270.176025390625,269.4131164550781,282.77880859375,292.65087890625,290.1201171875,1.0,0.2998292446136474,0.9915814399719238,0.9915814399719238,1.0,1.0,-1.479399561882019,0.6500771045684814,0.8293225169181824,0.3045085370540619,0.0,0.0,0.4884938299655914,51.96753692626953,94.0,-46.52238845825195,-10880.5078125,314.5556335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0166320800781,304.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.849609375,18000.0,0.0,0.0,0.2672535479068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288102388381958,0.4288154244422912,-5.187789611227345e-06,0.0,0.0002712283749133,0.0,0.0,23.028770446777344,0.0,0.0,0.0,0.346096932888031,4.0,0.0,1.0
803820,292.6767578125,297.1499938964844,293.1499938964844,0.1943477690219879,-3921.8466796875,304.1207580566406,0.8345053791999817,0.2568363845348358,0.231437474489212,292.6268310546875,297.1499938964844,293.1499938964844,0.1494160890579223,-3352.486328125,304.1168518066406,0.7791824340820312,0.2087045758962631,0.1978937536478042,292.5586242675781,297.1499938964844,293.1499938964844,0.243475005030632,-3648.997314453125,304.10369873046875,0.8853834867477417,0.3088325560092926,0.2155994176864624,292.5575866699219,297.1499938964844,293.1499938964844,0.3412881195545196,-6463.90087890625,304.0544738769531,0.976517617702484,0.404238611459732,0.3832980096340179,292.6776428222656,297.1499938964844,293.1499938964844,0.0137865338474512,-3740.47509765625,303.3258972167969,0.4730471670627594,0.050000000745058,0.2337270677089691,291.1167907714844,291.1499938964844,270.16119384765625,269.3935852050781,282.7732238769531,292.67645263671875,290.12066650390625,1.0,0.315322071313858,0.9902883172035216,0.9902883172035216,1.0,1.0,-1.5144672393798828,0.6663416028022766,0.8481255769729614,0.3140140175819397,0.0,0.0,0.4944978058338165,62.40584182739258,97.0,4.7811598777771,-11262.33203125,357.9633483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37579345703125,305.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.009765625,18000.0,0.0,0.0,0.2714475691318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404745101928711,0.4404797554016113,-5.242090082901996e-06,0.0,0.0002754847519099,0.0,0.0,24.034236907958984,0.0,0.0,0.0,0.3496183753013611,4.0,0.0,1.0
803880,292.6767578125,297.1499938964844,293.1499938964844,0.1943477690219879,-3921.8466796875,304.1207580566406,0.8345053791999817,0.2568363845348358,0.231437474489212,292.6268310546875,297.1499938964844,293.1499938964844,0.1494160890579223,-3352.486328125,304.1168518066406,0.7791824340820312,0.2087045758962631,0.1978937536478042,292.5586242675781,297.1499938964844,293.1499938964844,0.243475005030632,-3648.997314453125,304.10369873046875,0.8853834867477417,0.3088325560092926,0.2155994176864624,292.5575866699219,297.1499938964844,293.1499938964844,0.3412881195545196,-6463.90087890625,304.0544738769531,0.976517617702484,0.404238611459732,0.3832980096340179,292.6776428222656,297.1499938964844,293.1499938964844,0.0137865338474512,-3740.47509765625,303.3258972167969,0.4730471670627594,0.050000000745058,0.2337270677089691,291.1167907714844,291.1499938964844,270.16119384765625,269.3935852050781,282.7732238769531,292.67645263671875,290.12066650390625,1.0,0.315322071313858,0.9902883172035216,0.9902883172035216,1.0,1.0,-1.5144672393798828,0.6663416028022766,0.8481255769729614,0.3140140175819397,0.0,0.0,0.4944978058338165,62.40584182739258,97.0,4.7811598777771,-11262.33203125,357.9633483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37579345703125,305.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.009765625,18000.0,0.0,0.0,0.2714475691318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404745101928711,0.4404797554016113,-5.242090082901996e-06,0.0,0.0002754847519099,0.0,0.0,24.034236907958984,0.0,0.0,0.0,0.3496183753013611,4.0,0.0,1.0
803940,292.7175598144531,297.1499938964844,293.1499938964844,0.1980706751346588,-3979.966064453125,304.124267578125,0.8167973160743713,0.2605487704277038,0.2352273315191269,292.6655578613281,297.1499938964844,293.1499938964844,0.1544868052005767,-3441.794677734375,304.1194152832031,0.7643399834632874,0.2141076624393463,0.2034904062747955,292.5979919433594,297.1499938964844,293.1499938964844,0.2506141066551208,-3731.966064453125,304.107177734375,0.8672959208488464,0.3158262073993683,0.2208400517702102,292.6126708984375,297.1499938964844,293.1499938964844,0.3455184996128082,-6515.02490234375,304.0787658691406,0.9513487219810486,0.408037930727005,0.3863066732883453,292.70147705078125,297.1499938964844,293.1499938964844,0.0141742331907153,-3787.321044921875,303.4251708984375,0.4535086154937744,0.050000000745058,0.2353507727384567,291.1430969238281,291.1499938964844,270.1480712890625,269.37548828125,282.772216796875,292.7008361816406,290.143798828125,1.0,0.3276691436767578,0.9889952540397644,0.9889952540397644,1.0,1.0,-1.537688970565796,0.6771520972251892,0.8605368137359619,0.3202296197414398,0.0,0.0,0.493125855922699,71.5140380859375,100.0,17.04901885986328,-11452.375,393.4547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6861572265625,305.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.2748133540153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399543404579162,0.4399596154689789,-5.256059466773877e-06,0.0,0.0002789006393868,0.0,0.0,24.054243087768555,0.0,0.0,0.0,0.3497293293476105,4.0,0.0,1.0
804000,292.7175598144531,297.1499938964844,293.1499938964844,0.1980706751346588,-3979.966064453125,304.124267578125,0.8167973160743713,0.2605487704277038,0.2352273315191269,292.6655578613281,297.1499938964844,293.1499938964844,0.1544868052005767,-3441.794677734375,304.1194152832031,0.7643399834632874,0.2141076624393463,0.2034904062747955,292.5979919433594,297.1499938964844,293.1499938964844,0.2506141066551208,-3731.966064453125,304.107177734375,0.8672959208488464,0.3158262073993683,0.2208400517702102,292.6126708984375,297.1499938964844,293.1499938964844,0.3455184996128082,-6515.02490234375,304.0787658691406,0.9513487219810486,0.408037930727005,0.3863066732883453,292.70147705078125,297.1499938964844,293.1499938964844,0.0141742331907153,-3787.321044921875,303.4251708984375,0.4535086154937744,0.050000000745058,0.2353507727384567,291.1430969238281,291.1499938964844,270.1480712890625,269.37548828125,282.772216796875,292.7008361816406,290.143798828125,1.0,0.3276691436767578,0.9889952540397644,0.9889952540397644,1.0,1.0,-1.537688970565796,0.6771520972251892,0.8605368137359619,0.3202296197414398,0.0,0.0,0.493125855922699,71.5140380859375,100.0,17.04901885986328,-11452.375,393.4547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6861572265625,305.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.2748133540153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399543404579162,0.4399596154689789,-5.256059466773877e-06,0.0,0.0002789006393868,0.0,0.0,24.054243087768555,0.0,0.0,0.0,0.3497293293476105,4.0,0.0,1.0
804060,292.75537109375,297.1499938964844,293.1499938964844,0.201523408293724,-4033.959716796875,304.1270751953125,0.8047565817832947,0.2638302147388458,0.2385099828243255,292.7021789550781,297.1499938964844,293.1499938964844,0.159204214811325,-3524.517578125,304.12176513671875,0.755608081817627,0.2189541459083557,0.2084682881832122,292.63446044921875,297.1499938964844,293.1499938964844,0.2575520277023315,-3812.38818359375,304.10986328125,0.856636643409729,0.3224164843559265,0.2256875336170196,292.654296875,297.1499938964844,293.1499938964844,0.351739227771759,-6600.80517578125,304.09197998046875,0.9348112940788268,0.4131973385810852,0.3912551701068878,292.7228698730469,297.1499938964844,293.1499938964844,0.0145612582564353,-3833.521240234375,303.52166748046875,0.4402255713939667,0.050000000745058,0.2366540133953094,291.1512451171875,291.1499938964844,270.1367492675781,269.35888671875,282.7730712890625,292.727294921875,290.1518249511719,1.0,0.3378963470458984,0.9876785278320312,0.9876785278320312,1.0,1.0,-1.5609314441680908,0.6880001425743103,0.8729313015937805,0.3264333009719848,0.0,0.0,0.4924115240573883,78.919189453125,103.0,12.639850616455078,-11629.30078125,425.4605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732360839844,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.2772130072116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391636252403259,0.4391688704490661,-5.253656127024442e-06,0.0,0.0002813359897118,0.0,0.0,23.990354537963867,0.0,0.0,0.0,0.3495037257671356,4.0,0.0,1.0
804120,292.75537109375,297.1499938964844,293.1499938964844,0.201523408293724,-4033.959716796875,304.1270751953125,0.8047565817832947,0.2638302147388458,0.2385099828243255,292.7021789550781,297.1499938964844,293.1499938964844,0.159204214811325,-3524.517578125,304.12176513671875,0.755608081817627,0.2189541459083557,0.2084682881832122,292.63446044921875,297.1499938964844,293.1499938964844,0.2575520277023315,-3812.38818359375,304.10986328125,0.856636643409729,0.3224164843559265,0.2256875336170196,292.654296875,297.1499938964844,293.1499938964844,0.351739227771759,-6600.80517578125,304.09197998046875,0.9348112940788268,0.4131973385810852,0.3912551701068878,292.7228698730469,297.1499938964844,293.1499938964844,0.0145612582564353,-3833.521240234375,303.52166748046875,0.4402255713939667,0.050000000745058,0.2366540133953094,291.1512451171875,291.1499938964844,270.1367492675781,269.35888671875,282.7730712890625,292.727294921875,290.1518249511719,1.0,0.3378963470458984,0.9876785278320312,0.9876785278320312,1.0,1.0,-1.5609314441680908,0.6880001425743103,0.8729313015937805,0.3264333009719848,0.0,0.0,0.4924115240573883,78.919189453125,103.0,12.639850616455078,-11629.30078125,425.4605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732360839844,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.2772130072116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391636252403259,0.4391688704490661,-5.253656127024442e-06,0.0,0.0002813359897118,0.0,0.0,23.990354537963867,0.0,0.0,0.0,0.3495037257671356,4.0,0.0,1.0
