time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804180,292.7900390625,297.1499938964844,293.1499938964844,0.2047019004821777,-4083.60400390625,304.12939453125,0.7959035634994507,0.2667928040027618,0.2414502501487732,292.7367553710937,297.1499938964844,293.1499938964844,0.1635026335716247,-3599.442626953125,304.1239929199219,0.7499075531959534,0.2232859283685684,0.2129055112600326,292.6685791015625,297.1499938964844,293.1499938964844,0.2641849815845489,-3888.900390625,304.1121826171875,0.8498157262802124,0.3285554945468902,0.2302218079566955,292.69024658203125,297.1499938964844,293.1499938964844,0.3581629991531372,-6691.1357421875,304.1005249023437,0.923475980758667,0.4184566736221313,0.3964423835277557,292.7419128417969,297.1499938964844,293.1499938964844,0.0149440541863441,-3877.732177734375,303.6169738769531,0.4311122894287109,0.050000000745058,0.2377426028251648,291.1540222167969,291.1499938964844,270.1273193359375,269.3438415527344,282.7742004394531,292.7518005371094,290.1540832519531,1.0,0.3465610444545746,0.986361801624298,0.986361801624298,1.0,1.0,-1.5827674865722656,0.6982046961784363,0.8845627903938293,0.332275390625,0.0,0.0,0.4916270077228546,85.15892028808594,91.0,4.920325756072998,-11782.046875,454.39361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2283935546875,305.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.2788463234901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378132820129394,0.4378185272216797,-5.247259196039522e-06,0.0,0.0002829935692716,0.0,0.0,23.87236595153809,0.0,0.0,0.0,0.3490898311138153,4.0,0.0,1.0
804240,292.7900390625,297.1499938964844,293.1499938964844,0.2047019004821777,-4083.60400390625,304.12939453125,0.7959035634994507,0.2667928040027618,0.2414502501487732,292.7367553710937,297.1499938964844,293.1499938964844,0.1635026335716247,-3599.442626953125,304.1239929199219,0.7499075531959534,0.2232859283685684,0.2129055112600326,292.6685791015625,297.1499938964844,293.1499938964844,0.2641849815845489,-3888.900390625,304.1121826171875,0.8498157262802124,0.3285554945468902,0.2302218079566955,292.69024658203125,297.1499938964844,293.1499938964844,0.3581629991531372,-6691.1357421875,304.1005249023437,0.923475980758667,0.4184566736221313,0.3964423835277557,292.7419128417969,297.1499938964844,293.1499938964844,0.0149440541863441,-3877.732177734375,303.6169738769531,0.4311122894287109,0.050000000745058,0.2377426028251648,291.1540222167969,291.1499938964844,270.1273193359375,269.3438415527344,282.7742004394531,292.7518005371094,290.1540832519531,1.0,0.3465610444545746,0.986361801624298,0.986361801624298,1.0,1.0,-1.5827674865722656,0.6982046961784363,0.8845627903938293,0.332275390625,0.0,0.0,0.4916270077228546,85.15892028808594,91.0,4.920325756072998,-11782.046875,454.39361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2283935546875,305.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.2788463234901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378132820129394,0.4378185272216797,-5.247259196039522e-06,0.0,0.0002829935692716,0.0,0.0,23.87236595153809,0.0,0.0,0.0,0.3490898311138153,4.0,0.0,1.0
804300,292.8062438964844,297.1499938964844,293.1499938964844,0.2061312049627304,-4105.85546875,304.13055419921875,0.7956634163856506,0.2681724429130554,0.2427447438240051,292.75323486328125,297.1499938964844,293.1499938964844,0.1654428541660308,-3633.084716796875,304.1252136230469,0.750625491142273,0.2252853810787201,0.2148757725954055,292.685302734375,297.1499938964844,293.1499938964844,0.2672300338745117,-3923.8046875,304.113525390625,0.8505300283432007,0.3313707411289215,0.2322644740343094,292.7069091796875,297.1499938964844,293.1499938964844,0.3612277507781982,-6734.35498046875,304.1039428710937,0.9234627485275269,0.4210106134414673,0.3989037275314331,292.7505798339844,297.1499938964844,293.1499938964844,0.0150985196232795,-3894.04052734375,303.6644287109375,0.429901510477066,0.050000000745058,0.2379024177789688,291.15386962890625,291.1499938964844,270.1233215332031,269.3369445800781,282.7749938964844,292.7628479003906,290.15399169921875,1.0,0.3482955694198608,0.985703468322754,0.985703468322754,1.0,1.0,-1.59228777885437,0.702651858329773,0.8896359205245972,0.3348374962806701,0.0,0.0,0.4913832247257232,86.20171356201172,91.0,2.790289878845215,-11851.12109375,462.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3427429199219,305.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.2794301807880401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373585283756256,0.4373637735843658,-5.244509793556063e-06,0.0,0.0002835861232597,0.0,0.0,23.83034896850586,0.0,0.0,0.0,0.348939836025238,4.0,0.0,1.0
804360,292.8216247558594,297.1499938964844,293.1499938964844,0.2074429839849472,-4126.20751953125,304.1317138671875,0.7979289889335632,0.2695037722587585,0.2439408302307129,292.7690734863281,297.1499938964844,293.1499938964844,0.1672383248805999,-3664.09130859375,304.1264343261719,0.7534918189048767,0.2271949499845504,0.216701790690422,292.7015991210937,297.1499938964844,293.1499938964844,0.2700600922107696,-3956.08740234375,304.1150207519531,0.8537047505378723,0.3340551257133484,0.2341628223657608,292.7228088378906,297.1499938964844,293.1499938964844,0.3641269207000732,-6775.1904296875,304.1070251464844,0.9267942309379578,0.423498660326004,0.4012550711631775,292.7586669921875,297.1499938964844,293.1499938964844,0.0152254775166511,-3906.112548828125,303.7120361328125,0.4305543601512909,0.050000000745058,0.2378150820732116,291.154541015625,291.1499938964844,270.11981201171875,269.3304443359375,282.7767333984375,292.7745361328125,290.1547241210937,1.0,0.3488169908523559,0.9851133227348328,0.9851133227348328,1.0,1.0,-1.6009141206741333,0.7066847085952759,0.8942293524742126,0.3371583819389343,0.0,0.0,0.4910180568695068,85.9084701538086,79.0,2.4177663326263428,-11913.18359375,466.8992309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.447998046875,305.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55859375,18000.0,0.0,0.0,0.2798845469951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368875324726105,0.4368927776813507,-5.242111001280136e-06,0.0,0.0002840472443494,0.0,0.0,23.788650512695312,0.0,0.0,0.0,0.3487859070301056,4.0,0.0,1.0
804420,292.8501892089844,297.1499938964844,293.1499938964844,0.2098276317119598,-4163.12109375,304.1338195800781,0.8078675866127014,0.2720265984535217,0.2461041212081909,292.7988586425781,297.1499938964844,293.1499938964844,0.1705261319875717,-3720.6494140625,304.1288146972656,0.7641000747680664,0.2308022528886795,0.2200258523225784,292.73272705078125,297.1499938964844,293.1499938964844,0.2752820253372192,-4015.37841796875,304.11798095703125,0.865632176399231,0.3391012847423553,0.2376395761966705,292.75274658203125,297.1499938964844,293.1499938964844,0.3695417046546936,-6851.43798828125,304.1123046875,0.9406415224075316,0.428251564502716,0.40564826130867,292.773193359375,297.1499938964844,293.1499938964844,0.0154243372380733,-3921.99951171875,303.8076171875,0.4360389411449432,0.050000000745058,0.2371282130479812,291.155517578125,291.1499938964844,270.11431884765625,269.3187255859375,282.7825012207031,292.79937744140625,290.15557861328125,1.0,0.3469623029232025,0.9839330911636353,0.9839330911636353,1.0,1.0,-1.616127371788025,0.7137970328330994,0.9023303985595704,0.341257095336914,0.0,0.0,0.4902067482471466,82.54975128173828,67.0,1.2872531414031982,-12016.1826171875,466.5896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6331787109375,306.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30859375,18000.0,0.0,0.0,0.2804596126079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356598258018493,0.4356650710105896,-5.236243396211648e-06,0.0,0.0002846308343578,0.0,0.0,23.681676864624023,0.0,0.0,0.0,0.3484020829200744,4.0,0.0,1.0
804480,292.8501892089844,297.1499938964844,293.1499938964844,0.2098276317119598,-4163.12109375,304.1338195800781,0.8078675866127014,0.2720265984535217,0.2461041212081909,292.7988586425781,297.1499938964844,293.1499938964844,0.1705261319875717,-3720.6494140625,304.1288146972656,0.7641000747680664,0.2308022528886795,0.2200258523225784,292.73272705078125,297.1499938964844,293.1499938964844,0.2752820253372192,-4015.37841796875,304.11798095703125,0.865632176399231,0.3391012847423553,0.2376395761966705,292.75274658203125,297.1499938964844,293.1499938964844,0.3695417046546936,-6851.43798828125,304.1123046875,0.9406415224075316,0.428251564502716,0.40564826130867,292.773193359375,297.1499938964844,293.1499938964844,0.0154243372380733,-3921.99951171875,303.8076171875,0.4360389411449432,0.050000000745058,0.2371282130479812,291.155517578125,291.1499938964844,270.11431884765625,269.3187255859375,282.7825012207031,292.79937744140625,290.15557861328125,1.0,0.3469623029232025,0.9839330911636353,0.9839330911636353,1.0,1.0,-1.616127371788025,0.7137970328330994,0.9023303985595704,0.341257095336914,0.0,0.0,0.4902067482471466,82.54975128173828,67.0,1.2872531414031982,-12016.1826171875,466.5896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6331787109375,306.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30859375,18000.0,0.0,0.0,0.2804596126079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356598258018493,0.4356650710105896,-5.236243396211648e-06,0.0,0.0002846308343578,0.0,0.0,23.681676864624023,0.0,0.0,0.0,0.3484020829200744,4.0,0.0,1.0
804540,292.87615966796875,297.1499938964844,293.1499938964844,0.2119297087192535,-4195.5751953125,304.1357116699219,0.8231584429740906,0.2743555903434753,0.247996911406517,292.8260803222656,297.1499938964844,293.1499938964844,0.1735008209943771,-3771.612060546875,304.13092041015625,0.7808767557144165,0.2341755777597427,0.223013088107109,292.7619934082031,297.1499938964844,293.1499938964844,0.2799952030181885,-4068.610107421875,304.12078857421875,0.884537935256958,0.3437346220016479,0.2407488226890564,292.7804870605469,297.1499938964844,293.1499938964844,0.3744737207889557,-6920.82421875,304.1166381835937,0.9617424011230468,0.4326852858066559,0.4096424281597137,292.78564453125,297.1499938964844,293.1499938964844,0.0155690368264913,-3929.897705078125,303.9038391113281,0.4470206797122955,0.050000000745058,0.2359486073255539,291.15582275390625,291.1499938964844,270.1108703613281,269.30877685546875,282.7910461425781,292.825927734375,290.1558837890625,1.0,0.3422333598136902,0.982752799987793,0.982752799987793,1.0,1.0,-1.6290994882583618,0.7198594808578491,0.9092400074005128,0.3447577357292175,0.0,0.0,0.4894076585769653,76.51834869384766,55.0,0.5944202542304993,-12097.9833984375,457.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867736816406,306.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.2806728184223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344198703765869,0.4344250857830047,-5.229971520748222e-06,0.0,0.0002848472213372,0.0,0.0,23.57255172729492,0.0,0.0,0.0,0.348008930683136,4.0,0.0,1.0
804600,292.87615966796875,297.1499938964844,293.1499938964844,0.2119297087192535,-4195.5751953125,304.1357116699219,0.8231584429740906,0.2743555903434753,0.247996911406517,292.8260803222656,297.1499938964844,293.1499938964844,0.1735008209943771,-3771.612060546875,304.13092041015625,0.7808767557144165,0.2341755777597427,0.223013088107109,292.7619934082031,297.1499938964844,293.1499938964844,0.2799952030181885,-4068.610107421875,304.12078857421875,0.884537935256958,0.3437346220016479,0.2407488226890564,292.7804870605469,297.1499938964844,293.1499938964844,0.3744737207889557,-6920.82421875,304.1166381835937,0.9617424011230468,0.4326852858066559,0.4096424281597137,292.78564453125,297.1499938964844,293.1499938964844,0.0155690368264913,-3929.897705078125,303.9038391113281,0.4470206797122955,0.050000000745058,0.2359486073255539,291.15582275390625,291.1499938964844,270.1108703613281,269.30877685546875,282.7910461425781,292.825927734375,290.1558837890625,1.0,0.3422333598136902,0.982752799987793,0.982752799987793,1.0,1.0,-1.6290994882583618,0.7198594808578491,0.9092400074005128,0.3447577357292175,0.0,0.0,0.4894076585769653,76.51834869384766,55.0,0.5944202542304993,-12097.9833984375,457.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867736816406,306.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.2806728184223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344198703765869,0.4344250857830047,-5.229971520748222e-06,0.0,0.0002848472213372,0.0,0.0,23.57255172729492,0.0,0.0,0.0,0.348008930683136,4.0,0.0,1.0
804660,292.8997802734375,297.1499938964844,293.1499938964844,0.2137857377529144,-4224.16943359375,304.1373596191406,0.8440243601799011,0.2764986455440521,0.2496555894613266,292.85089111328125,297.1499938964844,293.1499938964844,0.1762263774871826,-3818.1533203125,304.1327209472656,0.8041032552719116,0.2373455613851547,0.2257342040538787,292.7894897460937,297.1499938964844,293.1499938964844,0.2842597067356109,-4116.55908203125,304.1234130859375,0.9110676050186156,0.3479901850223541,0.2435385584831237,292.806396484375,297.1499938964844,293.1499938964844,0.3789597153663635,-6983.8486328125,304.1202697753906,0.9867183566093444,0.4367925822734833,0.4132625758647918,292.7963562011719,297.1499938964844,293.1499938964844,0.0156764034181833,-3932.40283203125,304.0005798339844,0.4644505679607391,0.050000000745058,0.2344469130039215,291.1556396484375,291.1499938964844,270.10955810546875,269.3006896972656,282.8005065917969,292.8511962890625,290.1556091308594,1.0,0.3354807496070862,0.981601059436798,0.981601059436798,1.0,1.0,-1.640251636505127,0.7250691056251526,0.9151825308799744,0.3477717936038971,0.0,0.0,0.4886532127857208,68.73262786865234,43.0,-0.4431657493114471,-12162.2060546875,442.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,306.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.125,18000.0,0.0,0.0,0.2806208431720733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331977367401123,0.4332029521465301,-5.223705102253007e-06,0.0,0.0002847944851964,0.0,0.0,23.464942932128903,0.0,0.0,0.0,0.3476214110851288,4.0,0.0,1.0
804720,292.8997802734375,297.1499938964844,293.1499938964844,0.2137857377529144,-4224.16943359375,304.1373596191406,0.8440243601799011,0.2764986455440521,0.2496555894613266,292.85089111328125,297.1499938964844,293.1499938964844,0.1762263774871826,-3818.1533203125,304.1327209472656,0.8041032552719116,0.2373455613851547,0.2257342040538787,292.7894897460937,297.1499938964844,293.1499938964844,0.2842597067356109,-4116.55908203125,304.1234130859375,0.9110676050186156,0.3479901850223541,0.2435385584831237,292.806396484375,297.1499938964844,293.1499938964844,0.3789597153663635,-6983.8486328125,304.1202697753906,0.9867183566093444,0.4367925822734833,0.4132625758647918,292.7963562011719,297.1499938964844,293.1499938964844,0.0156764034181833,-3932.40283203125,304.0005798339844,0.4644505679607391,0.050000000745058,0.2344469130039215,291.1556396484375,291.1499938964844,270.10955810546875,269.3006896972656,282.8005065917969,292.8511962890625,290.1556091308594,1.0,0.3354807496070862,0.981601059436798,0.981601059436798,1.0,1.0,-1.640251636505127,0.7250691056251526,0.9151825308799744,0.3477717936038971,0.0,0.0,0.4886532127857208,68.73262786865234,43.0,-0.4431657493114471,-12162.2060546875,442.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,306.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.125,18000.0,0.0,0.0,0.2806208431720733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331977367401123,0.4332029521465301,-5.223705102253007e-06,0.0,0.0002847944851964,0.0,0.0,23.464942932128903,0.0,0.0,0.0,0.3476214110851288,4.0,0.0,1.0
804780,292.92120361328125,297.1499938964844,293.1499938964844,0.2153680920600891,-4248.31689453125,304.1389465332031,0.8677038550376892,0.2784892916679382,0.2511914074420929,292.8733825683594,297.1499938964844,293.1499938964844,0.1787045300006866,-3860.178955078125,304.1343688964844,0.8277038931846619,0.2403600513935089,0.22831691801548,292.8150939941406,297.1499938964844,293.1499938964844,0.2880226671695709,-4158.52783203125,304.12603759765625,0.9429031014442444,0.3519243597984314,0.2461098879575729,292.8237609863281,297.1499938964844,293.1499938964844,0.3682622909545898,-6814.7490234375,304.1502990722656,0.9990000128746032,0.4419119954109192,0.4025793969631195,292.8055725097656,297.1499938964844,293.1499938964844,0.0157878063619136,-3934.510986328125,304.0976867675781,0.4802384078502655,0.050000000745058,0.233064517378807,291.16192626953125,291.1499938964844,270.11041259765625,269.2944641113281,282.81561279296875,292.870849609375,290.1647644042969,1.0,0.3267224729061126,0.980449378490448,0.980449378490448,1.0,1.0,-1.633818745613098,0.721912145614624,0.911906599998474,0.3462921679019928,0.0,0.0,0.487011045217514,61.2318229675293,31.0,18.293155670166016,-12160.2138671875,417.7418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,306.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.953125,18000.0,0.0,0.0,0.2803558111190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318899810314178,0.4318951964378357,-5.218193564360263e-06,0.0,0.0002845255075953,0.0,0.0,23.354780197143555,0.0,0.0,0.0,0.3471928238868713,4.0,0.0,1.0
804840,292.92120361328125,297.1499938964844,293.1499938964844,0.2153680920600891,-4248.31689453125,304.1389465332031,0.8677038550376892,0.2784892916679382,0.2511914074420929,292.8733825683594,297.1499938964844,293.1499938964844,0.1787045300006866,-3860.178955078125,304.1343688964844,0.8277038931846619,0.2403600513935089,0.22831691801548,292.8150939941406,297.1499938964844,293.1499938964844,0.2880226671695709,-4158.52783203125,304.12603759765625,0.9429031014442444,0.3519243597984314,0.2461098879575729,292.8237609863281,297.1499938964844,293.1499938964844,0.3682622909545898,-6814.7490234375,304.1502990722656,0.9990000128746032,0.4419119954109192,0.4025793969631195,292.8055725097656,297.1499938964844,293.1499938964844,0.0157878063619136,-3934.510986328125,304.0976867675781,0.4802384078502655,0.050000000745058,0.233064517378807,291.16192626953125,291.1499938964844,270.11041259765625,269.2944641113281,282.81561279296875,292.870849609375,290.1647644042969,1.0,0.3267224729061126,0.980449378490448,0.980449378490448,1.0,1.0,-1.633818745613098,0.721912145614624,0.911906599998474,0.3462921679019928,0.0,0.0,0.487011045217514,61.2318229675293,31.0,18.293155670166016,-12160.2138671875,417.7418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,306.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.953125,18000.0,0.0,0.0,0.2803558111190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318899810314178,0.4318951964378357,-5.218193564360263e-06,0.0,0.0002845255075953,0.0,0.0,23.354780197143555,0.0,0.0,0.0,0.3471928238868713,4.0,0.0,1.0
804900,292.93133544921875,297.1499938964844,293.1499938964844,0.215784952044487,-4254.1240234375,304.14019775390625,0.8794695734977722,0.2793987393379211,0.2519252598285675,292.8839416503906,297.1499938964844,293.1499938964844,0.1796361953020095,-3875.482421875,304.135498046875,0.8387505412101746,0.2417921274900436,0.2295796871185302,292.827392578125,297.1499938964844,293.1499938964844,0.2893570959568023,-4172.88525390625,304.1279602050781,0.9575554132461548,0.3537536263465881,0.2473312467336654,292.815673828125,297.1499938964844,293.1499938964844,0.3523339629173279,-6570.0,304.1791381835937,0.9990000128746032,0.4476248025894165,0.3879570662975311,292.8097229003906,297.1499938964844,293.1499938964844,0.0158433392643928,-3933.352294921875,304.1462707519531,0.4865036606788635,0.050000000745058,0.2324868589639663,291.1845397949219,291.1499938964844,270.1116943359375,269.29205322265625,282.8274841308594,292.8793029785156,290.18768310546875,1.0,0.3213082253932953,0.9798734784126282,0.9798734784126282,1.0,1.0,-1.6194355487823486,0.7150831818580627,0.9043523073196412,0.3425084352493286,0.0,0.0,0.4824522137641907,57.856571197509766,31.0,37.97526168823242,-12079.412109375,400.4559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,306.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.486328125,18000.0,0.0,0.0,0.2800133526325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276295304298401,0.4276347160339355,-5.206241894484265e-06,0.0,0.000284177949652,0.0,0.0,23.02117919921875,0.0,0.0,0.0,0.3459294140338897,4.0,0.0,1.0
804960,292.94122314453125,297.1499938964844,293.1499938964844,0.2162158191204071,-4260.3291015625,304.1412048339844,0.8954646587371826,0.280226320028305,0.2525615096092224,292.89422607421875,297.1499938964844,293.1499938964844,0.180569976568222,-3890.9736328125,304.1364440917969,0.8536673784255981,0.2431432455778122,0.2307439744472503,292.8393859863281,297.1499938964844,293.1499938964844,0.2907052040100097,-4187.56494140625,304.1295166015625,0.9751755595207214,0.3554814457893371,0.2484561204910278,292.7953186035156,297.1499938964844,293.1499938964844,0.331908106803894,-6256.0498046875,304.21112060546875,0.9990000128746032,0.4558416903018951,0.3689826130867004,292.81402587890625,297.1499938964844,293.1499938964844,0.0166210383176803,-4034.516357421875,304.1478576660156,0.5002620220184326,0.053249679505825,0.2390824407339096,291.2011108398437,291.1499938964844,270.1135559082031,269.2901916503906,282.8394775390625,292.8900756835937,290.2024841308594,1.0,0.3154885768890381,0.9793996810913086,0.9793996810913086,1.0,1.0,-1.6080780029296875,0.7097219824790955,0.8983559608459473,0.3394334018230438,0.0,0.0,0.4773241877555847,53.79199600219727,49.0,36.03709411621094,-11975.8388671875,383.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401672363281,306.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.919921875,18000.0,0.0,0.0,0.2793942391872406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204984605312347,0.4205036163330078,-5.179325853532646e-06,0.0,0.0002835496270563,0.0,0.0,22.44230079650879,0.0,0.0,0.0,0.3438403010368347,4.0,0.0,1.0
805020,292.961181640625,297.1499938964844,293.1499938964844,0.2177962064743042,-4285.1708984375,304.1414489746094,0.9128764867782592,0.2814727127552032,0.2536762356758117,292.91461181640625,297.1499938964844,293.1499938964844,0.1830444484949112,-3933.462646484375,304.13677978515625,0.8706153035163879,0.2454869151115417,0.232933297753334,292.8625793457031,297.1499938964844,293.1499938964844,0.2944613099098205,-4230.10986328125,304.1300048828125,0.9916946291923524,0.3586506843566894,0.2506224513053894,292.7366027832031,297.1499938964844,293.1499938964844,0.3123839795589447,-5962.73681640625,304.22137451171875,0.9990000128746032,0.4767348170280456,0.350986510515213,292.8290100097656,297.1499938964844,293.1499938964844,0.0203586239367723,-4470.03759765625,304.14239501953125,0.5301321148872375,0.0587383210659027,0.264613538980484,291.18365478515625,291.1499938964844,270.1189880371094,269.2879333496094,282.8562316894531,292.92706298828125,290.180908203125,1.0,0.3149597644805908,0.9784521460533142,0.9784521460533142,1.0,1.0,-1.6236666440963743,0.7170969247817993,0.90656977891922,0.3433860540390014,0.0,0.0,0.4732611179351806,50.63558578491211,67.0,-18.47566795349121,-11944.2998046875,382.8186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,306.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.126953125,18000.0,0.0,0.0,0.2774829268455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103999435901642,0.4104050695896148,-5.122893071529688e-06,0.0,0.0002816098858602,0.0,0.0,21.568309783935547,0.0,0.0,0.0,0.340693712234497,4.0,0.0,1.0
805080,292.961181640625,297.1499938964844,293.1499938964844,0.2177962064743042,-4285.1708984375,304.1414489746094,0.9128764867782592,0.2814727127552032,0.2536762356758117,292.91461181640625,297.1499938964844,293.1499938964844,0.1830444484949112,-3933.462646484375,304.13677978515625,0.8706153035163879,0.2454869151115417,0.232933297753334,292.8625793457031,297.1499938964844,293.1499938964844,0.2944613099098205,-4230.10986328125,304.1300048828125,0.9916946291923524,0.3586506843566894,0.2506224513053894,292.7366027832031,297.1499938964844,293.1499938964844,0.3123839795589447,-5962.73681640625,304.22137451171875,0.9990000128746032,0.4767348170280456,0.350986510515213,292.8290100097656,297.1499938964844,293.1499938964844,0.0203586239367723,-4470.03759765625,304.14239501953125,0.5301321148872375,0.0587383210659027,0.264613538980484,291.18365478515625,291.1499938964844,270.1189880371094,269.2879333496094,282.8562316894531,292.92706298828125,290.180908203125,1.0,0.3149597644805908,0.9784521460533142,0.9784521460533142,1.0,1.0,-1.6236666440963743,0.7170969247817993,0.90656977891922,0.3433860540390014,0.0,0.0,0.4732611179351806,50.63558578491211,67.0,-18.47566795349121,-11944.2998046875,382.8186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,306.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.126953125,18000.0,0.0,0.0,0.2774829268455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103999435901642,0.4104050695896148,-5.122893071529688e-06,0.0,0.0002816098858602,0.0,0.0,21.568309783935547,0.0,0.0,0.0,0.340693712234497,4.0,0.0,1.0
805140,292.9814758300781,297.1499938964844,293.1499938964844,0.2194236665964126,-4311.05322265625,304.1416015625,0.9080074429512024,0.2821414470672607,0.2544477880001068,292.9348449707031,297.1499938964844,293.1499938964844,0.1856086105108261,-3977.747802734375,304.1369323730469,0.8679167032241821,0.2473515421152115,0.2348537445068359,292.8845520019531,297.1499938964844,293.1499938964844,0.2986193299293518,-4277.470703125,304.1297302246094,0.9892550110816956,0.3614720106124878,0.252680093050003,292.7062072753906,297.1499938964844,293.1499938964844,0.3185873031616211,-6070.40869140625,304.1864318847656,0.9990000128746032,0.4934623837471008,0.3571720719337463,292.8486633300781,297.1499938964844,293.1499938964844,0.0238174796104431,-4824.310546875,304.13922119140625,0.5424700975418091,0.0628932192921638,0.284800112247467,291.1424865722656,291.1499938964844,270.1268005371094,269.2877502441406,282.8544921875,292.9456787109375,290.13916015625,1.0,0.3221811354160309,0.977504551410675,0.977504551410675,1.0,1.0,-1.6610209941864014,0.7347434163093567,0.9262776374816896,0.353240817785263,0.0,0.0,0.4768963754177093,52.56242752075195,85.0,-48.5943603515625,-12119.8232421875,408.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034118652344,306.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.091796875,18000.0,0.0,0.0,0.2756279706954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124146401882171,0.4124197661876678,-5.114820396556752e-06,0.0,0.0002797273336909,0.0,0.0,21.668848037719727,0.0,0.0,0.0,0.3410647213459015,4.0,0.0,1.0
805200,292.9814758300781,297.1499938964844,293.1499938964844,0.2194236665964126,-4311.05322265625,304.1416015625,0.9080074429512024,0.2821414470672607,0.2544477880001068,292.9348449707031,297.1499938964844,293.1499938964844,0.1856086105108261,-3977.747802734375,304.1369323730469,0.8679167032241821,0.2473515421152115,0.2348537445068359,292.8845520019531,297.1499938964844,293.1499938964844,0.2986193299293518,-4277.470703125,304.1297302246094,0.9892550110816956,0.3614720106124878,0.252680093050003,292.7062072753906,297.1499938964844,293.1499938964844,0.3185873031616211,-6070.40869140625,304.1864318847656,0.9990000128746032,0.4934623837471008,0.3571720719337463,292.8486633300781,297.1499938964844,293.1499938964844,0.0238174796104431,-4824.310546875,304.13922119140625,0.5424700975418091,0.0628932192921638,0.284800112247467,291.1424865722656,291.1499938964844,270.1268005371094,269.2877502441406,282.8544921875,292.9456787109375,290.13916015625,1.0,0.3221811354160309,0.977504551410675,0.977504551410675,1.0,1.0,-1.6610209941864014,0.7347434163093567,0.9262776374816896,0.353240817785263,0.0,0.0,0.4768963754177093,52.56242752075195,85.0,-48.5943603515625,-12119.8232421875,408.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034118652344,306.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.091796875,18000.0,0.0,0.0,0.2756279706954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124146401882171,0.4124197661876678,-5.114820396556752e-06,0.0,0.0002797273336909,0.0,0.0,21.668848037719727,0.0,0.0,0.0,0.3410647213459015,4.0,0.0,1.0
805260,293.0018615722656,297.1499938964844,293.1499938964844,0.2207960337400436,-4332.91943359375,304.1421203613281,0.8882582783699036,0.2822817265987396,0.2548659741878509,292.9548645019531,297.1499938964844,293.1499938964844,0.1879815459251403,-4018.678955078125,304.1373291015625,0.8514166474342346,0.2487414926290512,0.236462652683258,292.9056701660156,297.1499938964844,293.1499938964844,0.3027392625808716,-4324.25537109375,304.129638671875,0.9726406335830688,0.363919198513031,0.2545830011367798,292.72265625,297.1499938964844,293.1499938964844,0.3442840278148651,-6475.40869140625,304.13116455078125,0.9990000128746032,0.5014693737030029,0.3812207877635956,292.8706970214844,297.1499938964844,293.1499938964844,0.0268959812819957,-5114.759765625,304.1376342773437,0.5402721166610718,0.0660643205046653,0.3010077476501465,291.0951538085937,291.1499938964844,270.1370849609375,269.28973388671875,282.8463134765625,292.9625549316406,290.09210205078125,1.0,0.3352950811386108,0.9763365387916564,0.9763365387916564,1.0,1.0,-1.714064359664917,0.7598789930343628,0.954185426235199,0.3672816753387451,0.0,0.0,0.4873916208744049,58.41666030883789,103.0,-60.14944076538086,-12435.876953125,456.2158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,306.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17900.126953125,18000.0,0.0,0.0,0.2748339176177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248024225234985,0.4248075783252716,-5.15708461534814e-06,0.0,0.0002789214777294,0.0,0.0,22.64250946044922,0.0,0.0,0.0,0.3446891605854034,4.0,0.0,1.0
805320,293.0018615722656,297.1499938964844,293.1499938964844,0.2207960337400436,-4332.91943359375,304.1421203613281,0.8882582783699036,0.2822817265987396,0.2548659741878509,292.9548645019531,297.1499938964844,293.1499938964844,0.1879815459251403,-4018.678955078125,304.1373291015625,0.8514166474342346,0.2487414926290512,0.236462652683258,292.9056701660156,297.1499938964844,293.1499938964844,0.3027392625808716,-4324.25537109375,304.129638671875,0.9726406335830688,0.363919198513031,0.2545830011367798,292.72265625,297.1499938964844,293.1499938964844,0.3442840278148651,-6475.40869140625,304.13116455078125,0.9990000128746032,0.5014693737030029,0.3812207877635956,292.8706970214844,297.1499938964844,293.1499938964844,0.0268959812819957,-5114.759765625,304.1376342773437,0.5402721166610718,0.0660643205046653,0.3010077476501465,291.0951538085937,291.1499938964844,270.1370849609375,269.28973388671875,282.8463134765625,292.9625549316406,290.09210205078125,1.0,0.3352950811386108,0.9763365387916564,0.9763365387916564,1.0,1.0,-1.714064359664917,0.7598789930343628,0.954185426235199,0.3672816753387451,0.0,0.0,0.4873916208744049,58.41666030883789,103.0,-60.14944076538086,-12435.876953125,456.2158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,306.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17900.126953125,18000.0,0.0,0.0,0.2748339176177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248024225234985,0.4248075783252716,-5.15708461534814e-06,0.0,0.0002789214777294,0.0,0.0,22.64250946044922,0.0,0.0,0.0,0.3446891605854034,4.0,0.0,1.0
805380,293.0220642089844,297.1499938964844,293.1499938964844,0.2217492312192917,-4348.052734375,304.1431579589844,0.8611202239990234,0.2819388210773468,0.2549597918987274,292.974609375,297.1499938964844,293.1499938964844,0.190003290772438,-4053.37353515625,304.1382141113281,0.8284081220626831,0.2496819198131561,0.2377643883228302,292.9259033203125,297.1499938964844,293.1499938964844,0.3065472543239593,-4367.19482421875,304.1300964355469,0.943918526172638,0.3660021424293518,0.2563205361366272,292.7841491699219,297.1499938964844,293.1499938964844,0.3847103118896484,-7092.478515625,304.070068359375,0.9990000128746032,0.4999147057533264,0.4180909395217895,292.8943786621094,297.1499938964844,293.1499938964844,0.0295198690146207,-5347.72802734375,304.1374206542969,0.5291103720664978,0.0683418586850166,0.3137066960334778,291.0522155761719,291.1499938964844,270.1498413085937,269.2939147949219,282.8355407714844,292.9803161621094,290.0496826171875,1.0,0.3526546359062195,0.975168526172638,0.975168526172638,1.0,1.0,-1.7773371934890747,0.7899782061576843,0.9873590469360352,0.3840672373771667,0.0,0.0,0.5033469200134277,67.6689453125,121.0,-58.45203399658203,-12848.2919921875,523.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,306.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17826.11328125,18000.0,0.0,0.0,0.2759181559085846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466973543167114,0.446702629327774,-5.251888069324195e-06,0.0,0.0002800218353513,0.0,0.0,24.503040313720703,0.0,0.0,0.0,0.3514281809329986,4.0,0.0,1.0
805440,293.0220642089844,297.1499938964844,293.1499938964844,0.2217492312192917,-4348.052734375,304.1431579589844,0.8611202239990234,0.2819388210773468,0.2549597918987274,292.974609375,297.1499938964844,293.1499938964844,0.190003290772438,-4053.37353515625,304.1382141113281,0.8284081220626831,0.2496819198131561,0.2377643883228302,292.9259033203125,297.1499938964844,293.1499938964844,0.3065472543239593,-4367.19482421875,304.1300964355469,0.943918526172638,0.3660021424293518,0.2563205361366272,292.7841491699219,297.1499938964844,293.1499938964844,0.3847103118896484,-7092.478515625,304.070068359375,0.9990000128746032,0.4999147057533264,0.4180909395217895,292.8943786621094,297.1499938964844,293.1499938964844,0.0295198690146207,-5347.72802734375,304.1374206542969,0.5291103720664978,0.0683418586850166,0.3137066960334778,291.0522155761719,291.1499938964844,270.1498413085937,269.2939147949219,282.8355407714844,292.9803161621094,290.0496826171875,1.0,0.3526546359062195,0.975168526172638,0.975168526172638,1.0,1.0,-1.7773371934890747,0.7899782061576843,0.9873590469360352,0.3840672373771667,0.0,0.0,0.5033469200134277,67.6689453125,121.0,-58.45203399658203,-12848.2919921875,523.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,306.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17826.11328125,18000.0,0.0,0.0,0.2759181559085846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466973543167114,0.446702629327774,-5.251888069324195e-06,0.0,0.0002800218353513,0.0,0.0,24.503040313720703,0.0,0.0,0.0,0.3514281809329986,4.0,0.0,1.0
805500,293.03204345703125,297.1499938964844,293.1499938964844,0.2220604568719864,-4352.978515625,304.14385986328125,0.846916675567627,0.2815963923931122,0.2548904716968536,292.9843444824219,297.1499938964844,293.1499938964844,0.1908729821443557,-4068.235107421875,304.1387634277344,0.8159015774726868,0.249991312623024,0.238303080201149,292.93572998046875,297.1499938964844,293.1499938964844,0.3083164989948272,-4387.037109375,304.1304931640625,0.9266905188560486,0.3669143915176391,0.2571284770965576,292.8298034667969,297.1499938964844,293.1499938964844,0.4091456234455108,-7457.1396484375,304.0401916503906,0.9990000128746032,0.4955950081348419,0.4399210214614868,292.9066162109375,297.1499938964844,293.1499938964844,0.0306178368628025,-5442.8056640625,304.1377258300781,0.521827757358551,0.0691806972026825,0.3188436329364776,291.03302001953125,291.1499938964844,270.1571960449219,269.2968444824219,282.8274230957031,292.9851989746094,290.03076171875,1.0,0.3624703884124756,0.9745845794677734,0.9745845794677734,1.0,1.0,-1.8112488985061648,0.8061575889587402,1.0050913095474243,0.3930720388889313,0.0,0.0,0.5130749344825745,73.43655395507812,121.0,-55.59189987182617,-13079.2998046875,563.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,306.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17789.1484375,18000.0,0.0,0.0,0.2773450911045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609759151935577,0.4609812498092651,-5.319910997059196e-06,0.0,0.000281470012851,0.0,0.0,25.787540435791016,0.0,0.0,0.0,0.3559520840644836,4.0,0.0,1.0
805560,293.0419311523437,297.1499938964844,293.1499938964844,0.2222736477851867,-4356.357421875,304.14459228515625,0.8330420255661011,0.2811483144760132,0.2547476589679718,292.9939880371094,297.1499938964844,293.1499938964844,0.1916575580835342,-4081.616943359375,304.1393737792969,0.8025290966033936,0.250199407339096,0.2387694865465164,292.9453125,297.1499938964844,293.1499938964844,0.3100095391273498,-4405.97314453125,304.1309509277344,0.9095245599746704,0.3677466213703155,0.2578979432582855,292.8847351074219,297.1499938964844,293.1499938964844,0.4357232451438904,-7847.796875,304.0118713378906,0.9990000128746032,0.4888693392276764,0.4633105397224426,292.9188537597656,297.1499938964844,293.1499938964844,0.0315938703715801,-5526.3251953125,304.13818359375,0.5141827464103699,0.0698605850338935,0.3233093619346618,291.0148010253906,291.1499938964844,270.1651916503906,269.3003845214844,282.8183898925781,292.98779296875,290.0128173828125,1.0,0.3728227615356445,0.973630666732788,0.973630666732788,1.0,1.0,-1.845982313156128,0.8227475881576538,1.023234724998474,0.4022877514362335,0.0,0.0,0.5239195823669434,79.88563537597656,124.0,-52.32466506958008,-13322.2197265625,608.0720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,306.2171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17750.50390625,18000.0,0.0,0.0,0.2794229984283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774470627307892,0.4774524569511413,-5.402851002145326e-06,0.0,0.0002835788181982,0.0,0.0,27.33599090576172,0.0,0.0,0.0,0.3612809181213379,4.0,0.0,1.0
805620,293.06060791015625,297.1499938964844,293.1499938964844,0.2213944792747497,-4341.26025390625,304.14794921875,0.8019533157348633,0.2801018357276916,0.2544433772563934,293.01202392578125,297.1499938964844,293.1499938964844,0.1921220570802688,-4088.12158203125,304.1422119140625,0.7720096707344055,0.2504934966564178,0.2397040128707885,292.9631042480469,297.1499938964844,293.1499938964844,0.3116613328456878,-4422.9033203125,304.1346740722656,0.8752798438072205,0.3693253099918365,0.2594729363918304,292.96942138671875,297.1499938964844,293.1499938964844,0.4299486875534057,-7734.4765625,304.0679626464844,0.9620761275291444,0.4782826900482178,0.4558303654193878,292.9414367675781,297.1499938964844,293.1499938964844,0.0332446470856666,-5661.10888671875,304.1393737792969,0.4972772002220154,0.0711325481534004,0.3319996297359466,291.0478210449219,291.1499938964844,270.1831970214844,269.3091735839844,282.83856201171875,293.0097961425781,290.0508728027344,1.0,0.3867098689079284,0.9717229008674622,0.9717229008674622,1.0,1.0,-1.8503730297088623,0.8247103095054626,1.0256627798080444,0.4036439061164856,0.0,0.0,0.5366382598876953,95.17350769042967,127.0,31.24974250793457,-13511.8154296875,659.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50244140625,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17803.125,18000.0,0.0,0.0,0.285153180360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064190626144409,0.506424605846405,-5.58521605853457e-06,0.0,0.000289394200081,0.0,0.0,30.356294631958008,0.0,0.0,0.0,0.3710484802722931,4.0,0.0,1.0
805680,293.06060791015625,297.1499938964844,293.1499938964844,0.2213944792747497,-4341.26025390625,304.14794921875,0.8019533157348633,0.2801018357276916,0.2544433772563934,293.01202392578125,297.1499938964844,293.1499938964844,0.1921220570802688,-4088.12158203125,304.1422119140625,0.7720096707344055,0.2504934966564178,0.2397040128707885,292.9631042480469,297.1499938964844,293.1499938964844,0.3116613328456878,-4422.9033203125,304.1346740722656,0.8752798438072205,0.3693253099918365,0.2594729363918304,292.96942138671875,297.1499938964844,293.1499938964844,0.4299486875534057,-7734.4765625,304.0679626464844,0.9620761275291444,0.4782826900482178,0.4558303654193878,292.9414367675781,297.1499938964844,293.1499938964844,0.0332446470856666,-5661.10888671875,304.1393737792969,0.4972772002220154,0.0711325481534004,0.3319996297359466,291.0478210449219,291.1499938964844,270.1831970214844,269.3091735839844,282.83856201171875,293.0097961425781,290.0508728027344,1.0,0.3867098689079284,0.9717229008674622,0.9717229008674622,1.0,1.0,-1.8503730297088623,0.8247103095054626,1.0256627798080444,0.4036439061164856,0.0,0.0,0.5366382598876953,95.17350769042967,127.0,31.24974250793457,-13511.8154296875,659.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50244140625,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17803.125,18000.0,0.0,0.0,0.285153180360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064190626144409,0.506424605846405,-5.58521605853457e-06,0.0,0.000289394200081,0.0,0.0,30.356294631958008,0.0,0.0,0.0,0.3710484802722931,4.0,0.0,1.0
805740,293.0787658691406,297.1499938964844,293.1499938964844,0.2201183140277862,-4320.32275390625,304.1507263183594,0.7821812629699707,0.2786831259727478,0.2536472678184509,293.0298156738281,297.1499938964844,293.1499938964844,0.1921809017658233,-4088.047607421875,304.14471435546875,0.7548174858093262,0.2503815591335296,0.2401131391525268,292.9803161621094,297.1499938964844,293.1499938964844,0.3129642009735107,-4436.28125,304.1375732421875,0.8565441370010376,0.3705663084983825,0.2606990039348602,293.00848388671875,297.1499938964844,293.1499938964844,0.4264099597930908,-7668.48779296875,304.1005249023437,0.9345862865447998,0.4748896956443786,0.4518198668956756,292.96209716796875,297.1499938964844,293.1499938964844,0.0346162617206573,-5771.9814453125,304.140625,0.4887772798538208,0.0722283795475959,0.3391163945198059,291.0751647949219,291.1499938964844,270.203857421875,269.3203430175781,282.8593139648437,293.0329895019531,290.0768127441406,1.0,0.3967390060424804,0.9698150753974916,0.9698150753974916,1.0,1.0,-1.8548873662948608,0.8267544507980347,1.0281329154968262,0.4049507081508636,0.0,0.0,0.5445669293403625,106.13322448730467,130.0,33.69851303100586,-13547.5419921875,697.3524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18536376953125,305.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.001953125,18000.0,0.0,0.0,0.2915825843811035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212977528572083,0.5213034749031067,-5.692156719305785e-06,0.0,0.0002959192497655,0.0,0.0,32.043067932128906,0.0,0.0,0.0,0.3764902353286743,4.0,0.0,1.0
805800,293.0787658691406,297.1499938964844,293.1499938964844,0.2201183140277862,-4320.32275390625,304.1507263183594,0.7821812629699707,0.2786831259727478,0.2536472678184509,293.0298156738281,297.1499938964844,293.1499938964844,0.1921809017658233,-4088.047607421875,304.14471435546875,0.7548174858093262,0.2503815591335296,0.2401131391525268,292.9803161621094,297.1499938964844,293.1499938964844,0.3129642009735107,-4436.28125,304.1375732421875,0.8565441370010376,0.3705663084983825,0.2606990039348602,293.00848388671875,297.1499938964844,293.1499938964844,0.4264099597930908,-7668.48779296875,304.1005249023437,0.9345862865447998,0.4748896956443786,0.4518198668956756,292.96209716796875,297.1499938964844,293.1499938964844,0.0346162617206573,-5771.9814453125,304.140625,0.4887772798538208,0.0722283795475959,0.3391163945198059,291.0751647949219,291.1499938964844,270.203857421875,269.3203430175781,282.8593139648437,293.0329895019531,290.0768127441406,1.0,0.3967390060424804,0.9698150753974916,0.9698150753974916,1.0,1.0,-1.8548873662948608,0.8267544507980347,1.0281329154968262,0.4049507081508636,0.0,0.0,0.5445669293403625,106.13322448730467,130.0,33.69851303100586,-13547.5419921875,697.3524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18536376953125,305.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.001953125,18000.0,0.0,0.0,0.2915825843811035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212977528572083,0.5213034749031067,-5.692156719305785e-06,0.0,0.0002959192497655,0.0,0.0,32.043067932128906,0.0,0.0,0.0,0.3764902353286743,4.0,0.0,1.0
805860,293.0956115722656,297.1499938964844,293.1499938964844,0.2185795605182647,-4295.48583984375,304.1530456542969,0.7690111994743347,0.2770743370056152,0.2525468170642853,293.0466613769531,297.1499938964844,293.1499938964844,0.1919112056493759,-4082.5771484375,304.1469116210937,0.7438743710517883,0.2500074207782745,0.2401337772607803,292.99627685546875,297.1499938964844,293.1499938964844,0.3140110671520233,-4446.9921875,304.13995361328125,0.8450299501419067,0.371626615524292,0.2616981267929077,293.0310363769531,297.1499938964844,293.1499938964844,0.4256551861763,-7648.58740234375,304.1180114746094,0.9173241257667542,0.4738823175430298,0.450805127620697,292.98052978515625,297.1499938964844,293.1499938964844,0.035806730389595,-5867.55126953125,304.1417541503906,0.4838386476039886,0.0732442960143089,0.3452496826648712,291.0975036621094,291.1499938964844,270.227294921875,269.333984375,282.8782958984375,293.0516967773437,290.09881591796875,1.0,0.4043262004852295,0.968315064907074,0.968315064907074,1.0,1.0,-1.8609366416931152,0.8295953273773193,1.031341314315796,0.4065127670764923,0.0,0.0,0.550006628036499,114.26836395263672,118.0,30.87596702575684,-13589.8818359375,727.7810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96697998046875,305.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.23828125,18000.0,0.0,0.0,0.298094093799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328924059867859,0.5328981876373291,-5.77438095206162e-06,0.0,0.0003025275946129,0.0,0.0,33.389556884765625,0.0,0.0,0.0,0.3806540668010711,4.0,0.0,1.0
