time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805920,293.0956115722656,297.1499938964844,293.1499938964844,0.2185795605182647,-4295.48583984375,304.1530456542969,0.7690111994743347,0.2770743370056152,0.2525468170642853,293.0466613769531,297.1499938964844,293.1499938964844,0.1919112056493759,-4082.5771484375,304.1469116210937,0.7438743710517883,0.2500074207782745,0.2401337772607803,292.99627685546875,297.1499938964844,293.1499938964844,0.3140110671520233,-4446.9921875,304.13995361328125,0.8450299501419067,0.371626615524292,0.2616981267929077,293.0310363769531,297.1499938964844,293.1499938964844,0.4256551861763,-7648.58740234375,304.1180114746094,0.9173241257667542,0.4738823175430298,0.450805127620697,292.98052978515625,297.1499938964844,293.1499938964844,0.035806730389595,-5867.55126953125,304.1417541503906,0.4838386476039886,0.0732442960143089,0.3452496826648712,291.0975036621094,291.1499938964844,270.227294921875,269.333984375,282.8782958984375,293.0516967773437,290.09881591796875,1.0,0.4043262004852295,0.968315064907074,0.968315064907074,1.0,1.0,-1.8609366416931152,0.8295953273773193,1.031341314315796,0.4065127670764923,0.0,0.0,0.550006628036499,114.26836395263672,118.0,30.87596702575684,-13589.8818359375,727.7810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96697998046875,305.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.23828125,18000.0,0.0,0.0,0.298094093799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328924059867859,0.5328981876373291,-5.77438095206162e-06,0.0,0.0003025275946129,0.0,0.0,33.389556884765625,0.0,0.0,0.0,0.3806540668010711,4.0,0.0,1.0
805980,293.11090087890625,297.1499938964844,293.1499938964844,0.2166561782360077,-4264.68701171875,304.1552124023437,0.7659056186676025,0.2753463387489319,0.2510637044906616,293.0623474121094,297.1499938964844,293.1499938964844,0.1912024617195129,-4069.725341796875,304.14910888671875,0.7419934272766113,0.2494491338729858,0.2396903932094574,293.0108337402344,297.1499938964844,293.1499938964844,0.3146480023860931,-4453.1806640625,304.1422424316406,0.844084620475769,0.3725710213184356,0.2624033391475677,293.0473022460937,297.1499938964844,293.1499938964844,0.4253001809120178,-7637.60888671875,304.129150390625,0.914884626865387,0.4735934436321258,0.4504622519016266,292.996826171875,297.1499938964844,293.1499938964844,0.0367008931934833,-5938.630859375,304.1430358886719,0.4851310551166534,0.0742345452308654,0.3499119579792022,291.11798095703125,291.1499938964844,270.2535705566406,269.35015869140625,282.8979187011719,293.067626953125,290.119384765625,1.0,0.4052881002426147,0.9668150544166564,0.9668150544166564,1.0,1.0,-1.864659070968628,0.8313179612159729,1.0333410501480105,0.4074657559394836,0.0,0.0,0.5529428720474243,115.49864959716795,106.0,29.704729080200195,-13618.755859375,734.6123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84796142578125,305.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.404296875,18000.0,0.0,0.0,0.3042858839035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401346683502197,0.5401405096054077,-5.829795554745942e-06,0.0,0.0003088114899583,0.0,0.0,34.26713562011719,0.0,0.0,0.0,0.3833090960979461,4.0,0.0,1.0
806040,293.11090087890625,297.1499938964844,293.1499938964844,0.2166561782360077,-4264.68701171875,304.1552124023437,0.7659056186676025,0.2753463387489319,0.2510637044906616,293.0623474121094,297.1499938964844,293.1499938964844,0.1912024617195129,-4069.725341796875,304.14910888671875,0.7419934272766113,0.2494491338729858,0.2396903932094574,293.0108337402344,297.1499938964844,293.1499938964844,0.3146480023860931,-4453.1806640625,304.1422424316406,0.844084620475769,0.3725710213184356,0.2624033391475677,293.0473022460937,297.1499938964844,293.1499938964844,0.4253001809120178,-7637.60888671875,304.129150390625,0.914884626865387,0.4735934436321258,0.4504622519016266,292.996826171875,297.1499938964844,293.1499938964844,0.0367008931934833,-5938.630859375,304.1430358886719,0.4851310551166534,0.0742345452308654,0.3499119579792022,291.11798095703125,291.1499938964844,270.2535705566406,269.35015869140625,282.8979187011719,293.067626953125,290.119384765625,1.0,0.4052881002426147,0.9668150544166564,0.9668150544166564,1.0,1.0,-1.864659070968628,0.8313179612159729,1.0333410501480105,0.4074657559394836,0.0,0.0,0.5529428720474243,115.49864959716795,106.0,29.704729080200195,-13618.755859375,734.6123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84796142578125,305.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.404296875,18000.0,0.0,0.0,0.3042858839035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401346683502197,0.5401405096054077,-5.829795554745942e-06,0.0,0.0003088114899583,0.0,0.0,34.26713562011719,0.0,0.0,0.0,0.3833090960979461,4.0,0.0,1.0
806100,293.11798095703125,297.1499938964844,293.1499938964844,0.2155840098857879,-4247.5751953125,304.1562194824219,0.7669314742088318,0.2744535803794861,0.250223159790039,293.0696716308594,297.1499938964844,293.1499938964844,0.1907164901494979,-4061.09423828125,304.150146484375,0.7433704733848572,0.2491174489259719,0.2393409460783004,293.0175476074219,297.1499938964844,293.1499938964844,0.314841091632843,-4454.90771484375,304.143310546875,0.8463504910469055,0.373015820980072,0.262679249048233,293.0541687011719,297.1499938964844,293.1499938964844,0.4250743687152862,-7632.169921875,304.13336181640625,0.917367458343506,0.4735437929630279,0.4503404796123504,293.004150390625,297.1499938964844,293.1499938964844,0.0370738171041011,-5968.07958984375,304.14361572265625,0.4874363839626312,0.0747334435582161,0.3518923223018646,291.1283264160156,291.1499938964844,270.2677917480469,269.35919189453125,282.9080505371094,293.07476806640625,290.1296691894531,1.0,0.4041657447814941,0.9660650491714478,0.9660650491714478,1.0,1.0,-1.8657937049865725,0.8318333029747009,1.033960461616516,0.4077397286891937,0.0,0.0,0.5533457398414612,114.17276000976562,106.0,29.168800354003903,-13626.1357421875,731.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82525634765625,305.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.787109375,18000.0,0.0,0.0,0.3071433007717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418214201927185,0.5418272614479065,-5.845679424965056e-06,0.0,0.0003117114247288,0.0,0.0,34.488075256347656,0.0,0.0,0.0,0.3839651942253113,4.0,0.0,1.0
806160,293.12469482421875,297.1499938964844,293.1499938964844,0.2144598066806793,-4229.6630859375,304.1571350097656,0.7692226767539978,0.2735384404659271,0.2493302375078201,293.07672119140625,297.1499938964844,293.1499938964844,0.1901655346155166,-4051.3857421875,304.151123046875,0.745893657207489,0.2487503886222839,0.2389232814311981,293.02392578125,297.1499938964844,293.1499938964844,0.3149782419204712,-4456.04296875,304.1442565917969,0.849992036819458,0.3734418451786041,0.2629164159297943,293.0604858398437,297.1499938964844,293.1499938964844,0.4248064160346985,-7626.50048828125,304.1368408203125,0.9217016100883484,0.4735171198844909,0.4502164721488952,293.0110168457031,297.1499938964844,293.1499938964844,0.0374140068888664,-5994.87744140625,304.1441650390625,0.4905291199684143,0.0752328634262085,0.3537122011184692,291.13836669921875,291.1499938964844,270.2827453613281,269.368896484375,282.9184265136719,293.08154296875,290.1396789550781,1.0,0.4022429883480072,0.9653946161270142,0.9653946161270142,1.0,1.0,-1.8665416240692136,0.8321667909622192,1.0343748331069946,0.4079101383686065,0.0,0.0,0.5531169772148132,111.94229888916016,94.0,28.537982940673828,-13629.923828125,724.7970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8258361816406,305.8190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44140625,18000.0,0.0,0.0,0.3097891509532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423130989074707,0.5423189401626587,-5.853577931702603e-06,0.0,0.0003143966023344,0.0,0.0,34.568702697753906,0.0,0.0,0.0,0.3841955065727234,4.0,0.0,1.0
806220,293.13726806640625,297.1499938964844,293.1499938964844,0.2120748460292816,-4191.72412109375,304.1587219238281,0.777073085308075,0.2716322541236877,0.2474047988653183,293.0900573730469,297.1499938964844,293.1499938964844,0.1888910979032516,-4029.10400390625,304.1528625488281,0.7539494037628174,0.2479041218757629,0.2379058748483657,293.0357666015625,297.1499938964844,293.1499938964844,0.3151096701622009,-4456.81201171875,304.1459655761719,0.8609398603439331,0.3742318451404571,0.2632912397384643,293.07183837890625,297.1499938964844,293.1499938964844,0.4241298735141754,-7614.015625,304.1423034667969,0.9351206421852112,0.4734786450862884,0.4499221444129944,293.02349853515625,297.1499938964844,293.1499938964844,0.0380141325294971,-6042.00537109375,304.1451110839844,0.498786062002182,0.0762227028608322,0.3569587171077728,291.1575622558594,291.1499938964844,270.3148498535156,269.3902893066406,282.93994140625,293.093994140625,290.1587829589844,1.0,0.3965573608875274,0.9640536308288574,0.9640536308288574,1.0,1.0,-1.8670037984848025,0.8323408365249634,1.0346629619598389,0.4079661965370178,0.0,0.0,0.5508064031600952,105.4756088256836,82.0,26.9149169921875,-13625.734375,704.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8919372558594,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1171875,18000.0,0.0,0.0,0.3143166303634643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398049354553223,0.5398107767105103,-5.846119165653363e-06,0.0,0.0003189914277754,0.0,0.0,34.3191032409668,0.0,0.0,0.0,0.3834119141101837,4.0,0.0,1.0
806280,293.13726806640625,297.1499938964844,293.1499938964844,0.2120748460292816,-4191.72412109375,304.1587219238281,0.777073085308075,0.2716322541236877,0.2474047988653183,293.0900573730469,297.1499938964844,293.1499938964844,0.1888910979032516,-4029.10400390625,304.1528625488281,0.7539494037628174,0.2479041218757629,0.2379058748483657,293.0357666015625,297.1499938964844,293.1499938964844,0.3151096701622009,-4456.81201171875,304.1459655761719,0.8609398603439331,0.3742318451404571,0.2632912397384643,293.07183837890625,297.1499938964844,293.1499938964844,0.4241298735141754,-7614.015625,304.1423034667969,0.9351206421852112,0.4734786450862884,0.4499221444129944,293.02349853515625,297.1499938964844,293.1499938964844,0.0380141325294971,-6042.00537109375,304.1451110839844,0.498786062002182,0.0762227028608322,0.3569587171077728,291.1575622558594,291.1499938964844,270.3148498535156,269.3902893066406,282.93994140625,293.093994140625,290.1587829589844,1.0,0.3965573608875274,0.9640536308288574,0.9640536308288574,1.0,1.0,-1.8670037984848025,0.8323408365249634,1.0346629619598389,0.4079661965370178,0.0,0.0,0.5508064031600952,105.4756088256836,82.0,26.9149169921875,-13625.734375,704.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8919372558594,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1171875,18000.0,0.0,0.0,0.3143166303634643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398049354553223,0.5398107767105103,-5.846119165653363e-06,0.0,0.0003189914277754,0.0,0.0,34.3191032409668,0.0,0.0,0.0,0.3834119141101837,4.0,0.0,1.0
806340,293.1488647460937,297.1499938964844,293.1499938964844,0.2095458209514618,-4151.5458984375,304.1600341796875,0.7889127731323242,0.2696024179458618,0.2453114092350006,293.1025390625,297.1499938964844,293.1499938964844,0.18742536008358,-4003.654052734375,304.15435791015625,0.7658263444900513,0.2468909621238708,0.2366684377193451,293.04656982421875,297.1499938964844,293.1499938964844,0.315105527639389,-4456.19580078125,304.1473083496094,0.8765750527381897,0.3749308884143829,0.2635529041290283,293.0819091796875,297.1499938964844,293.1499938964844,0.423312097787857,-7600.3955078125,304.1462097167969,0.9535688757896424,0.4734137952327728,0.4495446383953094,293.0345458984375,297.1499938964844,293.1499938964844,0.0385290160775184,-6082.36474609375,304.1458740234375,0.5099607706069946,0.0771836563944816,0.3597650825977325,291.1747741699219,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1053771972656,290.1758117675781,1.0,0.3890877962112427,0.9627126455307008,0.9627126455307008,1.0,1.0,-1.8662357330322263,0.831928014755249,1.034307599067688,0.4076815247535705,0.0,0.0,0.5463274717330933,97.20004272460938,70.0,24.261499404907227,-13604.869140625,677.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.033447265625,305.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.3176696300506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330911874771118,0.5330970287322998,-5.810388302052161e-06,0.0,0.0003223942767363,0.0,0.0,33.58011245727539,0.0,0.0,0.0,0.3811375200748443,4.0,0.0,1.0
806400,293.1488647460937,297.1499938964844,293.1499938964844,0.2095458209514618,-4151.5458984375,304.1600341796875,0.7889127731323242,0.2696024179458618,0.2453114092350006,293.1025390625,297.1499938964844,293.1499938964844,0.18742536008358,-4003.654052734375,304.15435791015625,0.7658263444900513,0.2468909621238708,0.2366684377193451,293.04656982421875,297.1499938964844,293.1499938964844,0.315105527639389,-4456.19580078125,304.1473083496094,0.8765750527381897,0.3749308884143829,0.2635529041290283,293.0819091796875,297.1499938964844,293.1499938964844,0.423312097787857,-7600.3955078125,304.1462097167969,0.9535688757896424,0.4734137952327728,0.4495446383953094,293.0345458984375,297.1499938964844,293.1499938964844,0.0385290160775184,-6082.36474609375,304.1458740234375,0.5099607706069946,0.0771836563944816,0.3597650825977325,291.1747741699219,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1053771972656,290.1758117675781,1.0,0.3890877962112427,0.9627126455307008,0.9627126455307008,1.0,1.0,-1.8662357330322263,0.831928014755249,1.034307599067688,0.4076815247535705,0.0,0.0,0.5463274717330933,97.20004272460938,70.0,24.261499404907227,-13604.869140625,677.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.033447265625,305.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.3176696300506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330911874771118,0.5330970287322998,-5.810388302052161e-06,0.0,0.0003223942767363,0.0,0.0,33.58011245727539,0.0,0.0,0.0,0.3811375200748443,4.0,0.0,1.0
806460,293.160888671875,297.1499938964844,293.1499938964844,0.2067444324493408,-4107.0,304.1613464355469,0.8043630123138428,0.2671948671340942,0.2429212927818298,293.1155090332031,297.1499938964844,293.1499938964844,0.1856542825698852,-3973.003662109375,304.1558532714844,0.7814112305641174,0.2454673647880554,0.2350880354642868,293.0573425292969,297.1499938964844,293.1499938964844,0.3148997128009796,-4453.3876953125,304.1485595703125,0.8968002796173096,0.37537282705307,0.2636516094207763,293.091796875,297.1499938964844,293.1499938964844,0.4222856760025024,-7584.34619140625,304.149169921875,0.9748058915138244,0.4731348156929016,0.448991596698761,293.0452880859375,297.1499938964844,293.1499938964844,0.0388790257275104,-6109.4541015625,304.14666748046875,0.5243451595306396,0.0779285952448844,0.3617416620254516,291.1900329589844,291.1499938964844,270.3886108398437,269.4416809082031,282.9879150390625,293.1169128417969,290.1910400390625,1.0,0.3803228437900543,0.9614179730415344,0.9614179730415344,1.0,1.0,-1.8632980585098269,0.8304747343063354,1.0328233242034912,0.4068273603916168,0.0,0.0,0.5399574637413025,87.91194152832031,58.0,22.03096008300781,-13562.1240234375,646.0186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.235595703125,306.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.376953125,18000.0,0.0,0.0,0.3197238147258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228658318519592,0.5228716135025024,-5.751644039264647e-06,0.0,0.0003244790423195,0.0,0.0,32.45249557495117,0.0,0.0,0.0,0.3776378631591797,4.0,0.0,1.0
806520,293.160888671875,297.1499938964844,293.1499938964844,0.2067444324493408,-4107.0,304.1613464355469,0.8043630123138428,0.2671948671340942,0.2429212927818298,293.1155090332031,297.1499938964844,293.1499938964844,0.1856542825698852,-3973.003662109375,304.1558532714844,0.7814112305641174,0.2454673647880554,0.2350880354642868,293.0573425292969,297.1499938964844,293.1499938964844,0.3148997128009796,-4453.3876953125,304.1485595703125,0.8968002796173096,0.37537282705307,0.2636516094207763,293.091796875,297.1499938964844,293.1499938964844,0.4222856760025024,-7584.34619140625,304.149169921875,0.9748058915138244,0.4731348156929016,0.448991596698761,293.0452880859375,297.1499938964844,293.1499938964844,0.0388790257275104,-6109.4541015625,304.14666748046875,0.5243451595306396,0.0779285952448844,0.3617416620254516,291.1900329589844,291.1499938964844,270.3886108398437,269.4416809082031,282.9879150390625,293.1169128417969,290.1910400390625,1.0,0.3803228437900543,0.9614179730415344,0.9614179730415344,1.0,1.0,-1.8632980585098269,0.8304747343063354,1.0328233242034912,0.4068273603916168,0.0,0.0,0.5399574637413025,87.91194152832031,58.0,22.03096008300781,-13562.1240234375,646.0186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.235595703125,306.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.376953125,18000.0,0.0,0.0,0.3197238147258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228658318519592,0.5228716135025024,-5.751644039264647e-06,0.0,0.0003244790423195,0.0,0.0,32.45249557495117,0.0,0.0,0.0,0.3776378631591797,4.0,0.0,1.0
806580,293.1732482910156,297.1499938964844,293.1499938964844,0.2035505622625351,-4056.0986328125,304.16290283203125,0.8225008249282837,0.2644117474555969,0.2401363998651504,293.1291198730469,297.1499938964844,293.1499938964844,0.1834276914596557,-3934.498779296875,304.1576232910156,0.8008148074150085,0.2435811161994934,0.2330251038074493,293.0681457519531,297.1499938964844,293.1499938964844,0.3143686056137085,-4446.9423828125,304.14990234375,0.9233846664428712,0.3755277693271637,0.2635212242603302,293.10174560546875,297.1499938964844,293.1499938964844,0.4209118187427521,-7563.6533203125,304.1517028808594,0.9963773488998412,0.4725935757160187,0.4481564164161682,293.05615234375,297.1499938964844,293.1499938964844,0.0389281436800956,-6112.16259765625,304.147705078125,0.5421222448348999,0.0783802717924118,0.3622558116912842,291.2047424316406,291.1499938964844,270.43096923828125,269.47247314453125,283.0163879394531,293.1287841796875,290.2055969238281,1.0,0.3704902529716491,0.9601232409477234,0.9601232409477234,1.0,1.0,-1.8569355010986328,0.8273814916610718,1.0295538902282717,0.4050565659999847,0.0,0.0,0.5316543579101562,78.11476135253906,46.0,20.373554229736328,-13486.1220703125,610.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.485595703125,306.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.61328125,18000.0,0.0,0.0,0.320390373468399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093074440956116,0.5093131065368652,-5.673290615959559e-06,0.0,0.0003251555026508,0.0,0.0,30.99032020568848,0.0,0.0,0.0,0.3730249404907226,4.0,0.0,1.0
806640,293.1732482910156,297.1499938964844,293.1499938964844,0.2035505622625351,-4056.0986328125,304.16290283203125,0.8225008249282837,0.2644117474555969,0.2401363998651504,293.1291198730469,297.1499938964844,293.1499938964844,0.1834276914596557,-3934.498779296875,304.1576232910156,0.8008148074150085,0.2435811161994934,0.2330251038074493,293.0681457519531,297.1499938964844,293.1499938964844,0.3143686056137085,-4446.9423828125,304.14990234375,0.9233846664428712,0.3755277693271637,0.2635212242603302,293.10174560546875,297.1499938964844,293.1499938964844,0.4209118187427521,-7563.6533203125,304.1517028808594,0.9963773488998412,0.4725935757160187,0.4481564164161682,293.05615234375,297.1499938964844,293.1499938964844,0.0389281436800956,-6112.16259765625,304.147705078125,0.5421222448348999,0.0783802717924118,0.3622558116912842,291.2047424316406,291.1499938964844,270.43096923828125,269.47247314453125,283.0163879394531,293.1287841796875,290.2055969238281,1.0,0.3704902529716491,0.9601232409477234,0.9601232409477234,1.0,1.0,-1.8569355010986328,0.8273814916610718,1.0295538902282717,0.4050565659999847,0.0,0.0,0.5316543579101562,78.11476135253906,46.0,20.373554229736328,-13486.1220703125,610.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.485595703125,306.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.61328125,18000.0,0.0,0.0,0.320390373468399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093074440956116,0.5093131065368652,-5.673290615959559e-06,0.0,0.0003251555026508,0.0,0.0,30.99032020568848,0.0,0.0,0.0,0.3730249404907226,4.0,0.0,1.0
806700,293.1791076660156,297.1499938964844,293.1499938964844,0.2018748968839645,-4029.31103515625,304.1636047363281,0.8300150632858276,0.2629678547382355,0.2387103587388992,293.1357116699219,297.1499938964844,293.1499938964844,0.1822027266025543,-3913.269775390625,304.158447265625,0.8091437816619873,0.2425476908683776,0.2319208681583404,293.0732421875,297.1499938964844,293.1499938964844,0.314002513885498,-4442.56884765625,304.1506042480469,0.9360005259513856,0.3755601644515991,0.263438880443573,293.1036376953125,297.1499938964844,293.1499938964844,0.4112530350685119,-7418.2978515625,304.1694641113281,0.9990000128746032,0.4728213250637054,0.439272791147232,293.061279296875,297.1499938964844,293.1499938964844,0.0389111004769802,-6110.00244140625,304.14813232421875,0.5501821637153625,0.0785594880580902,0.3623779416084289,291.214111328125,291.1499938964844,270.4534606933594,269.4891052246094,283.0354309082031,293.13409423828125,290.2163391113281,1.0,0.3649119436740875,0.959475874900818,0.959475874900818,1.0,1.0,-1.84329891204834,0.8207778334617615,1.0225210189819336,0.4015673100948334,0.0,0.0,0.5264922380447388,74.04112243652344,46.0,28.597671508789062,-13405.322265625,587.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263427734375,306.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.470703125,18000.0,0.0,0.0,0.320171982049942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013699531555176,0.5013755559921265,-5.628021426673513e-06,0.0,0.0003249338478781,0.0,0.0,30.155494689941406,0.0,0.0,0.0,0.3703378438949585,4.0,0.0,1.0
806760,293.184814453125,297.1499938964844,293.1499938964844,0.1999744176864624,-3998.635498046875,304.1645812988281,0.8371390104293823,0.2614734768867492,0.2372755110263824,293.1422424316406,297.1499938964844,293.1499938964844,0.1807550191879272,-3887.927001953125,304.1595458984375,0.8166462182998657,0.2414480894804,0.2307892441749572,293.0782775878906,297.1499938964844,293.1499938964844,0.3132852613925934,-4434.0087890625,304.1517944335937,0.947848379611969,0.3755441606044769,0.2633521258831024,293.0947570800781,297.1499938964844,293.1499938964844,0.3950091898441314,-7175.6142578125,304.1954040527344,0.9990000128746032,0.4751420319080353,0.42482790350914,293.0662536621094,297.1499938964844,293.1499938964844,0.0388348437845706,-6102.1650390625,304.14862060546875,0.5579607486724854,0.0787089467048645,0.3625112473964691,291.23712158203125,291.1499938964844,270.476806640625,269.50653076171875,283.05633544921875,293.1376342773437,290.2401123046875,1.0,0.3587274849414825,0.958893060684204,0.958893060684204,1.0,1.0,-1.8229302167892456,0.8110082149505615,1.011922001838684,0.3961212933063507,0.0,0.0,0.5184109807014465,70.23563385009766,34.0,45.54812240600586,-13273.6748046875,561.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7838439941406,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18168.73046875,18000.0,0.0,0.0,0.3194887042045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490512490272522,0.4905180633068084,-5.5728619372530375e-06,0.0,0.0003242404200136,0.0,0.0,29.0653076171875,0.0,0.0,0.0,0.3667293787002563,4.0,0.0,1.0
806820,293.19598388671875,297.1499938964844,293.1499938964844,0.1961951106786728,-3937.756591796875,304.1659851074219,0.8550372123718262,0.2583305537700653,0.2342428267002105,293.1551208496094,297.1499938964844,293.1499938964844,0.1778108030557632,-3836.584228515625,304.1612548828125,0.8342344760894775,0.2390339523553848,0.2283021062612533,293.08819580078125,297.1499938964844,293.1499938964844,0.3119244575500488,-4418.03369140625,304.1534423828125,0.9737314581871032,0.3753516972064972,0.263050764799118,293.04888916015625,297.1499938964844,293.1499938964844,0.3587029874324798,-6634.0908203125,304.24053955078125,0.9990000128746032,0.4857678711414337,0.3925093710422516,293.0757141113281,297.1499938964844,293.1499938964844,0.0386179871857166,-6082.03857421875,304.1494445800781,0.5761451125144958,0.0789115652441978,0.3622289896011352,291.2733459472656,291.1499938964844,270.5258178710937,269.5435485839844,283.10284423828125,293.146728515625,290.275390625,1.0,0.344978928565979,0.9577274322509766,0.9577274322509766,1.0,1.0,-1.776799201965332,0.7889328598976135,0.9878664016723632,0.3837884068489074,0.0,0.0,0.4993843734264374,62.134796142578125,52.0,46.64103698730469,-12911.728515625,506.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,306.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.400390625,18000.0,0.0,0.0,0.3163977563381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609414637088775,0.4609468877315521,-5.4201909733819775e-06,0.0,0.0003211034927517,0.0,0.0,26.20406913757324,0.0,0.0,0.0,0.3571839928627014,4.0,0.0,1.0
806880,293.19598388671875,297.1499938964844,293.1499938964844,0.1961951106786728,-3937.756591796875,304.1659851074219,0.8550372123718262,0.2583305537700653,0.2342428267002105,293.1551208496094,297.1499938964844,293.1499938964844,0.1778108030557632,-3836.584228515625,304.1612548828125,0.8342344760894775,0.2390339523553848,0.2283021062612533,293.08819580078125,297.1499938964844,293.1499938964844,0.3119244575500488,-4418.03369140625,304.1534423828125,0.9737314581871032,0.3753516972064972,0.263050764799118,293.04888916015625,297.1499938964844,293.1499938964844,0.3587029874324798,-6634.0908203125,304.24053955078125,0.9990000128746032,0.4857678711414337,0.3925093710422516,293.0757141113281,297.1499938964844,293.1499938964844,0.0386179871857166,-6082.03857421875,304.1494445800781,0.5761451125144958,0.0789115652441978,0.3622289896011352,291.2733459472656,291.1499938964844,270.5258178710937,269.5435485839844,283.10284423828125,293.146728515625,290.275390625,1.0,0.344978928565979,0.9577274322509766,0.9577274322509766,1.0,1.0,-1.776799201965332,0.7889328598976135,0.9878664016723632,0.3837884068489074,0.0,0.0,0.4993843734264374,62.134796142578125,52.0,46.64103698730469,-12911.728515625,506.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,306.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.400390625,18000.0,0.0,0.0,0.3163977563381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609414637088775,0.4609468877315521,-5.4201909733819775e-06,0.0,0.0003211034927517,0.0,0.0,26.20406913757324,0.0,0.0,0.0,0.3571839928627014,4.0,0.0,1.0
806940,293.20703125,297.1499938964844,293.1499938964844,0.1929636597633361,-3886.2744140625,304.1659851074219,0.8578675389289856,0.2549265027046203,0.2311911582946777,293.1681213378906,297.1499938964844,293.1499938964844,0.1752764582633972,-3792.9990234375,304.16168212890625,0.8373215794563293,0.2362696230411529,0.225712165236473,293.09820556640625,297.1499938964844,293.1499938964844,0.3113970756530761,-4412.26806640625,304.153076171875,0.9803054928779602,0.374886155128479,0.2627264261245727,292.9947509765625,297.1499938964844,293.1499938964844,0.3473078608512878,-6474.9169921875,304.2278137207031,0.9990000128746032,0.4993561506271362,0.3834993839263916,293.0846252441406,297.1499938964844,293.1499938964844,0.0386412106454372,-6083.84912109375,304.1495666503906,0.5815927982330322,0.0789828225970268,0.3623515367507934,291.2758178710937,291.1499938964844,270.5777893066406,269.583251953125,283.1422424316406,293.1624755859375,290.2740478515625,1.0,0.3414047658443451,0.9565617442131042,0.9565617442131042,1.0,1.0,-1.7589361667633057,0.7804610133171082,0.9784750938415528,0.3786810040473938,0.0,0.0,0.4816688597202301,59.86025238037109,70.0,2.859898805618286,-12630.9140625,488.0453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151428222656,306.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.95703125,18000.0,0.0,0.0,0.3109518587589264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430511862039566,0.4305171370506286,-5.257623342913576e-06,0.0,0.0003155765880364,0.0,0.0,23.41554069519043,0.0,0.0,0.0,0.3474761545658111,4.0,0.0,1.0
807000,293.20703125,297.1499938964844,293.1499938964844,0.1929636597633361,-3886.2744140625,304.1659851074219,0.8578675389289856,0.2549265027046203,0.2311911582946777,293.1681213378906,297.1499938964844,293.1499938964844,0.1752764582633972,-3792.9990234375,304.16168212890625,0.8373215794563293,0.2362696230411529,0.225712165236473,293.09820556640625,297.1499938964844,293.1499938964844,0.3113970756530761,-4412.26806640625,304.153076171875,0.9803054928779602,0.374886155128479,0.2627264261245727,292.9947509765625,297.1499938964844,293.1499938964844,0.3473078608512878,-6474.9169921875,304.2278137207031,0.9990000128746032,0.4993561506271362,0.3834993839263916,293.0846252441406,297.1499938964844,293.1499938964844,0.0386412106454372,-6083.84912109375,304.1495666503906,0.5815927982330322,0.0789828225970268,0.3623515367507934,291.2758178710937,291.1499938964844,270.5777893066406,269.583251953125,283.1422424316406,293.1624755859375,290.2740478515625,1.0,0.3414047658443451,0.9565617442131042,0.9565617442131042,1.0,1.0,-1.7589361667633057,0.7804610133171082,0.9784750938415528,0.3786810040473938,0.0,0.0,0.4816688597202301,59.86025238037109,70.0,2.859898805618286,-12630.9140625,488.0453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151428222656,306.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.95703125,18000.0,0.0,0.0,0.3109518587589264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430511862039566,0.4305171370506286,-5.257623342913576e-06,0.0,0.0003155765880364,0.0,0.0,23.41554069519043,0.0,0.0,0.0,0.3474761545658111,4.0,0.0,1.0
807060,293.2177124023437,297.1499938964844,293.1499938964844,0.1902316510677337,-3843.331787109375,304.1651916503906,0.8459314703941345,0.2513165473937988,0.2280933260917663,293.1809387207031,297.1499938964844,293.1499938964844,0.1731078773736953,-3756.31982421875,304.161376953125,0.8264517188072205,0.2332127690315246,0.2229901850223541,293.1080322265625,297.1499938964844,293.1499938964844,0.3116931617259979,-4416.37060546875,304.1515197753906,0.9708675742149352,0.374207079410553,0.2623597681522369,292.9776916503906,297.1499938964844,293.1499938964844,0.3589179217815399,-6664.9990234375,304.1819152832031,0.9990000128746032,0.5068415999412537,0.3951082825660705,293.09307861328125,297.1499938964844,293.1499938964844,0.038879107683897,-6105.37646484375,304.1492919921875,0.5749507546424866,0.0789253413677215,0.3627544045448303,291.2429504394531,291.1499938964844,270.63238525390625,269.6254577636719,283.1698303222656,293.1737670898437,290.2392578125,1.0,0.3452711999416351,0.9558141827583312,0.9558141827583312,1.0,1.0,-1.7659178972244265,0.7838054895401001,0.982112467288971,0.3803413212299347,0.0,0.0,0.4708987772464752,62.42314529418945,88.0,-40.40898513793945,-12513.3671875,500.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03680419921875,306.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.291015625,18000.0,0.0,0.0,0.3040100336074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101770222187042,0.4101821780204773,-5.141097062733024e-06,0.0,0.0003085315402131,0.0,0.0,21.621551513671875,0.0,0.0,0.0,0.3409138321876526,4.0,0.0,1.0
807120,293.2177124023437,297.1499938964844,293.1499938964844,0.1902316510677337,-3843.331787109375,304.1651916503906,0.8459314703941345,0.2513165473937988,0.2280933260917663,293.1809387207031,297.1499938964844,293.1499938964844,0.1731078773736953,-3756.31982421875,304.161376953125,0.8264517188072205,0.2332127690315246,0.2229901850223541,293.1080322265625,297.1499938964844,293.1499938964844,0.3116931617259979,-4416.37060546875,304.1515197753906,0.9708675742149352,0.374207079410553,0.2623597681522369,292.9776916503906,297.1499938964844,293.1499938964844,0.3589179217815399,-6664.9990234375,304.1819152832031,0.9990000128746032,0.5068415999412537,0.3951082825660705,293.09307861328125,297.1499938964844,293.1499938964844,0.038879107683897,-6105.37646484375,304.1492919921875,0.5749507546424866,0.0789253413677215,0.3627544045448303,291.2429504394531,291.1499938964844,270.63238525390625,269.6254577636719,283.1698303222656,293.1737670898437,290.2392578125,1.0,0.3452711999416351,0.9558141827583312,0.9558141827583312,1.0,1.0,-1.7659178972244265,0.7838054895401001,0.982112467288971,0.3803413212299347,0.0,0.0,0.4708987772464752,62.42314529418945,88.0,-40.40898513793945,-12513.3671875,500.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03680419921875,306.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.291015625,18000.0,0.0,0.0,0.3040100336074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101770222187042,0.4101821780204773,-5.141097062733024e-06,0.0,0.0003085315402131,0.0,0.0,21.621551513671875,0.0,0.0,0.0,0.3409138321876526,4.0,0.0,1.0
807180,293.2280578613281,297.1499938964844,293.1499938964844,0.1875504702329635,-3801.10302734375,304.16461181640625,0.8252248167991638,0.2474995851516723,0.2249422967433929,293.1934814453125,297.1499938964844,293.1499938964844,0.1709144860506057,-3719.167724609375,304.1612548828125,0.8060737252235413,0.2298860996961593,0.2201462537050247,293.1175231933594,297.1499938964844,293.1499938964844,0.3121401071548462,-4422.109375,304.1502685546875,0.948567807674408,0.3733439147472381,0.2619611322879791,293.0051574707031,297.1499938964844,293.1499938964844,0.3874765336513519,-7104.7802734375,304.12353515625,0.9990000128746032,0.5057327747344971,0.421721875667572,293.1021728515625,297.1499938964844,293.1499938964844,0.0390167869627475,-6119.1123046875,304.1493225097656,0.5596603751182556,0.0785262286663055,0.3625137507915497,291.2021484375,291.1499938964844,270.6894226074219,269.6698303222656,283.1913146972656,293.184814453125,290.19927978515625,1.0,0.3548014760017395,0.9550665616989136,0.9550665616989136,1.0,1.0,-1.7898986339569092,0.7952499389648438,0.9946486949920654,0.3865578770637512,0.0,0.0,0.4667780101299286,68.76055908203125,106.0,-51.61847686767578,-12564.5,534.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3502197265625,306.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.083984375,18000.0,0.0,0.0,0.2966512441635132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016581177711487,0.401663213968277,-5.083350515633356e-06,0.0,0.0003010632935911,0.0,0.0,20.86134147644043,0.0,0.0,0.0,0.3379929065704345,4.0,0.0,1.0
807240,293.2280578613281,297.1499938964844,293.1499938964844,0.1875504702329635,-3801.10302734375,304.16461181640625,0.8252248167991638,0.2474995851516723,0.2249422967433929,293.1934814453125,297.1499938964844,293.1499938964844,0.1709144860506057,-3719.167724609375,304.1612548828125,0.8060737252235413,0.2298860996961593,0.2201462537050247,293.1175231933594,297.1499938964844,293.1499938964844,0.3121401071548462,-4422.109375,304.1502685546875,0.948567807674408,0.3733439147472381,0.2619611322879791,293.0051574707031,297.1499938964844,293.1499938964844,0.3874765336513519,-7104.7802734375,304.12353515625,0.9990000128746032,0.5057327747344971,0.421721875667572,293.1021728515625,297.1499938964844,293.1499938964844,0.0390167869627475,-6119.1123046875,304.1493225097656,0.5596603751182556,0.0785262286663055,0.3625137507915497,291.2021484375,291.1499938964844,270.6894226074219,269.6698303222656,283.1913146972656,293.184814453125,290.19927978515625,1.0,0.3548014760017395,0.9550665616989136,0.9550665616989136,1.0,1.0,-1.7898986339569092,0.7952499389648438,0.9946486949920654,0.3865578770637512,0.0,0.0,0.4667780101299286,68.76055908203125,106.0,-51.61847686767578,-12564.5,534.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3502197265625,306.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.083984375,18000.0,0.0,0.0,0.2966512441635132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016581177711487,0.401663213968277,-5.083350515633356e-06,0.0,0.0003010632935911,0.0,0.0,20.86134147644043,0.0,0.0,0.0,0.3379929065704345,4.0,0.0,1.0
807300,293.23321533203125,297.1499938964844,293.1499938964844,0.1862101107835769,-3779.963134765625,304.1643981933594,0.812824010848999,0.245503157377243,0.2233327478170395,293.1996765136719,297.1499938964844,293.1499938964844,0.1697974652051925,-3700.230712890625,304.1612243652344,0.7930368185043335,0.2281175851821899,0.2186709940433502,293.1221923828125,297.1499938964844,293.1499938964844,0.3124087452888489,-4425.48828125,304.1497497558594,0.933640718460083,0.3728437423706054,0.2617467045783996,293.0348205566406,297.1499938964844,293.1499938964844,0.4068899750709533,-7396.88671875,304.09307861328125,0.9990000128746032,0.5017476677894592,0.4393065273761749,293.1071472167969,297.1499938964844,293.1499938964844,0.0389893725514411,-6118.3017578125,304.1495056152344,0.5498457551002502,0.0781553462147712,0.3618735074996948,291.1796264648437,291.1499938964844,270.71875,269.6927490234375,283.1981506347656,293.1859741210937,290.1766357421875,1.0,0.3611895442008972,0.9546927809715272,0.9546927809715272,1.0,1.0,-1.80627965927124,0.8030718564987183,1.003207802772522,0.3908448815345764,0.0,0.0,0.4670542776584625,73.17356872558594,106.0,-57.0799674987793,-12622.5263671875,559.4528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4480285644531,306.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.43359375,18000.0,0.0,0.0,0.2931680679321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003455936908722,0.4003506600856781,-5.069693088444183e-06,0.0,0.00029752831324,0.0,0.0,20.72830009460449,0.0,0.0,0.0,0.3374912440776825,4.0,0.0,1.0
807360,293.2383117675781,297.1499938964844,293.1499938964844,0.1848259717226028,-3758.03759765625,304.1642761230469,0.7988969087600708,0.243447259068489,0.2216956615447998,293.2058410644531,297.1499938964844,293.1499938964844,0.1686276793479919,-3680.310302734375,304.16131591796875,0.7793318629264832,0.226278081536293,0.2171562165021896,293.1267395019531,297.1499938964844,293.1499938964844,0.3126421868801117,-4428.416015625,304.1493835449219,0.917524755001068,0.3722996413707733,0.2615216374397278,293.0745849609375,297.1499938964844,293.1499938964844,0.4290179014205932,-7724.900390625,304.0632019042969,0.9990000128746032,0.4954098463058471,0.4590558409690857,293.11236572265625,297.1499938964844,293.1499938964844,0.0388794355094432,-6110.7197265625,304.1497802734375,0.53928142786026,0.0776781216263771,0.3608579635620117,291.1578063964844,291.1499938964844,270.7485656738281,269.71612548828125,283.20513916015625,293.1880187988281,290.1552429199219,1.0,0.3684205412864685,0.9539880752563475,0.9539880752563475,1.0,1.0,-1.8247168064117432,0.8118695616722107,1.0128473043441772,0.3956717252731323,0.0,0.0,0.4687294363975525,78.33292388916016,109.0,-57.51081466674805,-12704.6884765625,588.1348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5021667480469,306.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.2899693548679352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014137983322143,0.4014188647270202,-5.066974608780583e-06,0.0,0.0002942820137832,0.0,0.0,20.78620338439941,0.0,0.0,0.0,0.3377070128917694,4.0,0.0,1.0
807420,293.2477111816406,297.1499938964844,293.1499938964844,0.1813338249921798,-3701.22900390625,304.1654357910156,0.7691364884376526,0.2392992973327636,0.2184491753578186,293.2173156738281,297.1499938964844,293.1499938964844,0.1655983924865722,-3627.250732421875,304.16265869140625,0.751220703125,0.2225340604782104,0.2141250073909759,293.1350402832031,297.1499938964844,293.1499938964844,0.3119047880172729,-4419.654296875,304.15093994140625,0.8861963748931885,0.3712069690227508,0.2611211240291595,293.1502685546875,297.1499938964844,293.1499938964844,0.4318851828575134,-7750.03076171875,304.09051513671875,0.9744810461997986,0.4818746447563171,0.459880381822586,293.1220703125,297.1499938964844,293.1499938964844,0.0383800640702247,-6069.51318359375,304.15069580078125,0.517427921295166,0.0766595378518104,0.3586026132106781,291.1628723144531,291.1499938964844,270.8096008300781,269.7640991210937,283.2434387207031,293.1990966796875,290.1661682128906,1.0,0.3777178525924682,0.9525786638259888,0.9525786638259888,1.0,1.0,-1.8149574995040887,0.8070628643035889,1.007894515991211,0.3933111429214477,0.0,0.0,0.4680549800395965,90.11489868164062,112.0,9.533507347106934,-12703.1708984375,617.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,306.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.284592866897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042190015316009,0.4042240679264068,-5.081026301922975e-06,0.0,0.0002888255694415,0.0,0.0,21.01613426208496,0.0,0.0,0.0,0.3384488821029663,4.0,0.0,1.0
807480,293.2477111816406,297.1499938964844,293.1499938964844,0.1813338249921798,-3701.22900390625,304.1654357910156,0.7691364884376526,0.2392992973327636,0.2184491753578186,293.2173156738281,297.1499938964844,293.1499938964844,0.1655983924865722,-3627.250732421875,304.16265869140625,0.751220703125,0.2225340604782104,0.2141250073909759,293.1350402832031,297.1499938964844,293.1499938964844,0.3119047880172729,-4419.654296875,304.15093994140625,0.8861963748931885,0.3712069690227508,0.2611211240291595,293.1502685546875,297.1499938964844,293.1499938964844,0.4318851828575134,-7750.03076171875,304.09051513671875,0.9744810461997986,0.4818746447563171,0.459880381822586,293.1220703125,297.1499938964844,293.1499938964844,0.0383800640702247,-6069.51318359375,304.15069580078125,0.517427921295166,0.0766595378518104,0.3586026132106781,291.1628723144531,291.1499938964844,270.8096008300781,269.7640991210937,283.2434387207031,293.1990966796875,290.1661682128906,1.0,0.3777178525924682,0.9525786638259888,0.9525786638259888,1.0,1.0,-1.8149574995040887,0.8070628643035889,1.007894515991211,0.3933111429214477,0.0,0.0,0.4680549800395965,90.11489868164062,112.0,9.533507347106934,-12703.1708984375,617.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,306.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.284592866897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042190015316009,0.4042240679264068,-5.081026301922975e-06,0.0,0.0002888255694415,0.0,0.0,21.01613426208496,0.0,0.0,0.0,0.3384488821029663,4.0,0.0,1.0
807540,293.25701904296875,297.1499938964844,293.1499938964844,0.1774798184633255,-3638.162109375,304.16668701171875,0.748346209526062,0.2349382936954498,0.2149586230516433,293.228759765625,297.1499938964844,293.1499938964844,0.1621741205453872,-3566.93603515625,304.16412353515625,0.7318624258041382,0.2185096442699432,0.2107885330915451,293.1434326171875,297.1499938964844,293.1499938964844,0.3106533288955688,-4405.07861328125,304.1526794433594,0.8655173778533936,0.3698849380016327,0.2605325579643249,293.1827697753906,297.1499938964844,293.1499938964844,0.4249963462352752,-7636.91259765625,304.12115478515625,0.9468261003494264,0.4752234518527984,0.452684998512268,293.131103515625,297.1499938964844,293.1499938964844,0.0376733653247356,-6010.94091796875,304.1516418457031,0.5028488039970398,0.0755340531468391,0.3555335402488708,291.18048095703125,291.1499938964844,270.8722229003906,269.8135070800781,283.28857421875,293.2138671875,290.1808776855469,1.0,0.3836811184883117,0.95116925239563,0.95116925239563,1.0,1.0,-1.793787717819214,0.7969090342521667,0.9968786239624025,0.3875670433044433,0.0,0.0,0.4622951447963714,99.51299285888672,115.0,12.8284912109375,-12481.0966796875,631.4266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4529113769531,306.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.609375,18000.0,0.0,0.0,0.2797324359416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958015739917755,0.3958066403865814,-5.053955646872055e-06,0.0,0.0002838928485289,0.0,0.0,20.384552001953125,0.0,0.0,0.0,0.3361179232597351,4.0,0.0,1.0
807600,293.25701904296875,297.1499938964844,293.1499938964844,0.1774798184633255,-3638.162109375,304.16668701171875,0.748346209526062,0.2349382936954498,0.2149586230516433,293.228759765625,297.1499938964844,293.1499938964844,0.1621741205453872,-3566.93603515625,304.16412353515625,0.7318624258041382,0.2185096442699432,0.2107885330915451,293.1434326171875,297.1499938964844,293.1499938964844,0.3106533288955688,-4405.07861328125,304.1526794433594,0.8655173778533936,0.3698849380016327,0.2605325579643249,293.1827697753906,297.1499938964844,293.1499938964844,0.4249963462352752,-7636.91259765625,304.12115478515625,0.9468261003494264,0.4752234518527984,0.452684998512268,293.131103515625,297.1499938964844,293.1499938964844,0.0376733653247356,-6010.94091796875,304.1516418457031,0.5028488039970398,0.0755340531468391,0.3555335402488708,291.18048095703125,291.1499938964844,270.8722229003906,269.8135070800781,283.28857421875,293.2138671875,290.1808776855469,1.0,0.3836811184883117,0.95116925239563,0.95116925239563,1.0,1.0,-1.793787717819214,0.7969090342521667,0.9968786239624025,0.3875670433044433,0.0,0.0,0.4622951447963714,99.51299285888672,115.0,12.8284912109375,-12481.0966796875,631.4266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4529113769531,306.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.609375,18000.0,0.0,0.0,0.2797324359416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958015739917755,0.3958066403865814,-5.053955646872055e-06,0.0,0.0002838928485289,0.0,0.0,20.384552001953125,0.0,0.0,0.0,0.3361179232597351,4.0,0.0,1.0
