time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807660,293.2655334472656,297.1499938964844,293.1499938964844,0.1735745966434478,-3574.15869140625,304.1676025390625,0.733808159828186,0.230502501130104,0.2112756073474884,293.2397155761719,297.1499938964844,293.1499938964844,0.1585899889469146,-3503.72119140625,304.1653747558594,0.7176846861839294,0.2142950594425201,0.2071447670459747,293.1513671875,297.1499938964844,293.1499938964844,0.3093531727790832,-4390.1572265625,304.1539306640625,0.8518856763839722,0.368442177772522,0.2597652375698089,293.1979064941406,297.1499938964844,293.1499938964844,0.4212748110294342,-7576.59716796875,304.13671875,0.927430272102356,0.471305787563324,0.4488543272018432,293.1391906738281,297.1499938964844,293.1499938964844,0.0368547365069389,-5943.791015625,304.1524658203125,0.4928586781024933,0.0743722915649414,0.3517295122146606,291.1880187988281,291.1499938964844,270.9361877441406,269.8640441894531,283.33111572265625,293.2247009277344,290.18817138671875,1.0,0.3877448439598083,0.9500024318695068,0.9500024318695068,1.0,1.0,-1.7749009132385254,0.7878683805465698,0.9870325922966005,0.3824341297149658,0.0,0.0,0.4566708207130432,106.51710510253906,118.0,9.973899841308594,-12278.5234375,639.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40972900390625,306.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0546875,18000.0,0.0,0.0,0.2750388383865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881708085536957,0.3881758153438568,-5.020979187975172e-06,0.0,0.0002791294537018,0.0,0.0,19.791166305541992,0.0,0.0,0.0,0.3338035941123962,4.0,0.0,1.0
807720,293.2655334472656,297.1499938964844,293.1499938964844,0.1735745966434478,-3574.15869140625,304.1676025390625,0.733808159828186,0.230502501130104,0.2112756073474884,293.2397155761719,297.1499938964844,293.1499938964844,0.1585899889469146,-3503.72119140625,304.1653747558594,0.7176846861839294,0.2142950594425201,0.2071447670459747,293.1513671875,297.1499938964844,293.1499938964844,0.3093531727790832,-4390.1572265625,304.1539306640625,0.8518856763839722,0.368442177772522,0.2597652375698089,293.1979064941406,297.1499938964844,293.1499938964844,0.4212748110294342,-7576.59716796875,304.13671875,0.927430272102356,0.471305787563324,0.4488543272018432,293.1391906738281,297.1499938964844,293.1499938964844,0.0368547365069389,-5943.791015625,304.1524658203125,0.4928586781024933,0.0743722915649414,0.3517295122146606,291.1880187988281,291.1499938964844,270.9361877441406,269.8640441894531,283.33111572265625,293.2247009277344,290.18817138671875,1.0,0.3877448439598083,0.9500024318695068,0.9500024318695068,1.0,1.0,-1.7749009132385254,0.7878683805465698,0.9870325922966005,0.3824341297149658,0.0,0.0,0.4566708207130432,106.51710510253906,118.0,9.973899841308594,-12278.5234375,639.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40972900390625,306.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0546875,18000.0,0.0,0.0,0.2750388383865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881708085536957,0.3881758153438568,-5.020979187975172e-06,0.0,0.0002791294537018,0.0,0.0,19.791166305541992,0.0,0.0,0.0,0.3338035941123962,4.0,0.0,1.0
807780,293.2731018066406,297.1499938964844,293.1499938964844,0.1696711629629135,-3510.01953125,304.1682434082031,0.7221646904945374,0.2260376662015915,0.2075061351060867,293.2499389648437,297.1499938964844,293.1499938964844,0.154906079173088,-3438.576171875,304.1663818359375,0.7050900459289551,0.2099486589431762,0.2033092677593231,293.1586608886719,297.1499938964844,293.1499938964844,0.3080293238162994,-4375.1220703125,304.1548156738281,0.8418446779251099,0.366923451423645,0.2588981091976166,293.20703125,297.1499938964844,293.1499938964844,0.4185186922550201,-7533.296875,304.1456298828125,0.9132492542266846,0.4682361185550689,0.4460738897323608,293.1462707519531,297.1499938964844,293.1499938964844,0.0359985642135143,-5873.8291015625,304.1530456542969,0.4848656058311462,0.0732080042362213,0.3476270735263824,291.1901550292969,291.1499938964844,271.0011901855469,269.9154968261719,283.3727111816406,293.2333068847656,290.1902160644531,1.0,0.3905860185623169,0.9488356113433838,0.9488356113433838,1.0,1.0,-1.7564640045166016,0.7790513038635254,0.9774126410484314,0.3774278163909912,0.0,0.0,0.4511648118495941,112.08268737792967,106.0,4.957643508911133,-12075.9599609375,642.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3682556152344,306.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.15625,18000.0,0.0,0.0,0.2704987227916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803928196430206,0.3803978264331817,-4.986732164979912e-06,0.0,0.0002745218225754,0.0,0.0,19.193910598754883,0.0,0.0,0.0,0.3314499258995056,4.0,0.0,1.0
807840,293.2731018066406,297.1499938964844,293.1499938964844,0.1696711629629135,-3510.01953125,304.1682434082031,0.7221646904945374,0.2260376662015915,0.2075061351060867,293.2499389648437,297.1499938964844,293.1499938964844,0.154906079173088,-3438.576171875,304.1663818359375,0.7050900459289551,0.2099486589431762,0.2033092677593231,293.1586608886719,297.1499938964844,293.1499938964844,0.3080293238162994,-4375.1220703125,304.1548156738281,0.8418446779251099,0.366923451423645,0.2588981091976166,293.20703125,297.1499938964844,293.1499938964844,0.4185186922550201,-7533.296875,304.1456298828125,0.9132492542266846,0.4682361185550689,0.4460738897323608,293.1462707519531,297.1499938964844,293.1499938964844,0.0359985642135143,-5873.8291015625,304.1530456542969,0.4848656058311462,0.0732080042362213,0.3476270735263824,291.1901550292969,291.1499938964844,271.0011901855469,269.9154968261719,283.3727111816406,293.2333068847656,290.1902160644531,1.0,0.3905860185623169,0.9488356113433838,0.9488356113433838,1.0,1.0,-1.7564640045166016,0.7790513038635254,0.9774126410484314,0.3774278163909912,0.0,0.0,0.4511648118495941,112.08268737792967,106.0,4.957643508911133,-12075.9599609375,642.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3682556152344,306.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.15625,18000.0,0.0,0.0,0.2704987227916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803928196430206,0.3803978264331817,-4.986732164979912e-06,0.0,0.0002745218225754,0.0,0.0,19.193910598754883,0.0,0.0,0.0,0.3314499258995056,4.0,0.0,1.0
807900,293.2765197753906,297.1499938964844,293.1499938964844,0.1676366180181503,-3476.4443359375,304.16864013671875,0.7190961837768555,0.2238072901964187,0.2055318802595138,293.2547302246094,297.1499938964844,293.1499938964844,0.1529499888420105,-3403.837158203125,304.1669616699219,0.7015923857688904,0.2077404111623764,0.201262891292572,293.1620788574219,297.1499938964844,293.1499938964844,0.3072478771209717,-4366.23388671875,304.1553649902344,0.8402613401412964,0.366146832704544,0.2583825588226318,293.2105712890625,297.1499938964844,293.1499938964844,0.4171255230903625,-7512.0048828125,304.1489562988281,0.9108722805976868,0.466819018125534,0.4447433352470398,293.1494445800781,297.1499938964844,293.1499938964844,0.0354858413338661,-5831.81787109375,304.1534423828125,0.4828640222549438,0.072631686925888,0.3451583087444305,291.19122314453125,291.1499938964844,271.0340270996094,269.94146728515625,283.3936767578125,293.2370910644531,290.1913757324219,1.0,0.3896047174930572,0.9482522010803224,0.9482522010803224,1.0,1.0,-1.746456742286682,0.7742680907249451,0.9721886515617372,0.3747267723083496,0.0,0.0,0.4483109712600708,112.59303283691406,106.0,4.362943172454834,-11973.0546875,637.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486022949219,306.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1015625,18000.0,0.0,0.0,0.2682785093784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376503437757492,0.3765084147453308,-4.970006557414308e-06,0.0,0.0002722685749176,0.0,0.0,18.90031242370605,0.0,0.0,0.0,0.3302825391292572,4.0,0.0,1.0
807960,293.2796325683594,297.1499938964844,293.1499938964844,0.1655588150024414,-3442.056884765625,304.16900634765625,0.7176448106765747,0.2215950787067413,0.2035175561904907,293.25927734375,297.1499938964844,293.1499938964844,0.1509280502796173,-3367.822509765625,304.1675720214844,0.6998425126075745,0.2055224478244781,0.1991488635540008,293.1652526855469,297.1499938964844,293.1499938964844,0.3063900172710418,-4356.47412109375,304.15594482421875,0.840618371963501,0.3653713762760162,0.2578251659870147,293.2136535644531,297.1499938964844,293.1499938964844,0.4156706929206848,-7490.08984375,304.1517639160156,0.9110429883003236,0.4654461145401001,0.4434096217155456,293.15234375,297.1499938964844,293.1499938964844,0.0349295549094677,-5786.1123046875,304.15380859375,0.482083648443222,0.0720705315470695,0.3424848616123199,291.19287109375,291.1499938964844,271.0670166015625,269.96759033203125,283.4146728515625,293.2405090332031,290.19305419921875,1.0,0.387563556432724,0.9477927088737488,0.9477927088737488,1.0,1.0,-1.7360196113586426,0.7692909836769104,0.9667286276817322,0.3719082176685333,0.0,0.0,0.4452871084213257,111.7199935913086,94.0,4.474352836608887,-11867.580078125,627.0476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33056640625,306.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.236328125,18000.0,0.0,0.0,0.2660802900791168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724793493747711,0.3724842965602875,-4.953186817147071e-06,0.0,0.0002700376790016,0.0,0.0,18.60073471069336,0.0,0.0,0.0,0.3290875852108001,4.0,0.0,1.0
808020,293.28497314453125,297.1499938964844,293.1499938964844,0.1613680720329284,-3372.44873046875,304.1696472167969,0.718137800693512,0.2172226756811142,0.1994338482618332,293.2676086425781,297.1499938964844,293.1499938964844,0.1467806994915008,-3293.66259765625,304.1686096191406,0.6999128460884094,0.2010635584592819,0.1947890520095825,293.17095947265625,297.1499938964844,293.1499938964844,0.3045655190944671,-4335.76123046875,304.1570129394531,0.845370888710022,0.363823264837265,0.2566328942775726,293.2188415527344,297.1499938964844,293.1499938964844,0.4126650393009186,-7445.541015625,304.1561584472656,0.9166909456253052,0.4627788066864013,0.4407256245613098,293.1573486328125,297.1499938964844,293.1499938964844,0.0337601490318775,-5689.6640625,304.15447998046875,0.4831366837024688,0.0709930807352066,0.3368295133113861,291.1957702636719,291.1499938964844,271.1333923339844,270.0200500488281,283.4565734863281,293.2465209960937,290.1958923339844,1.0,0.3809975683689117,0.9468737840652466,0.9468737840652466,1.0,1.0,-1.7144378423690796,0.759012758731842,0.9554250240325928,0.3660822808742523,0.0,0.0,0.438985139131546,107.23458862304688,82.0,4.046091556549072,-11651.96875,598.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3015441894531,306.654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.169921875,18000.0,0.0,0.0,0.2617093324661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640806376934051,0.3640855550765991,-4.918689683108823e-06,0.0,0.0002656017022673,0.0,0.0,17.985660552978516,0.0,0.0,0.0,0.3266293704509735,4.0,0.0,1.0
808080,293.28497314453125,297.1499938964844,293.1499938964844,0.1613680720329284,-3372.44873046875,304.1696472167969,0.718137800693512,0.2172226756811142,0.1994338482618332,293.2676086425781,297.1499938964844,293.1499938964844,0.1467806994915008,-3293.66259765625,304.1686096191406,0.6999128460884094,0.2010635584592819,0.1947890520095825,293.17095947265625,297.1499938964844,293.1499938964844,0.3045655190944671,-4335.76123046875,304.1570129394531,0.845370888710022,0.363823264837265,0.2566328942775726,293.2188415527344,297.1499938964844,293.1499938964844,0.4126650393009186,-7445.541015625,304.1561584472656,0.9166909456253052,0.4627788066864013,0.4407256245613098,293.1573486328125,297.1499938964844,293.1499938964844,0.0337601490318775,-5689.6640625,304.15447998046875,0.4831366837024688,0.0709930807352066,0.3368295133113861,291.1957702636719,291.1499938964844,271.1333923339844,270.0200500488281,283.4565734863281,293.2465209960937,290.1958923339844,1.0,0.3809975683689117,0.9468737840652466,0.9468737840652466,1.0,1.0,-1.7144378423690796,0.759012758731842,0.9554250240325928,0.3660822808742523,0.0,0.0,0.438985139131546,107.23458862304688,82.0,4.046091556549072,-11651.96875,598.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3015441894531,306.654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.169921875,18000.0,0.0,0.0,0.2617093324661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640806376934051,0.3640855550765991,-4.918689683108823e-06,0.0,0.0002656017022673,0.0,0.0,17.985660552978516,0.0,0.0,0.0,0.3266293704509735,4.0,0.0,1.0
808140,293.28936767578125,297.1499938964844,293.1499938964844,0.1571617722511291,-3302.220947265625,304.17010498046875,0.7221830487251282,0.2129105329513549,0.1953122913837433,293.2750244140625,297.1499938964844,293.1499938964844,0.1425372213125229,-3217.35791015625,304.1694641113281,0.7037299871444702,0.1965743899345398,0.1903014183044433,293.1759948730469,297.1499938964844,293.1499938964844,0.3026278614997864,-4313.80419921875,304.15789794921875,0.8546076416969299,0.3622708022594452,0.2553663849830627,293.2231140136719,297.1499938964844,293.1499938964844,0.4095385670661926,-7399.876953125,304.1592712402344,0.928316593170166,0.4601700603961944,0.4380095601081848,293.1614990234375,297.1499938964844,293.1499938964844,0.0325524359941482,-5589.32421875,304.1549987792969,0.4869003593921661,0.0699646919965744,0.3309416472911834,291.1984558105469,291.1499938964844,271.20001220703125,270.0726318359375,283.498291015625,293.2515869140625,290.1985778808594,1.0,0.3720276355743408,0.9459548592567444,0.9459548592567444,1.0,1.0,-1.6922500133514404,0.7484634518623352,0.9437865614891052,0.3600955307483673,0.0,0.0,0.4323398172855377,100.23685455322266,70.0,3.784423589706421,-11434.181640625,563.7263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2833557128906,306.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.150390625,18000.0,0.0,0.0,0.2573248744010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553982377052307,0.3554031252861023,-4.883791007159744e-06,0.0,0.0002611520467326,0.0,0.0,17.36367416381836,0.0,0.0,0.0,0.3241289258003235,4.0,0.0,1.0
808200,293.28936767578125,297.1499938964844,293.1499938964844,0.1571617722511291,-3302.220947265625,304.17010498046875,0.7221830487251282,0.2129105329513549,0.1953122913837433,293.2750244140625,297.1499938964844,293.1499938964844,0.1425372213125229,-3217.35791015625,304.1694641113281,0.7037299871444702,0.1965743899345398,0.1903014183044433,293.1759948730469,297.1499938964844,293.1499938964844,0.3026278614997864,-4313.80419921875,304.15789794921875,0.8546076416969299,0.3622708022594452,0.2553663849830627,293.2231140136719,297.1499938964844,293.1499938964844,0.4095385670661926,-7399.876953125,304.1592712402344,0.928316593170166,0.4601700603961944,0.4380095601081848,293.1614990234375,297.1499938964844,293.1499938964844,0.0325524359941482,-5589.32421875,304.1549987792969,0.4869003593921661,0.0699646919965744,0.3309416472911834,291.1984558105469,291.1499938964844,271.20001220703125,270.0726318359375,283.498291015625,293.2515869140625,290.1985778808594,1.0,0.3720276355743408,0.9459548592567444,0.9459548592567444,1.0,1.0,-1.6922500133514404,0.7484634518623352,0.9437865614891052,0.3600955307483673,0.0,0.0,0.4323398172855377,100.23685455322266,70.0,3.784423589706421,-11434.181640625,563.7263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2833557128906,306.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.150390625,18000.0,0.0,0.0,0.2573248744010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553982377052307,0.3554031252861023,-4.883791007159744e-06,0.0,0.0002611520467326,0.0,0.0,17.36367416381836,0.0,0.0,0.0,0.3241289258003235,4.0,0.0,1.0
808260,293.29296875,297.1499938964844,293.1499938964844,0.1529706120491027,-3231.8701171875,304.1703796386719,0.7291564345359802,0.2086490541696548,0.1911798268556594,293.2817077636719,297.1499938964844,293.1499938964844,0.1382355391979217,-3139.543701171875,304.1701354980469,0.7106648683547974,0.1920513361692428,0.1857212781906128,293.18048095703125,297.1499938964844,293.1499938964844,0.300612211227417,-4290.99462890625,304.1586303710937,0.8680397272109985,0.3607028126716614,0.2540458440780639,293.2266845703125,297.1499938964844,293.1499938964844,0.4063283205032348,-7353.4267578125,304.1615295410156,0.9449411630630492,0.45758917927742,0.4352642893791199,293.1649780273437,297.1499938964844,293.1499938964844,0.0313324593007564,-5486.98388671875,304.1553649902344,0.4928694665431976,0.0689687356352806,0.3249287903308868,291.2008361816406,291.1499938964844,271.2666320800781,270.1250915527344,283.5397033691406,293.25592041015625,290.200927734375,1.0,0.3613926470279693,0.9451313018798828,0.9451313018798828,1.0,1.0,-1.66968834400177,0.7377582788467407,0.9319300651550292,0.3540152907371521,0.0,0.0,0.4253984689712524,91.69196319580078,58.0,3.355013847351074,-11215.4130859375,524.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27606201171875,306.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.458984375,18000.0,0.0,0.0,0.2528822720050812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464867174625397,0.3464915752410888,-4.848853677685838e-06,0.0,0.0002566433686297,0.0,0.0,16.73982810974121,0.0,0.0,0.0,0.3216089904308319,4.0,0.0,1.0
808320,293.29296875,297.1499938964844,293.1499938964844,0.1529706120491027,-3231.8701171875,304.1703796386719,0.7291564345359802,0.2086490541696548,0.1911798268556594,293.2817077636719,297.1499938964844,293.1499938964844,0.1382355391979217,-3139.543701171875,304.1701354980469,0.7106648683547974,0.1920513361692428,0.1857212781906128,293.18048095703125,297.1499938964844,293.1499938964844,0.300612211227417,-4290.99462890625,304.1586303710937,0.8680397272109985,0.3607028126716614,0.2540458440780639,293.2266845703125,297.1499938964844,293.1499938964844,0.4063283205032348,-7353.4267578125,304.1615295410156,0.9449411630630492,0.45758917927742,0.4352642893791199,293.1649780273437,297.1499938964844,293.1499938964844,0.0313324593007564,-5486.98388671875,304.1553649902344,0.4928694665431976,0.0689687356352806,0.3249287903308868,291.2008361816406,291.1499938964844,271.2666320800781,270.1250915527344,283.5397033691406,293.25592041015625,290.200927734375,1.0,0.3613926470279693,0.9451313018798828,0.9451313018798828,1.0,1.0,-1.66968834400177,0.7377582788467407,0.9319300651550292,0.3540152907371521,0.0,0.0,0.4253984689712524,91.69196319580078,58.0,3.355013847351074,-11215.4130859375,524.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27606201171875,306.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.458984375,18000.0,0.0,0.0,0.2528822720050812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464867174625397,0.3464915752410888,-4.848853677685838e-06,0.0,0.0002566433686297,0.0,0.0,16.73982810974121,0.0,0.0,0.0,0.3216089904308319,4.0,0.0,1.0
808380,293.2959289550781,297.1499938964844,293.1499938964844,0.14881032705307,-3161.64404296875,304.1705322265625,0.7391167879104614,0.204428344964981,0.1870510280132293,293.2877502441406,297.1499938964844,293.1499938964844,0.1338966637849807,-3060.55419921875,304.170654296875,0.7200822234153748,0.1874886155128479,0.1810683012008667,293.1845092773437,297.1499938964844,293.1499938964844,0.2985377013683319,-4267.53369140625,304.1592102050781,0.8859708309173584,0.3591111302375793,0.2526830434799194,293.2297668457031,297.1499938964844,293.1499938964844,0.40306156873703,-7306.42822265625,304.1631164550781,0.9652405381202698,0.4550195038318634,0.4324960708618164,293.1679077148437,297.1499938964844,293.1499938964844,0.0301127564162015,-5383.412109375,304.1556091308594,0.5011624693870544,0.0679902881383895,0.3188364505767822,291.202880859375,291.1499938964844,271.3329772949219,270.1771545410156,283.58074951171875,293.2596740722656,290.20294189453125,1.0,0.3495514690876007,0.9443077445030212,0.9443077445030212,1.0,1.0,-1.646870493888855,0.7269503474235535,0.9199201464653016,0.347870409488678,0.0,0.0,0.4182087182998657,82.22396850585938,46.0,2.9089605808258057,-10996.7724609375,483.9338989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27838134765625,306.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.123046875,18000.0,0.0,0.0,0.24835205078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374449908733368,0.3374497890472412,-4.814321528101573e-06,0.0,0.0002520457492209,0.0,0.0,16.121564865112305,0.0,0.0,0.0,0.3191000819206238,4.0,0.0,1.0
808440,293.2959289550781,297.1499938964844,293.1499938964844,0.14881032705307,-3161.64404296875,304.1705322265625,0.7391167879104614,0.204428344964981,0.1870510280132293,293.2877502441406,297.1499938964844,293.1499938964844,0.1338966637849807,-3060.55419921875,304.170654296875,0.7200822234153748,0.1874886155128479,0.1810683012008667,293.1845092773437,297.1499938964844,293.1499938964844,0.2985377013683319,-4267.53369140625,304.1592102050781,0.8859708309173584,0.3591111302375793,0.2526830434799194,293.2297668457031,297.1499938964844,293.1499938964844,0.40306156873703,-7306.42822265625,304.1631164550781,0.9652405381202698,0.4550195038318634,0.4324960708618164,293.1679077148437,297.1499938964844,293.1499938964844,0.0301127564162015,-5383.412109375,304.1556091308594,0.5011624693870544,0.0679902881383895,0.3188364505767822,291.202880859375,291.1499938964844,271.3329772949219,270.1771545410156,283.58074951171875,293.2596740722656,290.20294189453125,1.0,0.3495514690876007,0.9443077445030212,0.9443077445030212,1.0,1.0,-1.646870493888855,0.7269503474235535,0.9199201464653016,0.347870409488678,0.0,0.0,0.4182087182998657,82.22396850585938,46.0,2.9089605808258057,-10996.7724609375,483.9338989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27838134765625,306.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.123046875,18000.0,0.0,0.0,0.24835205078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374449908733368,0.3374497890472412,-4.814321528101573e-06,0.0,0.0002520457492209,0.0,0.0,16.121564865112305,0.0,0.0,0.0,0.3191000819206238,4.0,0.0,1.0
808500,293.29718017578125,297.1499938964844,293.1499938964844,0.1467441320419311,-3126.614501953125,304.1705627441406,0.7454650402069092,0.2023304849863052,0.1849899441003799,293.29058837890625,297.1499938964844,293.1499938964844,0.1317165344953537,-3020.665283203125,304.1708679199219,0.7257809638977051,0.1851900368928909,0.1787170469760894,293.1864013671875,297.1499938964844,293.1499938964844,0.297482281923294,-4255.599609375,304.1594543457031,0.8968525528907776,0.3583046793937683,0.2519879043102264,293.2311706542969,297.1499938964844,293.1499938964844,0.4014132618904114,-7282.78173828125,304.1637268066406,0.9762481451034546,0.4537358283996582,0.4311047792434692,293.16925048828125,297.1499938964844,293.1499938964844,0.0295052863657474,-5331.2724609375,304.1557006835937,0.5064272880554199,0.0675043985247612,0.3157666027545929,291.2037658691406,291.1499938964844,271.365966796875,270.2029724121094,283.6011047363281,293.2613525390625,290.20379638671875,1.0,0.343258649110794,0.943895936012268,0.943895936012268,1.0,1.0,-1.6353821754455566,0.7215160727500916,0.91386616230011,0.3447784781455993,0.0,0.0,0.4145344495773315,77.26243591308594,46.0,2.6689252853393555,-10887.626953125,463.2433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2826538085937,306.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.740234375,18000.0,0.0,0.0,0.2460484951734542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328969180583954,0.3329017162322998,-4.797303517989349e-06,0.0,0.0002497079549357,0.0,0.0,15.816059112548828,0.0,0.0,0.0,0.3178566694259643,4.0,0.0,1.0
808560,293.29833984375,297.1499938964844,293.1499938964844,0.1446879208087921,-3091.650390625,304.1705627441406,0.7529571652412415,0.2002398818731308,0.1829315423965454,293.29327392578125,297.1499938964844,293.1499938964844,0.1295304596424102,-2980.52783203125,304.1710510253906,0.7323346734046936,0.1828790009021759,0.1763500124216079,293.1882019042969,297.1499938964844,293.1499938964844,0.2964165210723877,-4243.54833984375,304.15966796875,0.9094112515449524,0.357490599155426,0.2512845396995544,293.23248291015625,297.1499938964844,293.1499938964844,0.3997578918933868,-7259.06298828125,304.16424560546875,0.9874809384346008,0.4524517059326172,0.4297092854976654,293.17047119140625,297.1499938964844,293.1499938964844,0.0289003867655992,-5278.93408203125,304.15576171875,0.5126596689224243,0.0670192241668701,0.3126829266548157,291.2045593261719,291.1499938964844,271.3988037109375,270.2286071777344,283.6213073730469,293.262939453125,290.20458984375,1.0,0.3367498815059662,0.9435352087020874,0.9435352087020874,1.0,1.0,-1.6238467693328855,0.7160664200782776,0.9077804088592528,0.3416772484779358,0.0,0.0,0.4108161926269531,72.19771575927734,34.0,2.4168572425842285,-10778.6875,442.50872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2886047363281,306.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.22265625,18000.0,0.0,0.0,0.2437177151441574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283447325229645,0.3283495306968689,-4.7805056055949535e-06,0.0,0.0002473425120115,0.0,0.0,15.513885498046877,0.0,0.0,0.0,0.3166245222091675,4.0,0.0,1.0
808620,293.3002014160156,297.1499938964844,293.1499938964844,0.1405951380729675,-3021.626220703125,304.1705322265625,0.7684377431869507,0.1961054801940918,0.1788914501667022,293.2981872558594,297.1499938964844,293.1499938964844,0.1251395791769027,-2899.36083984375,304.1713562011719,0.7454751133918762,0.1782489717006683,0.1716425865888595,293.19140625,297.1499938964844,293.1499938964844,0.2941720187664032,-4218.0390625,304.16021728515625,0.937347412109375,0.3558676838874817,0.2499080449342727,293.22967529296875,297.1499938964844,293.1499938964844,0.3839278817176819,-7021.64892578125,304.1879577636719,0.9990000128746032,0.4508829712867737,0.4151600897312164,293.1725158691406,297.1499938964844,293.1499938964844,0.0277426522225141,-5176.97705078125,304.15576171875,0.525891900062561,0.0660835355520248,0.3068209588527679,291.2115478515625,291.1499938964844,271.4638366699219,270.2791442871094,283.6664733886719,293.264892578125,290.2138977050781,1.0,0.3227251172065735,0.9428136348724364,0.9428136348724364,1.0,1.0,-1.5872044563293457,0.6987491250038147,0.8884552717208862,0.3320428431034088,0.0,0.0,0.4024078845977783,63.03798294067383,25.0,17.559873580932617,-10524.5908203125,397.1659851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063049316406,306.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.501953125,18000.0,0.0,0.0,0.2389547526836395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189996778964996,0.3190044164657593,-4.747600996779511e-06,0.0,0.0002425086859147,0.0,0.0,14.907096862792969,0.0,0.0,0.0,0.3141329884529114,4.0,0.0,1.0
808680,293.3002014160156,297.1499938964844,293.1499938964844,0.1405951380729675,-3021.626220703125,304.1705322265625,0.7684377431869507,0.1961054801940918,0.1788914501667022,293.2981872558594,297.1499938964844,293.1499938964844,0.1251395791769027,-2899.36083984375,304.1713562011719,0.7454751133918762,0.1782489717006683,0.1716425865888595,293.19140625,297.1499938964844,293.1499938964844,0.2941720187664032,-4218.0390625,304.16021728515625,0.937347412109375,0.3558676838874817,0.2499080449342727,293.22967529296875,297.1499938964844,293.1499938964844,0.3839278817176819,-7021.64892578125,304.1879577636719,0.9990000128746032,0.4508829712867737,0.4151600897312164,293.1725158691406,297.1499938964844,293.1499938964844,0.0277426522225141,-5176.97705078125,304.15576171875,0.525891900062561,0.0660835355520248,0.3068209588527679,291.2115478515625,291.1499938964844,271.4638366699219,270.2791442871094,283.6664733886719,293.264892578125,290.2138977050781,1.0,0.3227251172065735,0.9428136348724364,0.9428136348724364,1.0,1.0,-1.5872044563293457,0.6987491250038147,0.8884552717208862,0.3320428431034088,0.0,0.0,0.4024078845977783,63.03798294067383,25.0,17.559873580932617,-10524.5908203125,397.1659851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063049316406,306.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.501953125,18000.0,0.0,0.0,0.2389547526836395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189996778964996,0.3190044164657593,-4.747600996779511e-06,0.0,0.0002425086859147,0.0,0.0,14.907096862792969,0.0,0.0,0.0,0.3141329884529114,4.0,0.0,1.0
808740,293.3018798828125,297.1499938964844,293.1499938964844,0.1363423615694046,-2947.96142578125,304.1707458496094,0.7826340198516846,0.191956415772438,0.1749430894851684,293.3028869628906,297.1499938964844,293.1499938964844,0.1205746829509735,-2813.89990234375,304.1718139648437,0.7572567462921143,0.1735450625419616,0.1669743657112121,293.1946105957031,297.1499938964844,293.1499938964844,0.2913708090782165,-4185.751953125,304.16143798828125,0.962102472782135,0.3541731238365173,0.2485643923282623,293.1924743652344,297.1499938964844,293.1499938964844,0.3498772084712982,-6510.27490234375,304.23162841796875,0.9990000128746032,0.4563392996788025,0.3846412003040313,293.1741027832031,297.1499938964844,293.1499938964844,0.0266565363854169,-5076.48095703125,304.1556396484375,0.5387095808982849,0.0651923045516014,0.3015844523906708,291.2449951171875,291.1499938964844,271.5277709960937,270.3285522460937,283.7159118652344,293.2624816894531,290.2464294433594,1.0,0.3078702390193939,0.9420921206474304,0.9420921206474304,1.0,1.0,-1.5323199033737185,0.6729903221130371,0.8593295812606812,0.3174352347850799,0.0,0.0,0.3872746229171753,55.46592712402344,43.0,32.772579193115234,-10130.5869140625,348.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629455566406,306.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.576171875,18000.0,0.0,0.0,0.2336711436510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033217191696167,0.3033264279365539,-4.702362730313325e-06,0.0,0.0002371465088799,0.0,0.0,13.942570686340332,0.0,0.0,0.0,0.3102200627326965,4.0,0.0,1.0
808800,293.3018798828125,297.1499938964844,293.1499938964844,0.1363423615694046,-2947.96142578125,304.1707458496094,0.7826340198516846,0.191956415772438,0.1749430894851684,293.3028869628906,297.1499938964844,293.1499938964844,0.1205746829509735,-2813.89990234375,304.1718139648437,0.7572567462921143,0.1735450625419616,0.1669743657112121,293.1946105957031,297.1499938964844,293.1499938964844,0.2913708090782165,-4185.751953125,304.16143798828125,0.962102472782135,0.3541731238365173,0.2485643923282623,293.1924743652344,297.1499938964844,293.1499938964844,0.3498772084712982,-6510.27490234375,304.23162841796875,0.9990000128746032,0.4563392996788025,0.3846412003040313,293.1741027832031,297.1499938964844,293.1499938964844,0.0266565363854169,-5076.48095703125,304.1556396484375,0.5387095808982849,0.0651923045516014,0.3015844523906708,291.2449951171875,291.1499938964844,271.5277709960937,270.3285522460937,283.7159118652344,293.2624816894531,290.2464294433594,1.0,0.3078702390193939,0.9420921206474304,0.9420921206474304,1.0,1.0,-1.5323199033737185,0.6729903221130371,0.8593295812606812,0.3174352347850799,0.0,0.0,0.3872746229171753,55.46592712402344,43.0,32.772579193115234,-10130.5869140625,348.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629455566406,306.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.576171875,18000.0,0.0,0.0,0.2336711436510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033217191696167,0.3033264279365539,-4.702362730313325e-06,0.0,0.0002371465088799,0.0,0.0,13.942570686340332,0.0,0.0,0.0,0.3102200627326965,4.0,0.0,1.0
808860,293.304443359375,297.1499938964844,293.1499938964844,0.132557988166809,-2882.638671875,304.17010498046875,0.7822756767272949,0.1875936537981033,0.1710355579853058,293.3083801269531,297.1499938964844,293.1499938964844,0.1163813173770904,-2735.43310546875,304.1715087890625,0.7554724812507629,0.1685579717159271,0.1622849404811859,293.1982421875,297.1499938964844,293.1499938964844,0.2894597351551056,-4164.3896484375,304.1607360839844,0.9673094749450684,0.3523039221763611,0.2472521215677261,293.1453857421875,297.1499938964844,293.1499938964844,0.339796632528305,-6368.796875,304.21978759765625,0.9990000128746032,0.4648472368717193,0.3765542507171631,293.1759033203125,297.1499938964844,293.1499938964844,0.0256152134388685,-5011.37255859375,304.1554870605469,0.5400616526603699,0.064218558371067,0.2970424294471741,291.2434997558594,291.1499938964844,271.59039306640625,270.37652587890625,283.7578125,293.268798828125,290.24139404296875,1.0,0.3030793368816376,0.941683292388916,0.941683292388916,1.0,1.0,-1.505239725112915,0.6603948473930359,0.8448449373245239,0.3100150227546692,0.0,0.0,0.3743050396442413,53.31177520751953,61.0,-3.7428035736083984,-9811.8544921875,330.07733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4751892089844,306.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.669921875,18000.0,0.0,0.0,0.2274823188781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874448001384735,0.2874494194984436,-4.648631602321984e-06,0.0,0.000230865625781,0.0,0.0,12.97483253479004,0.0,0.0,0.0,0.3062829375267029,4.0,0.0,1.0
808920,293.304443359375,297.1499938964844,293.1499938964844,0.132557988166809,-2882.638671875,304.17010498046875,0.7822756767272949,0.1875936537981033,0.1710355579853058,293.3083801269531,297.1499938964844,293.1499938964844,0.1163813173770904,-2735.43310546875,304.1715087890625,0.7554724812507629,0.1685579717159271,0.1622849404811859,293.1982421875,297.1499938964844,293.1499938964844,0.2894597351551056,-4164.3896484375,304.1607360839844,0.9673094749450684,0.3523039221763611,0.2472521215677261,293.1453857421875,297.1499938964844,293.1499938964844,0.339796632528305,-6368.796875,304.21978759765625,0.9990000128746032,0.4648472368717193,0.3765542507171631,293.1759033203125,297.1499938964844,293.1499938964844,0.0256152134388685,-5011.37255859375,304.1554870605469,0.5400616526603699,0.064218558371067,0.2970424294471741,291.2434997558594,291.1499938964844,271.59039306640625,270.37652587890625,283.7578125,293.268798828125,290.24139404296875,1.0,0.3030793368816376,0.941683292388916,0.941683292388916,1.0,1.0,-1.505239725112915,0.6603948473930359,0.8448449373245239,0.3100150227546692,0.0,0.0,0.3743050396442413,53.31177520751953,61.0,-3.7428035736083984,-9811.8544921875,330.07733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4751892089844,306.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.669921875,18000.0,0.0,0.0,0.2274823188781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874448001384735,0.2874494194984436,-4.648631602321984e-06,0.0,0.000230865625781,0.0,0.0,12.97483253479004,0.0,0.0,0.0,0.3062829375267029,4.0,0.0,1.0
808980,293.3076477050781,297.1499938964844,293.1499938964844,0.1290240734815597,-2821.70263671875,304.1693115234375,0.7679936289787292,0.183034285902977,0.1670695543289184,293.31463623046875,297.1499938964844,293.1499938964844,0.1123395264148712,-2659.64453125,304.17108154296875,0.7408864498138428,0.1632816642522812,0.1574540138244629,293.2020263671875,297.1499938964844,293.1499938964844,0.2882189750671386,-4151.08544921875,304.15924072265625,0.9552724361419678,0.3503139019012451,0.2459582537412643,293.1305847167969,297.1499938964844,293.1499938964844,0.3516888916492462,-6562.4931640625,304.1761779785156,0.9990000128746032,0.4680507779121399,0.3883942663669586,293.177978515625,297.1499938964844,293.1499938964844,0.0249313600361347,-4939.94140625,304.1547546386719,0.5301167368888855,0.0631377473473548,0.2927946448326111,291.2139587402344,291.1499938964844,271.65142822265625,270.4228820800781,283.7894287109375,293.2755432128906,290.2110290527344,1.0,0.3058345913887024,0.9412744641304016,0.9412744641304016,1.0,1.0,-1.5022293329238892,0.6590173244476318,0.8432120084762573,0.309064656496048,0.0,0.0,0.3676315248012543,55.672061920166016,79.0,-33.5145378112793,-9663.2939453125,334.6818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57635498046875,306.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.25390625,18000.0,0.0,0.0,0.2209513336420059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784983813762665,0.2785030007362366,-4.612364591594087e-06,0.0,0.0002242375194327,0.0,0.0,12.428230285644531,0.0,0.0,0.0,0.3039857745170593,4.0,0.0,1.0
809040,293.3076477050781,297.1499938964844,293.1499938964844,0.1290240734815597,-2821.70263671875,304.1693115234375,0.7679936289787292,0.183034285902977,0.1670695543289184,293.31463623046875,297.1499938964844,293.1499938964844,0.1123395264148712,-2659.64453125,304.17108154296875,0.7408864498138428,0.1632816642522812,0.1574540138244629,293.2020263671875,297.1499938964844,293.1499938964844,0.2882189750671386,-4151.08544921875,304.15924072265625,0.9552724361419678,0.3503139019012451,0.2459582537412643,293.1305847167969,297.1499938964844,293.1499938964844,0.3516888916492462,-6562.4931640625,304.1761779785156,0.9990000128746032,0.4680507779121399,0.3883942663669586,293.177978515625,297.1499938964844,293.1499938964844,0.0249313600361347,-4939.94140625,304.1547546386719,0.5301167368888855,0.0631377473473548,0.2927946448326111,291.2139587402344,291.1499938964844,271.65142822265625,270.4228820800781,283.7894287109375,293.2755432128906,290.2110290527344,1.0,0.3058345913887024,0.9412744641304016,0.9412744641304016,1.0,1.0,-1.5022293329238892,0.6590173244476318,0.8432120084762573,0.309064656496048,0.0,0.0,0.3676315248012543,55.672061920166016,79.0,-33.5145378112793,-9663.2939453125,334.6818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57635498046875,306.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.25390625,18000.0,0.0,0.0,0.2209513336420059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784983813762665,0.2785030007362366,-4.612364591594087e-06,0.0,0.0002242375194327,0.0,0.0,12.428230285644531,0.0,0.0,0.0,0.3039857745170593,4.0,0.0,1.0
809100,293.3092346191406,297.1499938964844,293.1499938964844,0.1273190826177597,-2792.251220703125,304.1688842773437,0.7575296759605408,0.1807208657264709,0.1650958806276321,293.3178100585937,297.1499938964844,293.1499938964844,0.1103447526693344,-2622.091796875,304.1708679199219,0.7305889129638672,0.1605734676122665,0.1550127863883972,293.20391845703125,297.1499938964844,293.1499938964844,0.2877316474914551,-4145.99755859375,304.158447265625,0.9440103769302368,0.349283218383789,0.2453216463327407,293.13934326171875,297.1499938964844,293.1499938964844,0.3640981614589691,-6755.7314453125,304.1488342285156,0.9990000128746032,0.4665831625461578,0.4000473916530609,293.1793518066406,297.1499938964844,293.1499938964844,0.0246702507138252,-4909.99560546875,304.1543884277344,0.522304117679596,0.0625175386667251,0.2906136810779571,291.1943664550781,291.1499938964844,271.6812438964844,270.4453430175781,283.7999267578125,293.2747802734375,290.1910400390625,1.0,0.3095140755176544,0.9410700798034668,0.9410700798034668,1.0,1.0,-1.5075321197509766,0.6615027785301208,0.8460293412208557,0.3103968501091003,0.0,0.0,0.3666211366653442,58.22210311889648,79.0,-44.54848861694336,-9639.6123046875,343.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6019287109375,306.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3828125,18000.0,0.0,0.0,0.2178138345479965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763925790786743,0.2763971984386444,-4.601738964993274e-06,0.0,0.000221053342102,0.0,0.0,12.295905113220217,0.0,0.0,0.0,0.3034174144268036,4.0,0.0,1.0
809160,293.31085205078125,297.1499938964844,293.1499938964844,0.1256372183561325,-2763.126708984375,304.16851806640625,0.7458702325820923,0.1783872842788696,0.1631323099136352,293.32098388671875,297.1499938964844,293.1499938964844,0.1083546951413154,-2584.4892578125,304.17071533203125,0.7188279032707214,0.1578250229358673,0.1525617688894271,293.205810546875,297.1499938964844,293.1499938964844,0.2872847616672516,-4141.357421875,304.15771484375,0.930014193058014,0.3482284843921661,0.2446905225515365,293.1592102050781,297.1499938964844,293.1499938964844,0.3801259398460388,-7001.1240234375,304.1199035644531,0.9990000128746032,0.4628302156925201,0.4148121774196625,293.1809997558594,297.1499938964844,293.1499938964844,0.0243872124701738,-4877.705078125,304.1540832519531,0.5133805871009827,0.0618240609765052,0.2882724404335022,291.1733703613281,291.1499938964844,271.7105712890625,270.4673156738281,283.8080749511719,293.27264404296875,290.1700439453125,1.0,0.3144626915454864,0.9407309889793396,0.9407309889793396,1.0,1.0,-1.5163859128952026,0.6656413078308105,0.8507446646690369,0.3126678466796875,0.0,0.0,0.3671692013740539,61.59794235229492,82.0,-51.03105926513672,-9648.056640625,356.81085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60308837890625,306.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.2148931473493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760008573532104,0.2760054469108581,-4.5962369767948985e-06,0.0,0.0002180892333853,0.0,0.0,12.262542724609377,0.0,0.0,0.0,0.3032518923282623,4.0,0.0,1.0
809220,293.31365966796875,297.1499938964844,293.1499938964844,0.122085191309452,-2700.899169921875,304.16827392578125,0.7247790694236755,0.1737418621778488,0.1591994166374206,293.3268737792969,297.1499938964844,293.1499938964844,0.1041716411709785,-2504.539794921875,304.1707763671875,0.6942771673202515,0.1522938460111618,0.1475988924503326,293.209228515625,297.1499938964844,293.1499938964844,0.2859407961368561,-4126.43359375,304.1574401855469,0.9045720100402832,0.3461200296878814,0.243412896990776,293.2183837890625,297.1499938964844,293.1499938964844,0.3973450064659118,-7261.345703125,304.1042785644531,0.9923731684684752,0.4506162405014038,0.4303596019744873,293.1844787597656,297.1499938964844,293.1499938964844,0.0235544890165328,-4795.34619140625,304.1541442871094,0.4972811043262481,0.0603314861655235,0.282912015914917,291.148681640625,291.1499938964844,271.7676086425781,270.5096130371094,283.83624267578125,293.2762756347656,290.1491394042969,1.0,0.3212888836860657,0.94005286693573,0.94005286693573,1.0,1.0,-1.5154448747634888,0.6650896072387695,0.850355327129364,0.312664121389389,0.0,0.0,0.3695020973682403,68.28175354003906,85.0,-24.39604759216309,-9653.5400390625,373.81927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238342285156,306.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.353515625,18000.0,0.0,0.0,0.2099978923797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783265113830566,0.2783311009407043,-4.598297437041765e-06,0.0,0.0002131211658706,0.0,0.0,12.38410186767578,0.0,0.0,0.0,0.3036922514438629,4.0,0.0,1.0
809280,293.31365966796875,297.1499938964844,293.1499938964844,0.122085191309452,-2700.899169921875,304.16827392578125,0.7247790694236755,0.1737418621778488,0.1591994166374206,293.3268737792969,297.1499938964844,293.1499938964844,0.1041716411709785,-2504.539794921875,304.1707763671875,0.6942771673202515,0.1522938460111618,0.1475988924503326,293.209228515625,297.1499938964844,293.1499938964844,0.2859407961368561,-4126.43359375,304.1574401855469,0.9045720100402832,0.3461200296878814,0.243412896990776,293.2183837890625,297.1499938964844,293.1499938964844,0.3973450064659118,-7261.345703125,304.1042785644531,0.9923731684684752,0.4506162405014038,0.4303596019744873,293.1844787597656,297.1499938964844,293.1499938964844,0.0235544890165328,-4795.34619140625,304.1541442871094,0.4972811043262481,0.0603314861655235,0.282912015914917,291.148681640625,291.1499938964844,271.7676086425781,270.5096130371094,283.83624267578125,293.2762756347656,290.1491394042969,1.0,0.3212888836860657,0.94005286693573,0.94005286693573,1.0,1.0,-1.5154448747634888,0.6650896072387695,0.850355327129364,0.312664121389389,0.0,0.0,0.3695020973682403,68.28175354003906,85.0,-24.39604759216309,-9653.5400390625,373.81927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238342285156,306.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.353515625,18000.0,0.0,0.0,0.2099978923797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783265113830566,0.2783311009407043,-4.598297437041765e-06,0.0,0.0002131211658706,0.0,0.0,12.38410186767578,0.0,0.0,0.0,0.3036922514438629,4.0,0.0,1.0
809340,293.316162109375,297.1499938964844,293.1499938964844,0.1182295903563499,-2631.955810546875,304.1688232421875,0.7032327651977539,0.1692298203706741,0.1554588675498962,293.332275390625,297.1499938964844,293.1499938964844,0.0997456014156341,-2418.278076171875,304.1714782714844,0.66997230052948,0.1468705087900161,0.1428106278181076,293.2124938964844,297.1499938964844,293.1499938964844,0.2834730446338653,-4097.63134765625,304.1591491699219,0.8823522925376892,0.3440126776695251,0.242197498679161,293.25,297.1499938964844,293.1499938964844,0.3889161646366119,-7120.16259765625,304.1329040527344,0.9668455719947816,0.4424825012683868,0.4216304719448089,293.1878662109375,297.1499938964844,293.1499938964844,0.0225599147379398,-4695.57568359375,304.1544494628906,0.4820310771465301,0.0588024705648422,0.2776326537132263,291.17791748046875,291.1499938964844,271.8204345703125,270.5481872558594,283.8758239746094,293.28570556640625,290.1791076660156,1.0,0.3256880044937134,0.939397394657135,0.939397394657135,1.0,1.0,-1.4879121780395508,0.6522551774978638,0.835657000541687,0.3052500188350677,0.0,0.0,0.3639205992221832,75.37818145751953,85.0,18.50461769104004,-9477.828125,377.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3946838378906,306.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3203125,18000.0,0.0,0.0,0.2062265872955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748673260211944,0.2748719453811645,-4.5960209718032274e-06,0.0,0.0002092937793349,0.0,0.0,12.205409049987791,0.0,0.0,0.0,0.3029845952987671,4.0,0.0,1.0
