time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809400,293.3162536621094,297.1499938964844,293.1499938964844,0.1181000173091888,-2629.640625,304.1688232421875,0.7025454640388489,0.1690729260444641,0.1553271263837814,293.3324584960937,297.1499938964844,293.1499938964844,0.0995949357748031,-2415.33740234375,304.1714782714844,0.6692437529563904,0.1466807425022125,0.1426414996385574,293.2126159667969,297.1499938964844,293.1499938964844,0.2833965718746185,-4096.7490234375,304.1591796875,0.8817192316055298,0.3439377248287201,0.2421528100967407,293.2506103515625,297.1499938964844,293.1499938964844,0.3886955380439758,-7116.68603515625,304.133544921875,0.9660633206367492,0.4422807395458221,0.4214188158512115,293.18798828125,297.1499938964844,293.1499938964844,0.0225251372903585,-4692.0703125,304.15447998046875,0.4815456867218017,0.0587479658424854,0.2774343192577362,291.1784362792969,291.1499938964844,271.8222351074219,270.54949951171875,283.8771057128906,293.28594970703125,290.17950439453125,1.0,0.3258131444454193,0.9393748044967652,0.9393748044967652,1.0,1.0,-1.4870051145553589,0.6518321633338928,0.8351729512214661,0.3050082921981811,0.0,0.0,0.363725483417511,75.59362030029297,88.0,18.316057205200195,-9470.044921875,377.8602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39044189453125,306.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.140625,18000.0,0.0,0.0,0.2061034440994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746429443359375,0.2746475636959076,-4.595535301632481e-06,0.0,0.000209168792935,0.0,0.0,12.19300651550293,0.0,0.0,0.0,0.3029369115829468,4.0,0.0,1.0
809460,293.318603515625,297.1499938964844,293.1499938964844,0.1142550855875015,-2560.7646484375,304.1689453125,0.6840339303016663,0.1643818318843841,0.1513504683971405,293.337890625,297.1499938964844,293.1499938964844,0.0950763523578643,-2326.875,304.1718444824219,0.6498969793319702,0.1409560292959213,0.1374981254339218,293.2159729003906,297.1499938964844,293.1499938964844,0.2811575829982757,-4071.00634765625,304.15985107421875,0.8655425906181335,0.3416676223278045,0.2407679110765457,293.26239013671875,297.1499938964844,293.1499938964844,0.383483350276947,-7035.32763671875,304.1474609375,0.9452472925186156,0.4373211860656738,0.4164483547210693,293.1912841796875,297.1499938964844,293.1499938964844,0.0214785914868116,-4585.216796875,304.1547241210937,0.4665292203426361,0.0571121163666248,0.2712785303592682,291.187255859375,291.1499938964844,271.8741760253906,270.58673095703125,283.91375732421875,293.2918395996094,290.1879272460937,1.0,0.328993558883667,0.938649594783783,0.938649594783783,1.0,1.0,-1.4610357284545898,0.6397318840026855,0.8213037848472595,0.2980955839157104,0.0,0.0,0.358136773109436,81.37687683105469,91.0,14.334004402160645,-9260.2021484375,379.2893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2756042480469,306.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4765625,18000.0,0.0,0.0,0.2025279700756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687767744064331,0.2687813341617584,-4.579413143801503e-06,0.0,0.0002055401419056,0.0,0.0,11.86216926574707,0.0,0.0,0.0,0.3016049563884735,4.0,0.0,1.0
809520,293.318603515625,297.1499938964844,293.1499938964844,0.1142550855875015,-2560.7646484375,304.1689453125,0.6840339303016663,0.1643818318843841,0.1513504683971405,293.337890625,297.1499938964844,293.1499938964844,0.0950763523578643,-2326.875,304.1718444824219,0.6498969793319702,0.1409560292959213,0.1374981254339218,293.2159729003906,297.1499938964844,293.1499938964844,0.2811575829982757,-4071.00634765625,304.15985107421875,0.8655425906181335,0.3416676223278045,0.2407679110765457,293.26239013671875,297.1499938964844,293.1499938964844,0.383483350276947,-7035.32763671875,304.1474609375,0.9452472925186156,0.4373211860656738,0.4164483547210693,293.1912841796875,297.1499938964844,293.1499938964844,0.0214785914868116,-4585.216796875,304.1547241210937,0.4665292203426361,0.0571121163666248,0.2712785303592682,291.187255859375,291.1499938964844,271.8741760253906,270.58673095703125,283.91375732421875,293.2918395996094,290.1879272460937,1.0,0.328993558883667,0.938649594783783,0.938649594783783,1.0,1.0,-1.4610357284545898,0.6397318840026855,0.8213037848472595,0.2980955839157104,0.0,0.0,0.358136773109436,81.37687683105469,91.0,14.334004402160645,-9260.2021484375,379.2893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2756042480469,306.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4765625,18000.0,0.0,0.0,0.2025279700756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687767744064331,0.2687813341617584,-4.579413143801503e-06,0.0,0.0002055401419056,0.0,0.0,11.86216926574707,0.0,0.0,0.0,0.3016049563884735,4.0,0.0,1.0
809580,293.3204345703125,297.1499938964844,293.1499938964844,0.1104551702737808,-2492.250244140625,304.1689758300781,0.6686083674430847,0.1597356647253036,0.147366851568222,293.3428955078125,297.1499938964844,293.1499938964844,0.090515986084938,-2237.243896484375,304.1721496582031,0.6340298056602478,0.1351833045482635,0.1322578638792038,293.21905517578125,297.1499938964844,293.1499938964844,0.2788936197757721,-4045.009521484375,304.16033935546875,0.8531543612480164,0.3393716812133789,0.2393292784690857,293.2674865722656,297.1499938964844,293.1499938964844,0.3795082867145538,-6974.74267578125,304.1548156738281,0.928469181060791,0.4334344267845154,0.4128317534923553,293.194091796875,297.1499938964844,293.1499938964844,0.0204509180039167,-4476.8349609375,304.15484619140625,0.4505102932453155,0.0554975792765617,0.2649825811386108,291.1937255859375,291.1499938964844,271.9231872558594,270.6210632324219,283.94732666015625,293.2955627441406,290.1939392089844,1.0,0.3313094973564148,0.9379244446754456,0.9379244446754456,1.0,1.0,-1.4363353252410889,0.6282477974891663,0.8080875277519226,0.2915393710136413,0.0,0.0,0.3518057465553283,86.18936920166016,94.0,9.203869819641112,-9054.7421875,378.8033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825561523437,305.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3203125,18000.0,0.0,0.0,0.1991501301527023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625398337841034,0.2625444233417511,-4.562053163681412e-06,0.0,0.0002021120744757,0.0,0.0,11.513995170593262,0.0,0.0,0.0,0.3001814782619476,4.0,0.0,1.0
809640,293.3204345703125,297.1499938964844,293.1499938964844,0.1104551702737808,-2492.250244140625,304.1689758300781,0.6686083674430847,0.1597356647253036,0.147366851568222,293.3428955078125,297.1499938964844,293.1499938964844,0.090515986084938,-2237.243896484375,304.1721496582031,0.6340298056602478,0.1351833045482635,0.1322578638792038,293.21905517578125,297.1499938964844,293.1499938964844,0.2788936197757721,-4045.009521484375,304.16033935546875,0.8531543612480164,0.3393716812133789,0.2393292784690857,293.2674865722656,297.1499938964844,293.1499938964844,0.3795082867145538,-6974.74267578125,304.1548156738281,0.928469181060791,0.4334344267845154,0.4128317534923553,293.194091796875,297.1499938964844,293.1499938964844,0.0204509180039167,-4476.8349609375,304.15484619140625,0.4505102932453155,0.0554975792765617,0.2649825811386108,291.1937255859375,291.1499938964844,271.9231872558594,270.6210632324219,283.94732666015625,293.2955627441406,290.1939392089844,1.0,0.3313094973564148,0.9379244446754456,0.9379244446754456,1.0,1.0,-1.4363353252410889,0.6282477974891663,0.8080875277519226,0.2915393710136413,0.0,0.0,0.3518057465553283,86.18936920166016,94.0,9.203869819641112,-9054.7421875,378.8033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825561523437,305.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3203125,18000.0,0.0,0.0,0.1991501301527023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625398337841034,0.2625444233417511,-4.562053163681412e-06,0.0,0.0002021120744757,0.0,0.0,11.513995170593262,0.0,0.0,0.0,0.3001814782619476,4.0,0.0,1.0
809700,293.3211669921875,297.1499938964844,293.1499938964844,0.1085885092616081,-2458.4365234375,304.1689147949219,0.6617398858070374,0.1574334502220153,0.1453837305307388,293.34521484375,297.1499938964844,293.1499938964844,0.0882307514548301,-2192.335205078125,304.1723022460937,0.6268473267555237,0.1322860419750213,0.129615843296051,293.2204895019531,297.1499938964844,293.1499938964844,0.2777812480926513,-4032.259521484375,304.16046142578125,0.8478713631629944,0.3382183015346527,0.2385982573032379,293.26904296875,297.1499938964844,293.1499938964844,0.3777043521404266,-6947.67578125,304.1571960449219,0.9212163090705872,0.4316393435001373,0.4112043082714081,293.1953125,297.1499938964844,293.1499938964844,0.0199544318020343,-4423.1591796875,304.1548767089844,0.4435158669948578,0.0547003522515296,0.2618335783481598,291.1952819824219,291.1499938964844,271.946533203125,270.6370544433594,283.9632568359375,293.2970275878906,290.1954345703125,1.0,0.3322371244430542,0.9375618696212769,0.9375618696212769,1.0,1.0,-1.4241714477539062,0.6226019859313965,0.8015694618225098,0.28831747174263,0.0,0.0,0.3486310243606567,88.34947967529297,94.0,6.908421993255615,-8955.275390625,378.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14483642578125,305.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.181640625,18000.0,0.0,0.0,0.1975017637014389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594069540500641,0.2594115138053894,-4.553139660856687e-06,0.0,0.000200439186301,0.0,0.0,11.340232849121094,0.0,0.0,0.0,0.2994694411754608,4.0,0.0,1.0
809760,293.32177734375,297.1499938964844,293.1499938964844,0.1067372784018516,-2424.781494140625,304.1688537597656,0.6553254723548889,0.1551450341939926,0.1434082388877868,293.3473815917969,297.1499938964844,293.1499938964844,0.0859346613287925,-2147.26708984375,304.17242431640625,0.6198413968086243,0.1293826401233673,0.1269625872373581,293.2218322753906,297.1499938964844,293.1499938964844,0.2766639292240143,-4019.44775390625,304.1606140136719,0.8430283069610596,0.3370615541934967,0.2378612160682678,293.270263671875,297.1499938964844,293.1499938964844,0.3759350776672363,-6921.32177734375,304.1590881347656,0.9146165251731871,0.4298897385597229,0.4096294045448303,293.1964111328125,297.1499938964844,293.1499938964844,0.0194678213447332,-4369.578125,304.1548767089844,0.4371233582496643,0.0539081580936908,0.2586871981620788,291.1966552734375,291.1499938964844,271.9690246582031,270.6522521972656,283.9786071777344,293.2982788085937,290.19677734375,1.0,0.3330477774143219,0.937340497970581,0.937340497970581,1.0,1.0,-1.412062168121338,0.616993248462677,0.7950689792633057,0.2851198315620422,0.0,0.0,0.345380038022995,90.38751983642578,82.0,5.41962480545044,-8857.6181640625,376.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11260986328125,305.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09765625,18000.0,0.0,0.0,0.1958685666322708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562623620033264,0.2562668919563293,-4.544313469523331e-06,0.0,0.0001987816940527,0.0,0.0,11.167165756225586,0.0,0.0,0.0,0.2987596690654754,4.0,0.0,1.0
809820,293.3224792480469,297.1499938964844,293.1499938964844,0.1029402762651443,-2355.31103515625,304.1688842773437,0.64948570728302,0.1506485342979431,0.1393334716558456,293.3512878417969,297.1499938964844,293.1499938964844,0.0811598524451255,-2053.8740234375,304.17291259765625,0.6111611723899841,0.1235897466540336,0.1214661374688148,293.2241516113281,297.1499938964844,293.1499938964844,0.2742304801940918,-3991.42919921875,304.1611328125,0.8417679071426392,0.3347699344158172,0.2362526804208755,293.2720031738281,297.1499938964844,293.1499938964844,0.3722295761108398,-6866.43896484375,304.1622314453125,0.9125882983207704,0.426488995552063,0.4063916504383087,293.1982116699219,297.1499938964844,293.1499938964844,0.0184095259755849,-4249.32177734375,304.155029296875,0.4313481152057647,0.0523654595017433,0.2516272962093353,291.2000427246094,291.1499938964844,272.0113830566406,270.6800231933594,284.0083312988281,293.30029296875,290.2003479003906,1.0,0.3291195631027221,0.9368977546691896,0.9368977546691896,1.0,1.0,-1.3862806558609009,0.6050724387168884,0.7812081575393677,0.2783399224281311,0.0,0.0,0.3385056853294372,89.6368179321289,70.0,5.441843032836914,-8661.048828125,362.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06402587890625,305.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.759765625,18000.0,0.0,0.0,0.1926083415746688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249807059764862,0.249811589717865,-4.526716111286078e-06,0.0,0.0001954729814315,0.0,0.0,10.816372871398926,0.0,0.0,0.0,0.2973234355449676,4.0,0.0,1.0
809880,293.3224792480469,297.1499938964844,293.1499938964844,0.1029402762651443,-2355.31103515625,304.1688842773437,0.64948570728302,0.1506485342979431,0.1393334716558456,293.3512878417969,297.1499938964844,293.1499938964844,0.0811598524451255,-2053.8740234375,304.17291259765625,0.6111611723899841,0.1235897466540336,0.1214661374688148,293.2241516113281,297.1499938964844,293.1499938964844,0.2742304801940918,-3991.42919921875,304.1611328125,0.8417679071426392,0.3347699344158172,0.2362526804208755,293.2720031738281,297.1499938964844,293.1499938964844,0.3722295761108398,-6866.43896484375,304.1622314453125,0.9125882983207704,0.426488995552063,0.4063916504383087,293.1982116699219,297.1499938964844,293.1499938964844,0.0184095259755849,-4249.32177734375,304.155029296875,0.4313481152057647,0.0523654595017433,0.2516272962093353,291.2000427246094,291.1499938964844,272.0113830566406,270.6800231933594,284.0083312988281,293.30029296875,290.2003479003906,1.0,0.3291195631027221,0.9368977546691896,0.9368977546691896,1.0,1.0,-1.3862806558609009,0.6050724387168884,0.7812081575393677,0.2783399224281311,0.0,0.0,0.3385056853294372,89.6368179321289,70.0,5.441843032836914,-8661.048828125,362.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06402587890625,305.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.759765625,18000.0,0.0,0.0,0.1926083415746688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249807059764862,0.249811589717865,-4.526716111286078e-06,0.0,0.0001954729814315,0.0,0.0,10.816372871398926,0.0,0.0,0.0,0.2973234355449676,4.0,0.0,1.0
809940,293.3224182128906,297.1499938964844,293.1499938964844,0.0991582125425338,-2285.56396484375,304.1688842773437,0.6487998366355896,0.1462944746017456,0.1352443546056747,293.3544616699219,297.1499938964844,293.1499938964844,0.0762534067034721,-1958.7569580078125,304.1734313964844,0.6066951751708984,0.1178498938679695,0.1158680319786071,293.22589111328125,297.1499938964844,293.1499938964844,0.2716909945011139,-3962.140380859375,304.1616516113281,0.8469933271408081,0.3325367867946625,0.234574407339096,293.2729797363281,297.1499938964844,293.1499938964844,0.368424504995346,-6810.4169921875,304.1644592285156,0.9190530180931092,0.4232009649276733,0.4031215310096741,293.1993713378906,297.1499938964844,293.1499938964844,0.017351372167468,-4123.482421875,304.15509033203125,0.4306465089321136,0.0509082376956939,0.2442407310009002,291.20391845703125,291.1499938964844,272.04998779296875,270.70416259765625,284.0361328125,293.301513671875,290.2041320800781,1.0,0.3215817809104919,0.936455011367798,0.936455011367798,1.0,1.0,-1.3598450422286987,0.5928843021392822,0.7669606804847717,0.2714037597179413,0.0,0.0,0.3310494422912597,85.2476806640625,58.0,5.120699405670166,-8462.13671875,339.9350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0372619628906,305.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.064453125,18000.0,0.0,0.0,0.1892794668674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429332286119461,0.2429377287626266,-4.508596703090007e-06,0.0,0.0001920945942401,0.0,0.0,10.448956489562988,0.0,0.0,0.0,0.2958256006240845,4.0,0.0,1.0
810000,293.3224182128906,297.1499938964844,293.1499938964844,0.0991582125425338,-2285.56396484375,304.1688842773437,0.6487998366355896,0.1462944746017456,0.1352443546056747,293.3544616699219,297.1499938964844,293.1499938964844,0.0762534067034721,-1958.7569580078125,304.1734313964844,0.6066951751708984,0.1178498938679695,0.1158680319786071,293.22589111328125,297.1499938964844,293.1499938964844,0.2716909945011139,-3962.140380859375,304.1616516113281,0.8469933271408081,0.3325367867946625,0.234574407339096,293.2729797363281,297.1499938964844,293.1499938964844,0.368424504995346,-6810.4169921875,304.1644592285156,0.9190530180931092,0.4232009649276733,0.4031215310096741,293.1993713378906,297.1499938964844,293.1499938964844,0.017351372167468,-4123.482421875,304.15509033203125,0.4306465089321136,0.0509082376956939,0.2442407310009002,291.20391845703125,291.1499938964844,272.04998779296875,270.70416259765625,284.0361328125,293.301513671875,290.2041320800781,1.0,0.3215817809104919,0.936455011367798,0.936455011367798,1.0,1.0,-1.3598450422286987,0.5928843021392822,0.7669606804847717,0.2714037597179413,0.0,0.0,0.3310494422912597,85.2476806640625,58.0,5.120699405670166,-8462.13671875,339.9350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0372619628906,305.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.064453125,18000.0,0.0,0.0,0.1892794668674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429332286119461,0.2429377287626266,-4.508596703090007e-06,0.0,0.0001920945942401,0.0,0.0,10.448956489562988,0.0,0.0,0.0,0.2958256006240845,4.0,0.0,1.0
810060,293.3209533691406,297.1499938964844,293.1499938964844,0.0955133885145187,-2217.925048828125,304.1686706542969,0.6523274779319763,0.1422195136547088,0.1312673091888427,293.35614013671875,297.1499938964844,293.1499938964844,0.0713325440883636,-1864.6368408203125,304.173828125,0.6060546636581421,0.1123214811086654,0.1103169396519661,293.2264099121094,297.1499938964844,293.1499938964844,0.2692209482192993,-3933.683837890625,304.161865234375,0.8577922582626343,0.3305032551288605,0.2329270094633102,293.27264404296875,297.1499938964844,293.1499938964844,0.3647052645683288,-6755.95361328125,304.1658020019531,0.932809591293335,0.4201491773128509,0.3999297022819519,293.19921875,297.1499938964844,293.1499938964844,0.0164086408913135,-4007.997314453125,304.15069580078125,0.4348679482936859,0.050000000745058,0.2376872897148132,291.2064819335937,291.1499938964844,272.086669921875,270.7260131835937,284.0615234375,293.3014831542969,290.2064514160156,1.0,0.3115157186985016,0.9361062049865724,0.9361062049865724,1.0,1.0,-1.3347288370132446,0.5813461542129517,0.753382682800293,0.2648150026798248,0.0,0.0,0.3233224749565124,78.45972442626953,46.0,3.0107228755950928,-8269.0712890625,313.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0305480957031,305.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.017578125,18000.0,0.0,0.0,0.1858164072036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235915794968605,0.2359202802181244,-4.490291757974774e-06,0.0,0.0001885800302261,0.0,0.0,10.07918643951416,0.0,0.0,0.0,0.2943196296691894,4.0,0.0,1.0
810120,293.3209533691406,297.1499938964844,293.1499938964844,0.0955133885145187,-2217.925048828125,304.1686706542969,0.6523274779319763,0.1422195136547088,0.1312673091888427,293.35614013671875,297.1499938964844,293.1499938964844,0.0713325440883636,-1864.6368408203125,304.173828125,0.6060546636581421,0.1123214811086654,0.1103169396519661,293.2264099121094,297.1499938964844,293.1499938964844,0.2692209482192993,-3933.683837890625,304.161865234375,0.8577922582626343,0.3305032551288605,0.2329270094633102,293.27264404296875,297.1499938964844,293.1499938964844,0.3647052645683288,-6755.95361328125,304.1658020019531,0.932809591293335,0.4201491773128509,0.3999297022819519,293.19921875,297.1499938964844,293.1499938964844,0.0164086408913135,-4007.997314453125,304.15069580078125,0.4348679482936859,0.050000000745058,0.2376872897148132,291.2064819335937,291.1499938964844,272.086669921875,270.7260131835937,284.0615234375,293.3014831542969,290.2064514160156,1.0,0.3115157186985016,0.9361062049865724,0.9361062049865724,1.0,1.0,-1.3347288370132446,0.5813461542129517,0.753382682800293,0.2648150026798248,0.0,0.0,0.3233224749565124,78.45972442626953,46.0,3.0107228755950928,-8269.0712890625,313.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0305480957031,305.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.017578125,18000.0,0.0,0.0,0.1858164072036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235915794968605,0.2359202802181244,-4.490291757974774e-06,0.0,0.0001885800302261,0.0,0.0,10.07918643951416,0.0,0.0,0.0,0.2943196296691894,4.0,0.0,1.0
810180,293.3182678222656,297.1499938964844,293.1499938964844,0.0921279191970825,-2155.000244140625,304.1680908203125,0.660810112953186,0.1384288966655731,0.1275012642145156,293.3563842773437,297.1499938964844,293.1499938964844,0.0665427446365356,-1774.6304931640625,304.1738586425781,0.6098354458808899,0.1070497557520866,0.1049528568983078,293.2257995605469,297.1499938964844,293.1499938964844,0.2670744657516479,-3909.137451171875,304.1614685058594,0.87530916929245,0.3286914229393005,0.2313943058252334,293.2711181640625,297.1499938964844,293.1499938964844,0.3613875210285187,-6707.794921875,304.1660461425781,0.9540439248085022,0.4173535406589508,0.3969254195690155,293.198486328125,297.1499938964844,293.1499938964844,0.0161362327635288,-3974.599365234375,304.1345520019531,0.4490295052528381,0.050000000745058,0.2357677668333053,291.20166015625,291.1499938964844,272.1233215332031,270.74713134765625,284.083740234375,293.3001708984375,290.200927734375,1.0,0.2998289167881012,0.9357573986053468,0.9357573986053468,1.0,1.0,-1.316016674041748,0.5727670788764954,0.7432495951652527,0.2599172294139862,0.0,0.0,0.3166623711585998,69.8636245727539,34.0,-5.629558563232422,-8105.548828125,285.7655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0357971191406,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.880859375,18000.0,0.0,0.0,0.1822327375411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295990884304046,0.2296035587787628,-4.473088210943388e-06,0.0,0.0001849430700531,0.0,0.0,9.748987197875977,0.0,0.0,0.0,0.2929720282554626,4.0,0.0,1.0
810240,293.3182678222656,297.1499938964844,293.1499938964844,0.0921279191970825,-2155.000244140625,304.1680908203125,0.660810112953186,0.1384288966655731,0.1275012642145156,293.3563842773437,297.1499938964844,293.1499938964844,0.0665427446365356,-1774.6304931640625,304.1738586425781,0.6098354458808899,0.1070497557520866,0.1049528568983078,293.2257995605469,297.1499938964844,293.1499938964844,0.2670744657516479,-3909.137451171875,304.1614685058594,0.87530916929245,0.3286914229393005,0.2313943058252334,293.2711181640625,297.1499938964844,293.1499938964844,0.3613875210285187,-6707.794921875,304.1660461425781,0.9540439248085022,0.4173535406589508,0.3969254195690155,293.198486328125,297.1499938964844,293.1499938964844,0.0161362327635288,-3974.599365234375,304.1345520019531,0.4490295052528381,0.050000000745058,0.2357677668333053,291.20166015625,291.1499938964844,272.1233215332031,270.74713134765625,284.083740234375,293.3001708984375,290.200927734375,1.0,0.2998289167881012,0.9357573986053468,0.9357573986053468,1.0,1.0,-1.316016674041748,0.5727670788764954,0.7432495951652527,0.2599172294139862,0.0,0.0,0.3166623711585998,69.8636245727539,34.0,-5.629558563232422,-8105.548828125,285.7655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0357971191406,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.880859375,18000.0,0.0,0.0,0.1822327375411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295990884304046,0.2296035587787628,-4.473088210943388e-06,0.0,0.0001849430700531,0.0,0.0,9.748987197875977,0.0,0.0,0.0,0.2929720282554626,4.0,0.0,1.0
810300,293.3167724609375,297.1499938964844,293.1499938964844,0.0904853865504264,-2124.4375,304.16778564453125,0.6667506694793701,0.136594071984291,0.125670701265335,293.356201171875,297.1499938964844,293.1499938964844,0.0641596466302871,-1730.456298828125,304.1738586425781,0.6130285263061523,0.1044682040810585,0.102320060133934,293.22528076171875,297.1499938964844,293.1499938964844,0.2660491466522217,-3897.40576171875,304.1612548828125,0.886448323726654,0.3278325498104095,0.2306576371192932,293.2701110839844,297.1499938964844,293.1499938964844,0.3597878217697143,-6684.59228515625,304.1660461425781,0.9663069844245912,0.4160133600234985,0.3954741060733795,293.1982727050781,297.1499938964844,293.1499938964844,0.0160057581961154,-3958.9482421875,304.1263122558594,0.458530455827713,0.050000000745058,0.2349316775798797,291.1987609863281,291.1499938964844,272.14166259765625,270.7574157714844,284.0945739746094,293.29931640625,290.19830322265625,1.0,0.2934933602809906,0.935582995414734,0.935582995414734,1.0,1.0,-1.3070286512374878,0.5686502456665039,0.7383784055709839,0.2575751841068268,0.0,0.0,0.3137093186378479,65.25370025634766,34.0,-6.036918640136719,-8034.18603515625,271.8117370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382995605469,305.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78515625,18000.0,0.0,0.0,0.1804332435131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269589006900787,0.2269633710384369,-4.465800884645432e-06,0.0,0.0001831168046919,0.0,0.0,9.611952781677246,0.0,0.0,0.0,0.2924070656299591,4.0,0.0,1.0
810360,293.3152160644531,297.1499938964844,293.1499938964844,0.0888564512133598,-2094.110107421875,304.1675109863281,0.6739852428436279,0.1347880512475967,0.1238636001944542,293.35595703125,297.1499938964844,293.1499938964844,0.0617648996412754,-1686.476806640625,304.1738586425781,0.6170241236686707,0.1019091382622718,0.099707007408142,293.2247009277344,297.1499938964844,293.1499938964844,0.2650204002857208,-3885.600830078125,304.1610717773437,0.8993507027626038,0.3269930779933929,0.2299331426620483,293.2690734863281,297.1499938964844,293.1499938964844,0.3581827282905578,-6661.27099609375,304.1660461425781,0.9791627526283264,0.4146986305713653,0.3940451443195343,293.1980895996094,297.1499938964844,293.1499938964844,0.0158714856952428,-3942.582763671875,304.1180725097656,0.4692059159278869,0.050000000745058,0.2340696901082992,291.1969909667969,291.1499938964844,272.1600036621094,270.7675170898437,284.1053466796875,293.2984313964844,290.1966247558594,1.0,0.2868687808513641,0.9354203343391418,0.9354203343391418,1.0,1.0,-1.2981029748916626,0.5645661354064941,0.7335368990898132,0.2552536129951477,0.0,0.0,0.3107596337795257,60.51164245605469,25.0,-5.402439117431641,-7963.9609375,257.7675170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0392150878906,305.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.18359375,18000.0,0.0,0.0,0.178646370768547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243989557027816,0.2244034111499786,-4.459116553334752e-06,0.0,0.0001813033595681,0.0,0.0,9.480523109436035,0.0,0.0,0.0,0.2918687760829925,4.0,0.0,1.0
810420,293.3119812011719,297.1499938964844,293.1499938964844,0.0856793150305748,-2035.012451171875,304.1669616699219,0.6898782849311829,0.1312536597251892,0.1203507333993911,293.3551940917969,297.1499938964844,293.1499938964844,0.0569756142795085,-1599.816650390625,304.17388916015625,0.6252444386482239,0.09684419631958,0.0945661291480064,293.2234191894531,297.1499938964844,293.1499938964844,0.2630259096622467,-3862.681640625,304.16070556640625,0.9294039607048036,0.3253586888313293,0.2285410761833191,293.2662658691406,297.1499938964844,293.1499938964844,0.3518202900886535,-6565.2060546875,304.1721496582031,0.9990000128746032,0.4122423529624939,0.3880831003189087,293.19781494140625,297.1499938964844,293.1499938964844,0.0156257469207048,-3912.357421875,304.1016845703125,0.4864573776721954,0.050000000745058,0.232504665851593,291.1942749023437,291.1499938964844,272.1966552734375,270.78729248046875,284.1279602050781,293.2964782714844,290.1942138671875,1.0,0.2738569974899292,0.9350948929786682,0.9350948929786682,1.0,1.0,-1.277036428451538,0.554903507232666,0.7221329212188721,0.2499110996723175,0.0,0.0,0.3050569295883178,51.83301162719727,25.0,-2.48958158493042,-7819.4150390625,230.7884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035888671875,305.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.986328125,18000.0,0.0,0.0,0.1751274615526199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195002883672714,0.2195047438144683,-4.446698767424095e-06,0.0,0.0001777321158442,0.0,0.0,9.231517791748049,0.0,0.0,0.0,0.2908551692962646,4.0,0.0,1.0
810480,293.3119812011719,297.1499938964844,293.1499938964844,0.0856793150305748,-2035.012451171875,304.1669616699219,0.6898782849311829,0.1312536597251892,0.1203507333993911,293.3551940917969,297.1499938964844,293.1499938964844,0.0569756142795085,-1599.816650390625,304.17388916015625,0.6252444386482239,0.09684419631958,0.0945661291480064,293.2234191894531,297.1499938964844,293.1499938964844,0.2630259096622467,-3862.681640625,304.16070556640625,0.9294039607048036,0.3253586888313293,0.2285410761833191,293.2662658691406,297.1499938964844,293.1499938964844,0.3518202900886535,-6565.2060546875,304.1721496582031,0.9990000128746032,0.4122423529624939,0.3880831003189087,293.19781494140625,297.1499938964844,293.1499938964844,0.0156257469207048,-3912.357421875,304.1016845703125,0.4864573776721954,0.050000000745058,0.232504665851593,291.1942749023437,291.1499938964844,272.1966552734375,270.78729248046875,284.1279602050781,293.2964782714844,290.1942138671875,1.0,0.2738569974899292,0.9350948929786682,0.9350948929786682,1.0,1.0,-1.277036428451538,0.554903507232666,0.7221329212188721,0.2499110996723175,0.0,0.0,0.3050569295883178,51.83301162719727,25.0,-2.48958158493042,-7819.4150390625,230.7884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035888671875,305.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.986328125,18000.0,0.0,0.0,0.1751274615526199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195002883672714,0.2195047438144683,-4.446698767424095e-06,0.0,0.0001777321158442,0.0,0.0,9.231517791748049,0.0,0.0,0.0,0.2908551692962646,4.0,0.0,1.0
810540,293.308837890625,297.1499938964844,293.1499938964844,0.0825288966298103,-1976.22998046875,304.16656494140625,0.6974474787712097,0.1277876496315002,0.1170683801174163,293.35430908203125,297.1499938964844,293.1499938964844,0.0521577298641204,-1514.048095703125,304.1739807128906,0.6261928677558899,0.0918231084942817,0.0896417945623397,293.22222900390625,297.1499938964844,293.1499938964844,0.2607029378414154,-3835.449951171875,304.1610412597656,0.9483842253684998,0.3237427175045013,0.2272951453924179,293.2421264648437,297.1499938964844,293.1499938964844,0.3277264833450317,-6197.13427734375,304.2042541503906,0.9990000128746032,0.4141390323638916,0.3661052584648132,293.1974182128906,297.1499938964844,293.1499938964844,0.0154394293203949,-3887.595703125,304.0858764648437,0.4960565865039825,0.050000000745058,0.2316761612892151,291.216064453125,291.1499938964844,272.2333374023437,270.80645751953125,284.1539001464844,293.29034423828125,290.218017578125,1.0,0.2632787525653839,0.9347694516181946,0.9347694516181946,1.0,1.0,-1.238294005393982,0.5372895002365112,0.7010045051574707,0.2398906052112579,0.0,0.0,0.2950778007507324,46.821590423583984,25.0,23.504074096679688,-7601.193359375,206.38259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0371398925781,305.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9453125,18000.0,0.0,0.0,0.1715751737356186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125896662473678,0.2125940918922424,-4.433200047060382e-06,0.0,0.0001741269952617,0.0,0.0,8.891809463500977,0.0,0.0,0.0,0.2894967496395111,4.0,0.0,1.0
810600,293.308837890625,297.1499938964844,293.1499938964844,0.0825288966298103,-1976.22998046875,304.16656494140625,0.6974474787712097,0.1277876496315002,0.1170683801174163,293.35430908203125,297.1499938964844,293.1499938964844,0.0521577298641204,-1514.048095703125,304.1739807128906,0.6261928677558899,0.0918231084942817,0.0896417945623397,293.22222900390625,297.1499938964844,293.1499938964844,0.2607029378414154,-3835.449951171875,304.1610412597656,0.9483842253684998,0.3237427175045013,0.2272951453924179,293.2421264648437,297.1499938964844,293.1499938964844,0.3277264833450317,-6197.13427734375,304.2042541503906,0.9990000128746032,0.4141390323638916,0.3661052584648132,293.1974182128906,297.1499938964844,293.1499938964844,0.0154394293203949,-3887.595703125,304.0858764648437,0.4960565865039825,0.050000000745058,0.2316761612892151,291.216064453125,291.1499938964844,272.2333374023437,270.80645751953125,284.1539001464844,293.29034423828125,290.218017578125,1.0,0.2632787525653839,0.9347694516181946,0.9347694516181946,1.0,1.0,-1.238294005393982,0.5372895002365112,0.7010045051574707,0.2398906052112579,0.0,0.0,0.2950778007507324,46.821590423583984,25.0,23.504074096679688,-7601.193359375,206.38259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0371398925781,305.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9453125,18000.0,0.0,0.0,0.1715751737356186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125896662473678,0.2125940918922424,-4.433200047060382e-06,0.0,0.0001741269952617,0.0,0.0,8.891809463500977,0.0,0.0,0.0,0.2894967496395111,4.0,0.0,1.0
810660,293.3060302734375,297.1499938964844,293.1499938964844,0.0795135572552681,-1920.43505859375,304.16607666015625,0.7026233077049255,0.1243364810943603,0.1138372495770454,293.3536376953125,297.1499938964844,293.1499938964844,0.0473574995994567,-1430.4439697265625,304.1739807128906,0.6247541308403015,0.0867840647697448,0.0847438648343086,293.22137451171875,297.1499938964844,293.1499938964844,0.2586838603019714,-3812.0185546875,304.16070556640625,0.9631941318511964,0.3220870494842529,0.2260509878396988,293.2021789550781,297.1499938964844,293.1499938964844,0.308423101902008,-5903.6904296875,304.2179870605469,0.9990000128746032,0.4198807775974273,0.3486487865447998,293.1970520019531,297.1499938964844,293.1499938964844,0.0153024699538946,-3870.330810546875,304.07012939453125,0.5043603181838989,0.050000000745058,0.2310528010129928,291.2254333496094,291.1499938964844,272.2699890136719,270.8251037597656,284.1783752441406,293.2857666015625,290.2257385253906,1.0,0.2545348107814789,0.9345836639404296,0.9345836639404296,1.0,1.0,-1.205338478088379,0.5223605036735535,0.6829780340194702,0.2314560711383819,0.0,0.0,0.2842119336128235,43.00913619995117,43.0,12.796991348266602,-7362.31689453125,187.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067626953125,305.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.28515625,18000.0,0.0,0.0,0.1676703989505767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037145644426345,0.2037189900875091,-4.413504484546138e-06,0.0,0.0001701641303952,0.0,0.0,8.456892013549805,0.0,0.0,0.0,0.2877723276615143,4.0,0.0,1.0
810720,293.3060302734375,297.1499938964844,293.1499938964844,0.0795135572552681,-1920.43505859375,304.16607666015625,0.7026233077049255,0.1243364810943603,0.1138372495770454,293.3536376953125,297.1499938964844,293.1499938964844,0.0473574995994567,-1430.4439697265625,304.1739807128906,0.6247541308403015,0.0867840647697448,0.0847438648343086,293.22137451171875,297.1499938964844,293.1499938964844,0.2586838603019714,-3812.0185546875,304.16070556640625,0.9631941318511964,0.3220870494842529,0.2260509878396988,293.2021789550781,297.1499938964844,293.1499938964844,0.308423101902008,-5903.6904296875,304.2179870605469,0.9990000128746032,0.4198807775974273,0.3486487865447998,293.1970520019531,297.1499938964844,293.1499938964844,0.0153024699538946,-3870.330810546875,304.07012939453125,0.5043603181838989,0.050000000745058,0.2310528010129928,291.2254333496094,291.1499938964844,272.2699890136719,270.8251037597656,284.1783752441406,293.2857666015625,290.2257385253906,1.0,0.2545348107814789,0.9345836639404296,0.9345836639404296,1.0,1.0,-1.205338478088379,0.5223605036735535,0.6829780340194702,0.2314560711383819,0.0,0.0,0.2842119336128235,43.00913619995117,43.0,12.796991348266602,-7362.31689453125,187.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067626953125,305.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.28515625,18000.0,0.0,0.0,0.1676703989505767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037145644426345,0.2037189900875091,-4.413504484546138e-06,0.0,0.0001701641303952,0.0,0.0,8.456892013549805,0.0,0.0,0.0,0.2877723276615143,4.0,0.0,1.0
810780,293.3035888671875,297.1499938964844,293.1499938964844,0.0767538696527481,-1869.9886474609373,304.1653137207031,0.6944894790649414,0.1208776086568832,0.1107504367828369,293.353271484375,297.1499938964844,293.1499938964844,0.0427081733942031,-1351.0101318359375,304.1737365722656,0.611957311630249,0.0817043408751487,0.0799654424190521,293.22088623046875,297.1499938964844,293.1499938964844,0.2572287023067474,-3795.563720703125,304.1595153808594,0.9597027897834778,0.3203807473182678,0.2248859703540802,293.16973876953125,297.1499938964844,293.1499938964844,0.3094358146190643,-5929.54150390625,304.192626953125,0.9990000128746032,0.4251957833766937,0.350512683391571,293.1971130371094,297.1499938964844,293.1499938964844,0.0152790741994977,-3870.225830078125,304.05322265625,0.5034326910972595,0.050000000745058,0.2311184555292129,291.2142944335937,291.1499938964844,272.3066711425781,270.84326171875,284.19805908203125,293.28741455078125,290.2107849121094,1.0,0.254598468542099,0.93439781665802,0.93439781665802,1.0,1.0,-1.1968011856079102,0.5185317993164062,0.6782694458961487,0.2291773855686187,0.0,0.0,0.2758911252021789,43.23297882080078,61.0,-20.618188858032227,-7202.81396484375,185.29977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1139221191406,305.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.669921875,18000.0,0.0,0.0,0.1634436994791031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963356286287307,0.1963400244712829,-4.395091309561394e-06,0.0,0.0001658745750319,0.0,0.0,8.096747398376465,0.0,0.0,0.0,0.2863227128982544,4.0,0.0,1.0
810840,293.3035888671875,297.1499938964844,293.1499938964844,0.0767538696527481,-1869.9886474609373,304.1653137207031,0.6944894790649414,0.1208776086568832,0.1107504367828369,293.353271484375,297.1499938964844,293.1499938964844,0.0427081733942031,-1351.0101318359375,304.1737365722656,0.611957311630249,0.0817043408751487,0.0799654424190521,293.22088623046875,297.1499938964844,293.1499938964844,0.2572287023067474,-3795.563720703125,304.1595153808594,0.9597027897834778,0.3203807473182678,0.2248859703540802,293.16973876953125,297.1499938964844,293.1499938964844,0.3094358146190643,-5929.54150390625,304.192626953125,0.9990000128746032,0.4251957833766937,0.350512683391571,293.1971130371094,297.1499938964844,293.1499938964844,0.0152790741994977,-3870.225830078125,304.05322265625,0.5034326910972595,0.050000000745058,0.2311184555292129,291.2142944335937,291.1499938964844,272.3066711425781,270.84326171875,284.19805908203125,293.28741455078125,290.2107849121094,1.0,0.254598468542099,0.93439781665802,0.93439781665802,1.0,1.0,-1.1968011856079102,0.5185317993164062,0.6782694458961487,0.2291773855686187,0.0,0.0,0.2758911252021789,43.23297882080078,61.0,-20.618188858032227,-7202.81396484375,185.29977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1139221191406,305.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.669921875,18000.0,0.0,0.0,0.1634436994791031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963356286287307,0.1963400244712829,-4.395091309561394e-06,0.0,0.0001658745750319,0.0,0.0,8.096747398376465,0.0,0.0,0.0,0.2863227128982544,4.0,0.0,1.0
810900,293.3025207519531,297.1499938964844,293.1499938964844,0.0754888728260994,-1847.1717529296875,304.1648254394531,0.6858581900596619,0.119143433868885,0.1092480570077896,293.3531799316406,297.1499938964844,293.1499938964844,0.0404590107500553,-1313.01513671875,304.1734924316406,0.6007311940193176,0.0791471749544143,0.0776078999042511,293.2207336425781,297.1499938964844,293.1499938964844,0.2568158507347107,-3791.23095703125,304.1585388183594,0.9515127539634703,0.3195124268531799,0.2243269979953766,293.1663818359375,297.1499938964844,293.1499938964844,0.3173185288906097,-6056.98828125,304.1705017089844,0.9990000128746032,0.4256137907505035,0.3581108748912811,293.1973876953125,297.1499938964844,293.1499938964844,0.0153138758614659,-3877.626708984375,304.0439758300781,0.4997580647468567,0.050000000745058,0.2313878387212753,291.1949462890625,291.1499938964844,272.32501220703125,270.8522033691406,284.2045593261719,293.2871398925781,290.1907043457031,1.0,0.2573067545890808,0.9343048930168152,0.9343048930168152,1.0,1.0,-1.2009366750717163,0.5204048752784729,0.6805318593978882,0.2302015423774719,0.0,0.0,0.2748117446899414,44.7296257019043,61.0,-38.17272567749024,-7177.99755859375,189.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1296691894531,305.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.412109375,18000.0,0.0,0.0,0.1613409668207168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946687847375869,0.1946731656789779,-4.388665729493368e-06,0.0,0.0001637405803194,0.0,0.0,8.012062072753906,0.0,0.0,0.0,0.2859582901000976,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0742528513073921,-1824.98193359375,304.16436767578125,0.6751260161399841,0.1174056753516197,0.1077706292271614,293.3531494140625,297.1499938964844,293.1499938964844,0.0382303334772586,-1275.4071044921875,304.1732788085937,0.5868655443191528,0.0765781328082084,0.0752686262130737,293.2206420898437,297.1499938964844,293.1499938964844,0.2564716637134552,-3787.704833984375,304.1576232910156,0.9397324323654176,0.3186348378658294,0.2237831652164459,293.17340087890625,297.1499938964844,293.1499938964844,0.3291867077350616,-6244.7841796875,304.1451721191406,0.9990000128746032,0.4240388572216034,0.369308203458786,293.1979064941406,297.1499938964844,293.1499938964844,0.0153663679957389,-3887.6884765625,304.0339660644531,0.494614839553833,0.050000000745058,0.2317952364683151,291.1732788085937,291.1499938964844,272.34332275390625,270.86102294921875,284.2084350585937,293.2848205566406,290.1687927246094,1.0,0.2615494728088379,0.934179961681366,0.934179961681366,1.0,1.0,-1.2096284627914429,0.5243373513221741,0.6852911710739136,0.2323869615793228,0.0,0.0,0.2754248380661011,47.0294303894043,64.0,-49.68861389160156,-7187.4775390625,197.2196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1307373046875,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1593669950962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944152116775512,0.1944196075201034,-4.385300144349458e-06,0.0,0.0001617372327018,0.0,0.0,7.994998455047607,0.0,0.0,0.0,0.2858581244945526,4.0,0.0,1.0
811020,293.2995910644531,297.1499938964844,293.1499938964844,0.0716892778873443,-1779.01806640625,304.16387939453125,0.6573231220245361,0.1139603778719902,0.1048070266842842,293.35308837890625,297.1499938964844,293.1499938964844,0.0337154604494571,-1198.4219970703125,304.1730651855469,0.560546875,0.071443423628807,0.0705562755465507,293.22039794921875,297.1499938964844,293.1499938964844,0.2555699944496155,-3777.8330078125,304.1566162109375,0.9202604293823242,0.3168947100639343,0.2226778119802475,293.2098388671875,297.1499938964844,293.1499938964844,0.3495664000511169,-6559.77978515625,304.11334228515625,0.9990000128746032,0.4161035716533661,0.3878653645515442,293.1996765136719,297.1499938964844,293.1499938964844,0.0154373897239565,-3902.6484375,304.0118713378906,0.4865537881851196,0.050000000745058,0.2324980050325393,291.13836669921875,291.1499938964844,272.3800048828125,270.8783874511719,284.2186279296875,293.2813415527344,290.1365661621094,1.0,0.2678844332695007,0.9339300990104676,0.9339300990104676,1.0,1.0,-1.2222105264663696,0.5300050377845764,0.6922054886817932,0.2356382459402084,0.0,0.0,0.2796324491500854,50.96614074707031,67.0,-40.468257904052734,-7245.36279296875,209.5795135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0721435546875,305.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7421875,18000.0,0.0,0.0,0.1561193615198135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969684064388275,0.1969727873802185,-4.386776254250435e-06,0.0,0.0001584413112141,0.0,0.0,8.109777450561523,0.0,0.0,0.0,0.2862609922885895,4.0,0.0,1.0
811080,293.2995910644531,297.1499938964844,293.1499938964844,0.0716892778873443,-1779.01806640625,304.16387939453125,0.6573231220245361,0.1139603778719902,0.1048070266842842,293.35308837890625,297.1499938964844,293.1499938964844,0.0337154604494571,-1198.4219970703125,304.1730651855469,0.560546875,0.071443423628807,0.0705562755465507,293.22039794921875,297.1499938964844,293.1499938964844,0.2555699944496155,-3777.8330078125,304.1566162109375,0.9202604293823242,0.3168947100639343,0.2226778119802475,293.2098388671875,297.1499938964844,293.1499938964844,0.3495664000511169,-6559.77978515625,304.11334228515625,0.9990000128746032,0.4161035716533661,0.3878653645515442,293.1996765136719,297.1499938964844,293.1499938964844,0.0154373897239565,-3902.6484375,304.0118713378906,0.4865537881851196,0.050000000745058,0.2324980050325393,291.13836669921875,291.1499938964844,272.3800048828125,270.8783874511719,284.2186279296875,293.2813415527344,290.1365661621094,1.0,0.2678844332695007,0.9339300990104676,0.9339300990104676,1.0,1.0,-1.2222105264663696,0.5300050377845764,0.6922054886817932,0.2356382459402084,0.0,0.0,0.2796324491500854,50.96614074707031,67.0,-40.468257904052734,-7245.36279296875,209.5795135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0721435546875,305.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7421875,18000.0,0.0,0.0,0.1561193615198135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969684064388275,0.1969727873802185,-4.386776254250435e-06,0.0,0.0001584413112141,0.0,0.0,8.109777450561523,0.0,0.0,0.0,0.2862609922885895,4.0,0.0,1.0
