time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811140,293.297607421875,297.1499938964844,293.1499938964844,0.068987600505352,-1730.493896484375,304.16375732421875,0.6383470296859741,0.110575258731842,0.1019501537084579,293.3529052734375,297.1499938964844,293.1499938964844,0.0292686037719249,-1119.706298828125,304.1727600097656,0.5313552021980286,0.0663384348154068,0.0659241154789924,293.2200012207031,297.1499938964844,293.1499938964844,0.2540728747844696,-3760.299072265625,304.1569519042969,0.8983527421951294,0.3151922821998596,0.2216411530971527,293.248779296875,297.1499938964844,293.1499938964844,0.3500706255435943,-6561.78271484375,304.1265869140625,0.9840858578681946,0.4066334962844848,0.387650728225708,293.2019958496094,297.1499938964844,293.1499938964844,0.0154873766005039,-3912.318115234375,303.98797607421875,0.4758859276771545,0.050000000745058,0.2334825098514557,291.1363220214844,291.1499938964844,272.4166564941406,270.8954772949219,284.2413024902344,293.2867126464844,290.13934326171875,1.0,0.2732954621315002,0.9336802363395692,0.9336802363395692,1.0,1.0,-1.212775945663452,0.5256697535514832,0.6871061325073242,0.233380913734436,0.0,0.0,0.2821423709392547,56.08787155151367,70.0,3.018563985824585,-7244.9306640625,216.97189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413452148437,305.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.153985783457756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996767967939376,0.1996811926364898,-4.393002654978773e-06,0.0,0.0001562759862281,0.0,0.0,8.240350723266602,0.0,0.0,0.0,0.2867694497108459,4.0,0.0,1.0
811200,293.297607421875,297.1499938964844,293.1499938964844,0.068987600505352,-1730.493896484375,304.16375732421875,0.6383470296859741,0.110575258731842,0.1019501537084579,293.3529052734375,297.1499938964844,293.1499938964844,0.0292686037719249,-1119.706298828125,304.1727600097656,0.5313552021980286,0.0663384348154068,0.0659241154789924,293.2200012207031,297.1499938964844,293.1499938964844,0.2540728747844696,-3760.299072265625,304.1569519042969,0.8983527421951294,0.3151922821998596,0.2216411530971527,293.248779296875,297.1499938964844,293.1499938964844,0.3500706255435943,-6561.78271484375,304.1265869140625,0.9840858578681946,0.4066334962844848,0.387650728225708,293.2019958496094,297.1499938964844,293.1499938964844,0.0154873766005039,-3912.318115234375,303.98797607421875,0.4758859276771545,0.050000000745058,0.2334825098514557,291.1363220214844,291.1499938964844,272.4166564941406,270.8954772949219,284.2413024902344,293.2867126464844,290.13934326171875,1.0,0.2732954621315002,0.9336802363395692,0.9336802363395692,1.0,1.0,-1.212775945663452,0.5256697535514832,0.6871061325073242,0.233380913734436,0.0,0.0,0.2821423709392547,56.08787155151367,70.0,3.018563985824585,-7244.9306640625,216.97189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413452148437,305.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.153985783457756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996767967939376,0.1996811926364898,-4.393002654978773e-06,0.0,0.0001562759862281,0.0,0.0,8.240350723266602,0.0,0.0,0.0,0.2867694497108459,4.0,0.0,1.0
811260,293.2958374023437,297.1499938964844,293.1499938964844,0.0661297217011451,-1679.359619140625,304.1639404296875,0.622173011302948,0.1071927025914192,0.0991036519408226,293.35284423828125,297.1499938964844,293.1499938964844,0.0248883105814456,-1041.438720703125,304.1724853515625,0.5058925747871399,0.0612105540931224,0.0612811483442783,293.2198181152344,297.1499938964844,293.1499938964844,0.2520659267902374,-3736.37548828125,304.157958984375,0.880656898021698,0.3134510517120361,0.2205880135297775,293.26251220703125,297.1499938964844,293.1499938964844,0.3440264463424682,-6464.224609375,304.1440734863281,0.9633032083511353,0.4013157486915588,0.3820070028305053,293.204833984375,297.1499938964844,293.1499938964844,0.0154927410185337,-3914.34326171875,303.96240234375,0.4647465646266937,0.050000000745058,0.2344408482313156,291.16082763671875,291.1499938964844,272.4533386230469,270.91229248046875,284.2650756835937,293.29052734375,290.1617431640625,1.0,0.2776659429073334,0.9331644177436828,0.9331644177436828,1.0,1.0,-1.1970338821411133,0.5185249447822571,0.6785088777542114,0.2293869107961654,0.0,0.0,0.2787787020206451,60.97587966918945,73.0,17.836027145385742,-7137.552734375,221.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79425048828125,305.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1525906324386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978674829006195,0.1978718638420105,-4.393162271298934e-06,0.0,0.0001548600848764,0.0,0.0,8.160799980163574,0.0,0.0,0.0,0.2865007519721985,4.0,0.0,1.0
811320,293.2958374023437,297.1499938964844,293.1499938964844,0.0661297217011451,-1679.359619140625,304.1639404296875,0.622173011302948,0.1071927025914192,0.0991036519408226,293.35284423828125,297.1499938964844,293.1499938964844,0.0248883105814456,-1041.438720703125,304.1724853515625,0.5058925747871399,0.0612105540931224,0.0612811483442783,293.2198181152344,297.1499938964844,293.1499938964844,0.2520659267902374,-3736.37548828125,304.157958984375,0.880656898021698,0.3134510517120361,0.2205880135297775,293.26251220703125,297.1499938964844,293.1499938964844,0.3440264463424682,-6464.224609375,304.1440734863281,0.9633032083511353,0.4013157486915588,0.3820070028305053,293.204833984375,297.1499938964844,293.1499938964844,0.0154927410185337,-3914.34326171875,303.96240234375,0.4647465646266937,0.050000000745058,0.2344408482313156,291.16082763671875,291.1499938964844,272.4533386230469,270.91229248046875,284.2650756835937,293.29052734375,290.1617431640625,1.0,0.2776659429073334,0.9331644177436828,0.9331644177436828,1.0,1.0,-1.1970338821411133,0.5185249447822571,0.6785088777542114,0.2293869107961654,0.0,0.0,0.2787787020206451,60.97587966918945,73.0,17.836027145385742,-7137.552734375,221.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79425048828125,305.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1525906324386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978674829006195,0.1978718638420105,-4.393162271298934e-06,0.0,0.0001548600848764,0.0,0.0,8.160799980163574,0.0,0.0,0.0,0.2865007519721985,4.0,0.0,1.0
811380,293.2940368652344,297.1499938964844,293.1499938964844,0.0633535683155059,-1630.4495849609375,304.1639099121094,0.6074111461639404,0.103862926363945,0.0962644219398498,293.35272216796875,297.1499938964844,293.1499938964844,0.0211541429162025,-959.2504272460938,304.1712341308594,0.4842568039894104,0.056094903498888,0.0566087774932384,293.2196960449219,297.1499938964844,293.1499938964844,0.2503559291362762,-3716.26123046875,304.1581420898437,0.8667604327201843,0.3117088973522186,0.2195045500993728,293.2662048339844,297.1499938964844,293.1499938964844,0.3402811288833618,-6405.52734375,304.15216064453125,0.94565612077713,0.3977084457874298,0.3785077333450317,293.2077331542969,297.1499938964844,293.1499938964844,0.0155040090903639,-3918.63427734375,303.9354858398437,0.4545174539089203,0.050000000745058,0.2352755665779113,291.1678161621094,291.1499938964844,272.489990234375,270.9289245605469,284.2866516113281,293.2916564941406,290.16845703125,1.0,0.2814317345619201,0.9326486587524414,0.9326486587524414,1.0,1.0,-1.1835180521011353,0.5123842358589172,0.671133816242218,0.2260047793388366,0.0,0.0,0.2759172022342682,65.23960876464844,76.0,12.284696578979492,-7033.82275390625,225.4335784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690673828125,305.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.755859375,18000.0,0.0,0.0,0.1515243947505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957038938999176,0.1957082748413086,-4.388747584016528e-06,0.0,0.0001537779899081,0.0,0.0,8.057682037353516,0.0,0.0,0.0,0.2860960662364959,4.0,0.0,1.0
811440,293.2940368652344,297.1499938964844,293.1499938964844,0.0633535683155059,-1630.4495849609375,304.1639099121094,0.6074111461639404,0.103862926363945,0.0962644219398498,293.35272216796875,297.1499938964844,293.1499938964844,0.0211541429162025,-959.2504272460938,304.1712341308594,0.4842568039894104,0.056094903498888,0.0566087774932384,293.2196960449219,297.1499938964844,293.1499938964844,0.2503559291362762,-3716.26123046875,304.1581420898437,0.8667604327201843,0.3117088973522186,0.2195045500993728,293.2662048339844,297.1499938964844,293.1499938964844,0.3402811288833618,-6405.52734375,304.15216064453125,0.94565612077713,0.3977084457874298,0.3785077333450317,293.2077331542969,297.1499938964844,293.1499938964844,0.0155040090903639,-3918.63427734375,303.9354858398437,0.4545174539089203,0.050000000745058,0.2352755665779113,291.1678161621094,291.1499938964844,272.489990234375,270.9289245605469,284.2866516113281,293.2916564941406,290.16845703125,1.0,0.2814317345619201,0.9326486587524414,0.9326486587524414,1.0,1.0,-1.1835180521011353,0.5123842358589172,0.671133816242218,0.2260047793388366,0.0,0.0,0.2759172022342682,65.23960876464844,76.0,12.284696578979492,-7033.82275390625,225.4335784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690673828125,305.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.755859375,18000.0,0.0,0.0,0.1515243947505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957038938999176,0.1957082748413086,-4.388747584016528e-06,0.0,0.0001537779899081,0.0,0.0,8.057682037353516,0.0,0.0,0.0,0.2860960662364959,4.0,0.0,1.0
811500,293.2930603027344,297.1499938964844,293.1499938964844,0.0619764551520347,-1606.4007568359375,304.16387939453125,0.6001152396202087,0.1022277697920799,0.0948638617992401,293.3525695800781,297.1499938964844,293.1499938964844,0.019404811784625,-919.58056640625,304.1705627441406,0.4725237488746643,0.0535540841519832,0.0542795769870281,293.2196044921875,297.1499938964844,293.1499938964844,0.2495119124650955,-3706.339599609375,304.158203125,0.8607596158981323,0.3108440041542053,0.2189618945121765,293.2666320800781,297.1499938964844,293.1499938964844,0.3386896848678589,-6380.96240234375,304.1546325683594,0.9376772046089172,0.3961522579193115,0.3770661056041717,293.2091064453125,297.1499938964844,293.1499938964844,0.0155060980468988,-3920.3720703125,303.9217834472656,0.4502061605453491,0.050000000745058,0.2356632053852081,291.1707458496094,291.1499938964844,272.5083312988281,270.9371643066406,284.29705810546875,293.2917175292969,290.1711730957031,1.0,0.2831453084945678,0.9323907494544984,0.9323907494544984,1.0,1.0,-1.1771245002746582,0.5094793438911438,0.6676452159881592,0.2244163155555725,0.0,0.0,0.2742340564727783,67.2190933227539,76.0,9.872209548950195,-6982.611328125,227.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61541748046875,305.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.697265625,18000.0,0.0,0.0,0.151079311966896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944983750581741,0.1945027709007263,-4.3863224163942505e-06,0.0,0.0001533262984594,0.0,0.0,8.000449180603027,0.0,0.0,0.0,0.2858693599700928,4.0,0.0,1.0
811560,293.29205322265625,297.1499938964844,293.1499938964844,0.0606127195060253,-1582.734619140625,304.1638488769531,0.5929587483406067,0.1006134822964668,0.0934787169098854,293.3523864746094,297.1499938964844,293.1499938964844,0.0177758615463972,-880.1185913085938,304.1697692871094,0.457364946603775,0.0510279946029186,0.0519600100815296,293.2195129394531,297.1499938964844,293.1499938964844,0.2486896961927414,-3696.688232421875,304.158203125,0.8552333116531372,0.3099835216999054,0.2184199839830398,293.2666015625,297.1499938964844,293.1499938964844,0.3372010886669159,-6358.1767578125,304.156494140625,0.9301726222038268,0.3946751952171325,0.3757190704345703,293.21044921875,297.1499938964844,293.1499938964844,0.0155074661597609,-3922.108642578125,303.907958984375,0.4463058114051819,0.050000000745058,0.2360366880893707,291.1726379394531,291.1499938964844,272.52667236328125,270.9454040527344,284.3072814941406,293.2916564941406,290.17291259765625,1.0,0.2847705483436584,0.932268500328064,0.932268500328064,1.0,1.0,-1.17085862159729,0.5066369771957397,0.6642216444015503,0.2228710949420929,0.0,0.0,0.2725283503532409,69.1253662109375,79.0,7.337285041809082,-6932.22119140625,228.78260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56817626953125,304.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25390625,18000.0,0.0,0.0,0.1506698280572891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932371109724044,0.1932415068149566,-4.383702162158443e-06,0.0,0.0001529107248643,0.0,0.0,7.94054651260376,0.0,0.0,0.0,0.2856321036815643,4.0,0.0,1.0
811620,293.2899475097656,297.1499938964844,293.1499938964844,0.0579176992177963,-1536.3970947265625,304.1637268066406,0.5794546604156494,0.0974459052085876,0.0907481685280799,293.3530578613281,297.1499938964844,293.1499938964844,0.0161916557699441,-840.8619384765625,304.1079406738281,0.4399548470973968,0.050000000745058,0.0499126017093658,293.2192687988281,297.1499938964844,293.1499938964844,0.247096300125122,-3678.017333984375,304.1581115722656,0.8458207249641418,0.308271199464798,0.2173310667276382,293.26593017578125,297.1499938964844,293.1499938964844,0.3344028294086456,-6315.76513671875,304.158935546875,0.9172200560569764,0.3918556571006775,0.3731702864170074,293.21307373046875,297.1499938964844,293.1499938964844,0.0155030544847249,-3924.892333984375,303.8798522949219,0.4398963451385498,0.050000000745058,0.2367052882909774,291.1737976074219,291.1499938964844,272.5633239746094,270.9618225097656,284.3268127441406,293.29168701171875,290.17340087890625,1.0,0.2878817915916443,0.9320238828659058,0.9320238828659058,1.0,1.0,-1.16155743598938,0.5024164319038391,0.6591410040855408,0.2205889374017715,0.0,0.0,0.2692156732082367,72.56554412841797,67.0,0.8031869530677795,-6842.650390625,232.334213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,304.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2265625,18000.0,0.0,0.0,0.1499101519584655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907262504100799,0.1907306313514709,-4.3782683860627e-06,0.0,0.0001521397498436,0.0,0.0,7.821297645568848,0.0,0.0,0.0,0.2851575314998626,4.0,0.0,1.0
811680,293.2899475097656,297.1499938964844,293.1499938964844,0.0579176992177963,-1536.3970947265625,304.1637268066406,0.5794546604156494,0.0974459052085876,0.0907481685280799,293.3530578613281,297.1499938964844,293.1499938964844,0.0161916557699441,-840.8619384765625,304.1079406738281,0.4399548470973968,0.050000000745058,0.0499126017093658,293.2192687988281,297.1499938964844,293.1499938964844,0.247096300125122,-3678.017333984375,304.1581115722656,0.8458207249641418,0.308271199464798,0.2173310667276382,293.26593017578125,297.1499938964844,293.1499938964844,0.3344028294086456,-6315.76513671875,304.158935546875,0.9172200560569764,0.3918556571006775,0.3731702864170074,293.21307373046875,297.1499938964844,293.1499938964844,0.0155030544847249,-3924.892333984375,303.8798522949219,0.4398963451385498,0.050000000745058,0.2367052882909774,291.1737976074219,291.1499938964844,272.5633239746094,270.9618225097656,284.3268127441406,293.29168701171875,290.17340087890625,1.0,0.2878817915916443,0.9320238828659058,0.9320238828659058,1.0,1.0,-1.16155743598938,0.5024164319038391,0.6591410040855408,0.2205889374017715,0.0,0.0,0.2692156732082367,72.56554412841797,67.0,0.8031869530677795,-6842.650390625,232.334213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,304.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2265625,18000.0,0.0,0.0,0.1499101519584655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907262504100799,0.1907306313514709,-4.3782683860627e-06,0.0,0.0001521397498436,0.0,0.0,7.821297645568848,0.0,0.0,0.0,0.2851575314998626,4.0,0.0,1.0
811740,293.28741455078125,297.1499938964844,293.1499938964844,0.0551490038633346,-1489.3621826171875,304.16375732421875,0.5737783312797546,0.0944079980254173,0.0879505425691604,293.3595275878906,297.1499938964844,293.1499938964844,0.0158680863678455,-834.5390625,304.0152282714844,0.4413559436798095,0.050000000745058,0.0498668104410171,293.21881103515625,297.1499938964844,293.1499938964844,0.2454430013895034,-3658.6201171875,304.1581726074219,0.846172034740448,0.3066085577011108,0.2161369323730468,293.2646789550781,297.1499938964844,293.1499938964844,0.3316283822059631,-6274.02392578125,304.1605834960937,0.917165994644165,0.38917276263237,0.3705803751945495,293.2154846191406,297.1499938964844,293.1499938964844,0.0154037345200777,-3915.017578125,303.8514404296875,0.4413560032844543,0.050000000745058,0.2365467548370361,291.1706237792969,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.29400634765625,290.1706237792969,1.0,0.2854585945606231,0.9317793250083924,0.9317793250083924,1.0,1.0,-1.153412938117981,0.4987067282199859,0.6547062397003174,0.2186402380466461,0.0,0.0,0.2667202055454254,71.60879516601562,55.0,-1.3151981830596924,-6771.52197265625,227.59307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378662109375,304.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1492039561271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887973994016647,0.1888017803430557,-4.373560841486324e-06,0.0,0.0001514230534667,0.0,0.0,7.729125022888184,0.0,0.0,0.0,0.2847830951213836,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.0551490038633346,-1489.3621826171875,304.16375732421875,0.5737783312797546,0.0944079980254173,0.0879505425691604,293.3595275878906,297.1499938964844,293.1499938964844,0.0158680863678455,-834.5390625,304.0152282714844,0.4413559436798095,0.050000000745058,0.0498668104410171,293.21881103515625,297.1499938964844,293.1499938964844,0.2454430013895034,-3658.6201171875,304.1581726074219,0.846172034740448,0.3066085577011108,0.2161369323730468,293.2646789550781,297.1499938964844,293.1499938964844,0.3316283822059631,-6274.02392578125,304.1605834960937,0.917165994644165,0.38917276263237,0.3705803751945495,293.2154846191406,297.1499938964844,293.1499938964844,0.0154037345200777,-3915.017578125,303.8514404296875,0.4413560032844543,0.050000000745058,0.2365467548370361,291.1706237792969,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.29400634765625,290.1706237792969,1.0,0.2854585945606231,0.9317793250083924,0.9317793250083924,1.0,1.0,-1.153412938117981,0.4987067282199859,0.6547062397003174,0.2186402380466461,0.0,0.0,0.2667202055454254,71.60879516601562,55.0,-1.3151981830596924,-6771.52197265625,227.59307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378662109375,304.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1492039561271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887973994016647,0.1888017803430557,-4.373560841486324e-06,0.0,0.0001514230534667,0.0,0.0,7.729125022888184,0.0,0.0,0.0,0.2847830951213836,4.0,0.0,1.0
811860,293.28436279296875,297.1499938964844,293.1499938964844,0.0523532517254352,-1442.3651123046875,304.1638488769531,0.5743042230606079,0.0915455594658851,0.0851858109235763,293.3697204589844,297.1499938964844,293.1499938964844,0.0154496077448129,-825.4072875976562,303.9115905761719,0.4489542543888092,0.050000000745058,0.0497055165469646,293.2179870605469,297.1499938964844,293.1499938964844,0.2436427921056747,-3637.359375,304.158447265625,0.8539732694625854,0.3050284683704376,0.2149043828248977,293.262939453125,297.1499938964844,293.1499938964844,0.3286970555782318,-6229.94189453125,304.16192626953125,0.9268832206726074,0.3866194188594818,0.3679887950420379,293.217529296875,297.1499938964844,293.1499938964844,0.0152266426011919,-3893.844482421875,303.8233947753906,0.4489542543888092,0.050000000745058,0.235781580209732,291.17236328125,291.1499938964844,272.6366577148437,270.99468994140625,284.3692932128906,293.2981262207031,290.1725769042969,1.0,0.2793127000331878,0.9315113425254822,0.9315113425254822,1.0,1.0,-1.144392728805542,0.4946017265319824,0.6497910022735596,0.216487854719162,0.0,0.0,0.2636458575725555,67.40298461914062,43.0,1.7535803318023682,-6699.08349609375,216.2777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,304.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.1485214531421661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867007166147232,0.186705082654953,-4.3693275983969215e-06,0.0,0.0001507303968537,0.0,0.0,7.630789279937744,0.0,0.0,0.0,0.2843919992446899,4.0,0.0,1.0
811920,293.28436279296875,297.1499938964844,293.1499938964844,0.0523532517254352,-1442.3651123046875,304.1638488769531,0.5743042230606079,0.0915455594658851,0.0851858109235763,293.3697204589844,297.1499938964844,293.1499938964844,0.0154496077448129,-825.4072875976562,303.9115905761719,0.4489542543888092,0.050000000745058,0.0497055165469646,293.2179870605469,297.1499938964844,293.1499938964844,0.2436427921056747,-3637.359375,304.158447265625,0.8539732694625854,0.3050284683704376,0.2149043828248977,293.262939453125,297.1499938964844,293.1499938964844,0.3286970555782318,-6229.94189453125,304.16192626953125,0.9268832206726074,0.3866194188594818,0.3679887950420379,293.217529296875,297.1499938964844,293.1499938964844,0.0152266426011919,-3893.844482421875,303.8233947753906,0.4489542543888092,0.050000000745058,0.235781580209732,291.17236328125,291.1499938964844,272.6366577148437,270.99468994140625,284.3692932128906,293.2981262207031,290.1725769042969,1.0,0.2793127000331878,0.9315113425254822,0.9315113425254822,1.0,1.0,-1.144392728805542,0.4946017265319824,0.6497910022735596,0.216487854719162,0.0,0.0,0.2636458575725555,67.40298461914062,43.0,1.7535803318023682,-6699.08349609375,216.2777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,304.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.1485214531421661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867007166147232,0.186705082654953,-4.3693275983969215e-06,0.0,0.0001507303968537,0.0,0.0,7.630789279937744,0.0,0.0,0.0,0.2843919992446899,4.0,0.0,1.0
811980,293.2808837890625,297.1499938964844,293.1499938964844,0.0495923496782779,-1396.4833984375,304.163818359375,0.5799691677093506,0.0888464376330375,0.0824925675988197,293.3817749023437,297.1499938964844,293.1499938964844,0.0149798644706606,-814.471923828125,303.8004150390625,0.4624262452125549,0.050000000745058,0.0494617074728012,293.2169494628906,297.1499938964844,293.1499938964844,0.2418110519647598,-3615.68994140625,304.15869140625,0.8684145212173462,0.3035203814506531,0.2136630564928054,293.2608947753906,297.1499938964844,293.1499938964844,0.3257474601268768,-6185.66357421875,304.1628723144531,0.9447644948959352,0.3841758668422699,0.3654219508171081,293.2192077636719,297.1499938964844,293.1499938964844,0.0150058884173631,-3866.0947265625,303.7956848144531,0.4624262452125549,0.050000000745058,0.2346250563859939,291.17510986328125,291.1499938964844,272.67333984375,271.0112609863281,284.3921813964844,293.3034973144531,290.1754455566406,1.0,0.2704235315322876,0.9312433004379272,0.9312433004379272,1.0,1.0,-1.1349084377288818,0.490286648273468,0.644621729850769,0.2142407596111297,0.0,0.0,0.2601187527179718,61.10324478149414,31.0,3.584298610687256,-6623.03564453125,200.9285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,304.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.958984375,18000.0,0.0,0.0,0.1477828174829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184268906712532,0.1842732727527618,-4.364492724562297e-06,0.0,0.0001499807840446,0.0,0.0,7.5172905921936035,0.0,0.0,0.0,0.2839439213275909,4.0,0.0,1.0
812040,293.2808837890625,297.1499938964844,293.1499938964844,0.0495923496782779,-1396.4833984375,304.163818359375,0.5799691677093506,0.0888464376330375,0.0824925675988197,293.3817749023437,297.1499938964844,293.1499938964844,0.0149798644706606,-814.471923828125,303.8004150390625,0.4624262452125549,0.050000000745058,0.0494617074728012,293.2169494628906,297.1499938964844,293.1499938964844,0.2418110519647598,-3615.68994140625,304.15869140625,0.8684145212173462,0.3035203814506531,0.2136630564928054,293.2608947753906,297.1499938964844,293.1499938964844,0.3257474601268768,-6185.66357421875,304.1628723144531,0.9447644948959352,0.3841758668422699,0.3654219508171081,293.2192077636719,297.1499938964844,293.1499938964844,0.0150058884173631,-3866.0947265625,303.7956848144531,0.4624262452125549,0.050000000745058,0.2346250563859939,291.17510986328125,291.1499938964844,272.67333984375,271.0112609863281,284.3921813964844,293.3034973144531,290.1754455566406,1.0,0.2704235315322876,0.9312433004379272,0.9312433004379272,1.0,1.0,-1.1349084377288818,0.490286648273468,0.644621729850769,0.2142407596111297,0.0,0.0,0.2601187527179718,61.10324478149414,31.0,3.584298610687256,-6623.03564453125,200.9285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,304.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.958984375,18000.0,0.0,0.0,0.1477828174829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184268906712532,0.1842732727527618,-4.364492724562297e-06,0.0,0.0001499807840446,0.0,0.0,7.5172905921936035,0.0,0.0,0.0,0.2839439213275909,4.0,0.0,1.0
812100,293.2790222167969,297.1499938964844,293.1499938964844,0.0482317358255386,-1374.0533447265625,304.1637878417969,0.5846985578536987,0.0875532776117324,0.0811775997281074,293.3881530761719,297.1499938964844,293.1499938964844,0.0147346034646034,-808.5249633789062,303.7425537109375,0.4707369804382324,0.050000000745058,0.0493181012570858,293.2163391113281,297.1499938964844,293.1499938964844,0.2408909946680069,-3604.794189453125,304.1587829589844,0.8783422112464905,0.3027896583080292,0.2130434215068817,293.259765625,297.1499938964844,293.1499938964844,0.3242755234241485,-6163.58349609375,304.1632080078125,0.9563267827033995,0.3829908668994903,0.3641526699066162,293.21990966796875,297.1499938964844,293.1499938964844,0.0148849813267588,-3850.5078125,303.7819519042969,0.4707369804382324,0.050000000745058,0.233943834900856,291.17681884765625,291.1499938964844,272.6916809082031,271.01959228515625,284.4039001464844,293.3065795898437,290.1771545410156,1.0,0.2651582658290863,0.9311093091964722,0.9311093091964722,1.0,1.0,-1.1300727128982544,0.4880865812301636,0.6419861912727356,0.2131022959947586,0.0,0.0,0.2581628262996673,57.40312576293945,31.0,4.193381309509277,-6583.9619140625,192.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741455078125,304.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1473706662654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829366534948349,0.1829410195350647,-4.361857008916559e-06,0.0,0.0001495624892413,0.0,0.0,7.455325603485107,0.0,0.0,0.0,0.2836993336677551,4.0,0.0,1.0
812160,293.27716064453125,297.1499938964844,293.1499938964844,0.0468843355774879,-1351.948974609375,304.1637268066406,0.590735137462616,0.086286149919033,0.0798817500472068,293.39471435546875,297.1499938964844,293.1499938964844,0.0144856236875057,-802.3381958007812,303.68328857421875,0.4788501560688019,0.050000000745058,0.0491640008985996,293.2157287597656,297.1499938964844,293.1499938964844,0.2399733364582061,-3593.921875,304.1588439941406,0.8903010487556458,0.3020714819431305,0.2124256640672683,293.25860595703125,297.1499938964844,293.1499938964844,0.3228127062320709,-6141.64794921875,304.1634521484375,0.9691976308822632,0.3818272650241852,0.3628942370414734,293.2205505371094,297.1499938964844,293.1499938964844,0.0147597137838602,-3834.14208984375,303.7682800292969,0.4788501560688019,0.050000000745058,0.2332128584384918,291.17852783203125,291.1499938964844,272.7099914550781,271.0279846191406,284.4158020019531,293.3099365234375,290.1788635253906,1.0,0.2594305276870727,0.9309868812561036,0.9309868812561036,1.0,1.0,-1.125203013420105,0.4858711957931518,0.6393318176269531,0.2119615375995636,0.0,0.0,0.2560880780220032,53.43730545043945,25.0,4.475329399108887,-6544.13427734375,183.13381958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.279296875,18000.0,0.0,0.0,0.1469200253486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815249621868133,0.1815293282270431,-4.359067588666221e-06,0.0,0.0001491051370976,0.0,0.0,7.389820098876953,0.0,0.0,0.0,0.2834410667419433,4.0,0.0,1.0
812220,293.2738952636719,297.1499938964844,293.1499938964844,0.044222168624401,-1308.5506591796875,304.1636047363281,0.6026899218559265,0.083727054297924,0.0773338004946708,293.4087219238281,297.1499938964844,293.1499938964844,0.0140093965455889,-790.2857666015625,303.5592346191406,0.4932118058204651,0.050000000745058,0.0488904416561126,293.21453857421875,297.1499938964844,293.1499938964844,0.2382056266069412,-3572.9912109375,304.1588439941406,0.9159277677536012,0.3006477653980255,0.2112312167882919,293.2563171386719,297.1499938964844,293.1499938964844,0.3199842870235443,-6099.2919921875,304.1636657714844,0.9919573068618774,0.3795406520366668,0.3604585528373718,293.2216796875,297.1499938964844,293.1499938964844,0.0145320938900113,-3804.3154296875,303.74090576171875,0.4932118058204651,0.050000000745058,0.2319152057170868,291.1814270019531,291.1499938964844,272.7466735839844,271.044921875,284.4401550292969,293.31768798828125,290.181640625,1.0,0.2490296959877014,0.9307419061660768,0.9307419061660768,1.0,1.0,-1.1159013509750366,0.4816341400146484,0.6342672109603882,0.2098094671964645,0.0,0.0,0.2516926229000091,46.3897590637207,25.0,3.835466146469116,-6464.18798828125,166.91969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3864440917969,304.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2109375,18000.0,0.0,0.0,0.145882248878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785303503274917,0.1785347014665603,-4.353101303422591e-06,0.0,0.000148051927681,0.0,0.0,7.251284122467041,0.0,0.0,0.0,0.2828947603702545,4.0,0.0,1.0
812280,293.2738952636719,297.1499938964844,293.1499938964844,0.044222168624401,-1308.5506591796875,304.1636047363281,0.6026899218559265,0.083727054297924,0.0773338004946708,293.4087219238281,297.1499938964844,293.1499938964844,0.0140093965455889,-790.2857666015625,303.5592346191406,0.4932118058204651,0.050000000745058,0.0488904416561126,293.21453857421875,297.1499938964844,293.1499938964844,0.2382056266069412,-3572.9912109375,304.1588439941406,0.9159277677536012,0.3006477653980255,0.2112312167882919,293.2563171386719,297.1499938964844,293.1499938964844,0.3199842870235443,-6099.2919921875,304.1636657714844,0.9919573068618774,0.3795406520366668,0.3604585528373718,293.2216796875,297.1499938964844,293.1499938964844,0.0145320938900113,-3804.3154296875,303.74090576171875,0.4932118058204651,0.050000000745058,0.2319152057170868,291.1814270019531,291.1499938964844,272.7466735839844,271.044921875,284.4401550292969,293.31768798828125,290.181640625,1.0,0.2490296959877014,0.9307419061660768,0.9307419061660768,1.0,1.0,-1.1159013509750366,0.4816341400146484,0.6342672109603882,0.2098094671964645,0.0,0.0,0.2516926229000091,46.3897590637207,25.0,3.835466146469116,-6464.18798828125,166.91969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3864440917969,304.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2109375,18000.0,0.0,0.0,0.145882248878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785303503274917,0.1785347014665603,-4.353101303422591e-06,0.0,0.000148051927681,0.0,0.0,7.251284122467041,0.0,0.0,0.0,0.2828947603702545,4.0,0.0,1.0
812340,293.2710876464844,297.1499938964844,293.1499938964844,0.0416058078408241,-1266.1068115234375,304.1634216308594,0.6090312600135803,0.0811573192477226,0.0748583748936653,293.4236145019531,297.1499938964844,293.1499938964844,0.0135862603783607,-779.4078979492188,303.4281311035156,0.5035614967346191,0.050000000745058,0.0487211570143699,293.2134704589844,297.1499938964844,293.1499938964844,0.2364917695522308,-3552.639404296875,304.15875244140625,0.9361111521720886,0.2992305159568786,0.2101190239191055,293.2498474121094,297.1499938964844,293.1499938964844,0.3091709017753601,-5930.7607421875,304.1781616210937,0.9990000128746032,0.3781257569789886,0.3502570390701294,293.2227478027344,297.1499938964844,293.1499938964844,0.0143592478707432,-3781.7529296875,303.7133178710937,0.5035614967346191,0.050000000745058,0.2311121970415115,291.18670654296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4687194824219,293.32696533203125,290.1885681152344,1.0,0.2409289926290512,0.9304969906806946,0.9304969906806946,1.0,1.0,-1.098224639892578,0.4735909104347229,0.6246336698532104,0.2057709246873855,0.0,0.0,0.2465791553258896,41.87730407714844,25.0,13.255746841430664,-6366.65478515625,153.39947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,304.733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.1446335762739181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753090023994445,0.1753133535385131,-4.346845344116446e-06,0.0,0.0001467846886953,0.0,0.0,7.103279113769531,0.0,0.0,0.0,0.2823098301887512,4.0,0.0,1.0
812400,293.2710876464844,297.1499938964844,293.1499938964844,0.0416058078408241,-1266.1068115234375,304.1634216308594,0.6090312600135803,0.0811573192477226,0.0748583748936653,293.4236145019531,297.1499938964844,293.1499938964844,0.0135862603783607,-779.4078979492188,303.4281311035156,0.5035614967346191,0.050000000745058,0.0487211570143699,293.2134704589844,297.1499938964844,293.1499938964844,0.2364917695522308,-3552.639404296875,304.15875244140625,0.9361111521720886,0.2992305159568786,0.2101190239191055,293.2498474121094,297.1499938964844,293.1499938964844,0.3091709017753601,-5930.7607421875,304.1781616210937,0.9990000128746032,0.3781257569789886,0.3502570390701294,293.2227478027344,297.1499938964844,293.1499938964844,0.0143592478707432,-3781.7529296875,303.7133178710937,0.5035614967346191,0.050000000745058,0.2311121970415115,291.18670654296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4687194824219,293.32696533203125,290.1885681152344,1.0,0.2409289926290512,0.9304969906806946,0.9304969906806946,1.0,1.0,-1.098224639892578,0.4735909104347229,0.6246336698532104,0.2057709246873855,0.0,0.0,0.2465791553258896,41.87730407714844,25.0,13.255746841430664,-6366.65478515625,153.39947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,304.733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.1446335762739181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753090023994445,0.1753133535385131,-4.346845344116446e-06,0.0,0.0001467846886953,0.0,0.0,7.103279113769531,0.0,0.0,0.0,0.2823098301887512,4.0,0.0,1.0
812460,293.2684936523437,297.1499938964844,293.1499938964844,0.0390034578740596,-1223.7613525390625,304.16326904296875,0.6113080978393555,0.0786193236708641,0.0724693015217781,293.43896484375,297.1499938964844,293.1499938964844,0.0131800668314099,-768.357666015625,303.2921447753906,0.5112320184707642,0.050000000745058,0.0486146882176399,293.2126770019531,297.1499938964844,293.1499938964844,0.2345230281352996,-3528.93896484375,304.1591186523437,0.9496173858642578,0.2977816164493561,0.2090405374765396,293.22540283203125,297.1499938964844,293.1499938964844,0.2929755449295044,-5679.0048828125,304.1954040527344,0.9990000128746032,0.3805238902568817,0.33552286028862,293.223876953125,297.1499938964844,293.1499938964844,0.0142003037035465,-3759.660888671875,303.685791015625,0.5112320184707642,0.050000000745058,0.2306071519851684,291.2087097167969,291.1499938964844,272.82000732421875,271.0798034667969,284.5023193359375,293.3399658203125,290.2103881835937,1.0,0.2341789156198501,0.9303221702575684,0.9303221702575684,1.0,1.0,-1.0756067037582395,0.4632993042469024,0.6123074293136597,0.2007097601890564,0.0,0.0,0.2372487783432006,38.8983268737793,25.0,23.028926849365234,-6218.26806640625,141.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,304.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.560546875,18000.0,0.0,0.0,0.143024668097496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698286533355713,0.1698329895734787,-4.33812147093704e-06,0.0,0.0001451518619433,0.0,0.0,6.856210708618164,0.0,0.0,0.0,0.281359851360321,4.0,0.0,1.0
812520,293.2684936523437,297.1499938964844,293.1499938964844,0.0390034578740596,-1223.7613525390625,304.16326904296875,0.6113080978393555,0.0786193236708641,0.0724693015217781,293.43896484375,297.1499938964844,293.1499938964844,0.0131800668314099,-768.357666015625,303.2921447753906,0.5112320184707642,0.050000000745058,0.0486146882176399,293.2126770019531,297.1499938964844,293.1499938964844,0.2345230281352996,-3528.93896484375,304.1591186523437,0.9496173858642578,0.2977816164493561,0.2090405374765396,293.22540283203125,297.1499938964844,293.1499938964844,0.2929755449295044,-5679.0048828125,304.1954040527344,0.9990000128746032,0.3805238902568817,0.33552286028862,293.223876953125,297.1499938964844,293.1499938964844,0.0142003037035465,-3759.660888671875,303.685791015625,0.5112320184707642,0.050000000745058,0.2306071519851684,291.2087097167969,291.1499938964844,272.82000732421875,271.0798034667969,284.5023193359375,293.3399658203125,290.2103881835937,1.0,0.2341789156198501,0.9303221702575684,0.9303221702575684,1.0,1.0,-1.0756067037582395,0.4632993042469024,0.6123074293136597,0.2007097601890564,0.0,0.0,0.2372487783432006,38.8983268737793,25.0,23.028926849365234,-6218.26806640625,141.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,304.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.560546875,18000.0,0.0,0.0,0.143024668097496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698286533355713,0.1698329895734787,-4.33812147093704e-06,0.0,0.0001451518619433,0.0,0.0,6.856210708618164,0.0,0.0,0.0,0.281359851360321,4.0,0.0,1.0
812580,293.265869140625,297.1499938964844,293.1499938964844,0.0365453325212001,-1183.80029296875,304.1629333496094,0.6122289896011353,0.0761503279209137,0.0701521560549736,293.4543151855469,297.1499938964844,293.1499938964844,0.0128039298579096,-758.1005249023438,303.15045166015625,0.5181556344032288,0.050000000745058,0.0485305003821849,293.2120666503906,297.1499938964844,293.1499938964844,0.232791930437088,-3508.279296875,304.1589660644531,0.960463047027588,0.2963159382343292,0.2079601287841797,293.1927795410156,297.1499938964844,293.1499938964844,0.2796619534492492,-5472.67333984375,304.2022399902344,0.9990000128746032,0.3852191567420959,0.3233969509601593,293.224853515625,297.1499938964844,293.1499938964844,0.0140714105218648,-3742.75927734375,303.65789794921875,0.5181556344032288,0.050000000745058,0.2302078008651733,291.2186889648437,291.1499938964844,272.8566589355469,271.0978088378906,284.54296875,293.36480712890625,290.2194519042969,1.0,0.2285751104354858,0.9301474094390868,0.9301474094390868,1.0,1.0,-1.0563931465148926,0.4544830024242401,0.6019101142883301,0.1966830492019653,0.0,0.0,0.2273294627666473,36.53603363037109,43.0,14.690550804138184,-6062.185546875,132.5596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373229980469,304.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62890625,18000.0,0.0,0.0,0.1408610045909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634559631347656,0.1634602844715118,-4.3261065911792684e-06,0.0,0.000142956021591,0.0,0.0,6.568674087524414,0.0,0.0,0.0,0.2802424430847168,4.0,0.0,1.0
812640,293.265869140625,297.1499938964844,293.1499938964844,0.0365453325212001,-1183.80029296875,304.1629333496094,0.6122289896011353,0.0761503279209137,0.0701521560549736,293.4543151855469,297.1499938964844,293.1499938964844,0.0128039298579096,-758.1005249023438,303.15045166015625,0.5181556344032288,0.050000000745058,0.0485305003821849,293.2120666503906,297.1499938964844,293.1499938964844,0.232791930437088,-3508.279296875,304.1589660644531,0.960463047027588,0.2963159382343292,0.2079601287841797,293.1927795410156,297.1499938964844,293.1499938964844,0.2796619534492492,-5472.67333984375,304.2022399902344,0.9990000128746032,0.3852191567420959,0.3233969509601593,293.224853515625,297.1499938964844,293.1499938964844,0.0140714105218648,-3742.75927734375,303.65789794921875,0.5181556344032288,0.050000000745058,0.2302078008651733,291.2186889648437,291.1499938964844,272.8566589355469,271.0978088378906,284.54296875,293.36480712890625,290.2194519042969,1.0,0.2285751104354858,0.9301474094390868,0.9301474094390868,1.0,1.0,-1.0563931465148926,0.4544830024242401,0.6019101142883301,0.1966830492019653,0.0,0.0,0.2273294627666473,36.53603363037109,43.0,14.690550804138184,-6062.185546875,132.5596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373229980469,304.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62890625,18000.0,0.0,0.0,0.1408610045909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634559631347656,0.1634602844715118,-4.3261065911792684e-06,0.0,0.000142956021591,0.0,0.0,6.568674087524414,0.0,0.0,0.0,0.2802424430847168,4.0,0.0,1.0
812700,293.2645874023437,297.1499938964844,293.1499938964844,0.0354076325893402,-1165.2552490234375,304.16265869140625,0.6084787249565125,0.0749331936240196,0.069060169160366,293.4619445800781,297.1499938964844,293.1499938964844,0.0126411030068993,-753.7761840820312,303.0775146484375,0.5178261399269104,0.050000000745058,0.04853430762887,293.2118835449219,297.1499938964844,293.1499938964844,0.2320344448089599,-3499.306884765625,304.15869140625,0.9590618014335632,0.29556804895401,0.2074485421180725,293.17828369140625,297.1499938964844,293.1499938964844,0.2797256708145141,-5477.47021484375,304.19244384765625,0.9990000128746032,0.3875298500061035,0.3239513039588928,293.2252502441406,297.1499938964844,293.1499938964844,0.0140354866161942,-3738.81298828125,303.6439208984375,0.5178261399269104,0.050000000745058,0.2302258610725402,291.22052001953125,291.1499938964844,272.875,271.10699462890625,284.5618896484375,293.3807678222656,290.2197570800781,1.0,0.229051798582077,0.9300599694252014,0.9300599694252014,1.0,1.0,-1.0551519393920898,0.4538784623146057,0.6012734770774841,0.1965099573135376,0.0,0.0,0.2224177569150924,36.61921310424805,43.0,3.670483112335205,-6001.26171875,132.3972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58416748046875,304.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.365234375,18000.0,0.0,0.0,0.1395715922117233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603210121393203,0.1603253334760666,-4.320017524150899e-06,0.0,0.0001416474115103,0.0,0.0,6.428027153015137,0.0,0.0,0.0,0.2796923816204071,4.0,0.0,1.0
812760,293.26336669921875,297.1499938964844,293.1499938964844,0.0343643091619014,-1148.33544921875,304.1622619628906,0.6014255285263062,0.0737213864922523,0.0680040344595909,293.4695739746094,297.1499938964844,293.1499938964844,0.0125050991773605,-750.5623168945312,303.0023193359375,0.514648973941803,0.050000000745058,0.0485719181597232,293.2117614746094,297.1499938964844,293.1499938964844,0.231530487537384,-3493.59130859375,304.15802001953125,0.9525269269943236,0.2948077917098999,0.2069511711597442,293.17144775390625,297.1499938964844,293.1499938964844,0.2851272821426391,-5567.17431640625,304.1748352050781,0.9990000128746032,0.3885241746902466,0.3294097781181335,293.2257080078125,297.1499938964844,293.1499938964844,0.0140314791351556,-3740.70458984375,303.6292419433594,0.514648973941803,0.050000000745058,0.230404257774353,291.210693359375,291.1499938964844,272.8933410644531,271.1163330078125,284.5753479003906,293.3926086425781,290.2067565917969,1.0,0.2313559502363205,0.930036723613739,0.930036723613739,1.0,1.0,-1.0600943565368652,0.4560756683349609,0.6040187478065491,0.1977196633815765,0.0,0.0,0.2192834615707397,37.63397216796875,61.0,-19.953840255737305,-5962.81787109375,135.4768829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63134765625,304.6139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.16015625,18000.0,0.0,0.0,0.1381834149360656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577470749616623,0.1577513962984085,-4.314168563723797e-06,0.0,0.0001402385969413,0.0,0.0,6.311860084533691,0.0,0.0,0.0,0.279235303401947,4.0,0.0,1.0
812820,293.2610778808594,297.1499938964844,293.1499938964844,0.0324899777770042,-1118.051513671875,304.1612854003906,0.579801619052887,0.0713139325380325,0.0659872069954872,293.48468017578125,297.1499938964844,293.1499938964844,0.0122900437563657,-746.522216796875,302.8452453613281,0.5029113292694092,0.050000000745058,0.0487310402095317,293.211669921875,297.1499938964844,293.1499938964844,0.2310646176338195,-3489.03857421875,304.1561279296875,0.9275799989700316,0.2932595610618591,0.2059975862503051,293.18701171875,297.1499938964844,293.1499938964844,0.3084966540336609,-5941.97265625,304.1272888183594,0.9990000128746032,0.3849150240421295,0.3515747487545013,293.2273254394531,297.1499938964844,293.1499938964844,0.0140908788889646,-3757.01416015625,303.5964050292969,0.5029113292694092,0.050000000745058,0.2311590760946273,291.1636657714844,291.1499938964844,272.92999267578125,271.1353759765625,284.5828857421875,293.3945617675781,290.1575012207031,1.0,0.240763857960701,0.9299901723861694,0.9299901723861694,1.0,1.0,-1.0842231512069702,0.4669608473777771,0.6172622442245483,0.2032796740531921,0.0,0.0,0.2203664481639862,41.96500778198242,64.0,-59.1051139831543,-5995.0078125,149.73333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7025146484375,304.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.1353873908519745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568278223276138,0.1568321287631988,-4.307813014747808e-06,0.0,0.0001374009880237,0.0,0.0,6.264429569244385,0.0,0.0,0.0,0.278997540473938,4.0,0.0,1.0
