time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812880,293.2610778808594,297.1499938964844,293.1499938964844,0.0324899777770042,-1118.051513671875,304.1612854003906,0.579801619052887,0.0713139325380325,0.0659872069954872,293.48468017578125,297.1499938964844,293.1499938964844,0.0122900437563657,-746.522216796875,302.8452453613281,0.5029113292694092,0.050000000745058,0.0487310402095317,293.211669921875,297.1499938964844,293.1499938964844,0.2310646176338195,-3489.03857421875,304.1561279296875,0.9275799989700316,0.2932595610618591,0.2059975862503051,293.18701171875,297.1499938964844,293.1499938964844,0.3084966540336609,-5941.97265625,304.1272888183594,0.9990000128746032,0.3849150240421295,0.3515747487545013,293.2273254394531,297.1499938964844,293.1499938964844,0.0140908788889646,-3757.01416015625,303.5964050292969,0.5029113292694092,0.050000000745058,0.2311590760946273,291.1636657714844,291.1499938964844,272.92999267578125,271.1353759765625,284.5828857421875,293.3945617675781,290.1575012207031,1.0,0.240763857960701,0.9299901723861694,0.9299901723861694,1.0,1.0,-1.0842231512069702,0.4669608473777771,0.6172622442245483,0.2032796740531921,0.0,0.0,0.2203664481639862,41.96500778198242,64.0,-59.1051139831543,-5995.0078125,149.73333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7025146484375,304.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.1353873908519745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568278223276138,0.1568321287631988,-4.307813014747808e-06,0.0,0.0001374009880237,0.0,0.0,6.264429569244385,0.0,0.0,0.0,0.278997540473938,4.0,0.0,1.0
812940,293.2586975097656,297.1499938964844,293.1499938964844,0.0306904688477516,-1088.3818359375,304.1605224609375,0.5553621649742126,0.0689821615815162,0.0640705004334449,293.4993591308594,297.1499938964844,293.1499938964844,0.012084730900824,-742.4547729492188,302.6838073730469,0.4902274310588836,0.050000000745058,0.0489447936415672,293.2115478515625,297.1499938964844,293.1499938964844,0.2304581701755523,-3482.453125,304.1551513671875,0.9002383947372437,0.2917259335517883,0.2050812989473343,293.2275695800781,297.1499938964844,293.1499938964844,0.3172294199466705,-6074.20556640625,304.1229858398437,0.9856104850769044,0.3757354021072387,0.3584618270397186,293.230224609375,297.1499938964844,293.1499938964844,0.0141547713428735,-3773.490234375,303.5595703125,0.4902274310588836,0.050000000745058,0.2321730256080627,291.12371826171875,291.1499938964844,272.9666748046875,271.1550598144531,284.5951232910156,293.3904724121094,290.1244812011719,1.0,0.2489257454872131,0.9299436211586,0.9299436211586,1.0,1.0,-1.0906978845596311,0.4697627127170563,0.6209352016448975,0.2051118463277816,0.0,0.0,0.2271506637334823,47.46805191040039,67.0,-31.21370887756348,-6081.9892578125,161.6908416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7016906738281,304.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.90234375,18000.0,0.0,0.0,0.1331601440906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606400609016418,0.1606443673372268,-4.311250904720509e-06,0.0,0.0001351406244793,0.0,0.0,6.428640842437744,0.0,0.0,0.0,0.2795771956443786,4.0,0.0,1.0
813000,293.2586975097656,297.1499938964844,293.1499938964844,0.0306904688477516,-1088.3818359375,304.1605224609375,0.5553621649742126,0.0689821615815162,0.0640705004334449,293.4993591308594,297.1499938964844,293.1499938964844,0.012084730900824,-742.4547729492188,302.6838073730469,0.4902274310588836,0.050000000745058,0.0489447936415672,293.2115478515625,297.1499938964844,293.1499938964844,0.2304581701755523,-3482.453125,304.1551513671875,0.9002383947372437,0.2917259335517883,0.2050812989473343,293.2275695800781,297.1499938964844,293.1499938964844,0.3172294199466705,-6074.20556640625,304.1229858398437,0.9856104850769044,0.3757354021072387,0.3584618270397186,293.230224609375,297.1499938964844,293.1499938964844,0.0141547713428735,-3773.490234375,303.5595703125,0.4902274310588836,0.050000000745058,0.2321730256080627,291.12371826171875,291.1499938964844,272.9666748046875,271.1550598144531,284.5951232910156,293.3904724121094,290.1244812011719,1.0,0.2489257454872131,0.9299436211586,0.9299436211586,1.0,1.0,-1.0906978845596311,0.4697627127170563,0.6209352016448975,0.2051118463277816,0.0,0.0,0.2271506637334823,47.46805191040039,67.0,-31.21370887756348,-6081.9892578125,161.6908416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7016906738281,304.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.90234375,18000.0,0.0,0.0,0.1331601440906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606400609016418,0.1606443673372268,-4.311250904720509e-06,0.0,0.0001351406244793,0.0,0.0,6.428640842437744,0.0,0.0,0.0,0.2795771956443786,4.0,0.0,1.0
813060,293.25640869140625,297.1499938964844,293.1499938964844,0.0287606753408908,-1054.87939453125,304.1602478027344,0.5329670906066895,0.0666903778910636,0.062224306166172,293.5140686035156,297.1499938964844,293.1499938964844,0.0118209514766931,-734.7813110351562,302.52496337890625,0.4783597588539123,0.050000000745058,0.049173817038536,293.2116394042969,297.1499938964844,293.1499938964844,0.2286497354507446,-3460.248291015625,304.15643310546875,0.8775022625923157,0.2901454865932464,0.2041644603013992,293.24542236328125,297.1499938964844,293.1499938964844,0.3106353282928467,-5967.751953125,304.1425476074219,0.9587390422821044,0.3701093196868896,0.3524577915668487,293.2338256835937,297.1499938964844,293.1499938964844,0.0141383297741413,-3772.84619140625,303.5230407714844,0.4783597588539123,0.050000000745058,0.2332594096660614,291.15093994140625,291.1499938964844,273.0033264160156,271.1754150390625,284.6249389648437,293.4037780761719,290.1531677246094,1.0,0.2556363642215729,0.929490089416504,0.929490089416504,1.0,1.0,-1.081633687019348,0.4655301570892334,0.6161035895347595,0.2033282369375229,0.0,0.0,0.2253297865390777,53.15904998779297,70.0,16.870126724243164,-6054.49267578125,169.62892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,304.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.1316700130701065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609659790992736,0.1609702855348587,-4.315549631428439e-06,0.0,0.0001336283312411,0.0,0.0,6.448558330535889,0.0,0.0,0.0,0.2796877026557922,4.0,0.0,1.0
813120,293.25640869140625,297.1499938964844,293.1499938964844,0.0287606753408908,-1054.87939453125,304.1602478027344,0.5329670906066895,0.0666903778910636,0.062224306166172,293.5140686035156,297.1499938964844,293.1499938964844,0.0118209514766931,-734.7813110351562,302.52496337890625,0.4783597588539123,0.050000000745058,0.049173817038536,293.2116394042969,297.1499938964844,293.1499938964844,0.2286497354507446,-3460.248291015625,304.15643310546875,0.8775022625923157,0.2901454865932464,0.2041644603013992,293.24542236328125,297.1499938964844,293.1499938964844,0.3106353282928467,-5967.751953125,304.1425476074219,0.9587390422821044,0.3701093196868896,0.3524577915668487,293.2338256835937,297.1499938964844,293.1499938964844,0.0141383297741413,-3772.84619140625,303.5230407714844,0.4783597588539123,0.050000000745058,0.2332594096660614,291.15093994140625,291.1499938964844,273.0033264160156,271.1754150390625,284.6249389648437,293.4037780761719,290.1531677246094,1.0,0.2556363642215729,0.929490089416504,0.929490089416504,1.0,1.0,-1.081633687019348,0.4655301570892334,0.6161035895347595,0.2033282369375229,0.0,0.0,0.2253297865390777,53.15904998779297,70.0,16.870126724243164,-6054.49267578125,169.62892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,304.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.1316700130701065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609659790992736,0.1609702855348587,-4.315549631428439e-06,0.0,0.0001336283312411,0.0,0.0,6.448558330535889,0.0,0.0,0.0,0.2796877026557922,4.0,0.0,1.0
813180,293.25408935546875,297.1499938964844,293.1499938964844,0.0269630923867225,-1023.0150146484376,304.1598205566406,0.5155885219573975,0.0644652023911476,0.0603923462331295,293.5287475585937,297.1499938964844,293.1499938964844,0.011557325720787,-727.1571044921875,302.3595275878906,0.4678058624267578,0.050000000745058,0.0493710041046142,293.2118835449219,297.1499938964844,293.1499938964844,0.2270805388689041,-3441.26171875,304.1568908691406,0.8605506420135498,0.2885358035564422,0.2031917870044708,293.25103759765625,297.1499938964844,293.1499938964844,0.3068617880344391,-5907.314453125,304.1511535644531,0.936412274837494,0.3665405213832855,0.348942220211029,293.2374572753906,297.1499938964844,293.1499938964844,0.0141230802983045,-3773.9619140625,303.48443603515625,0.4678058624267578,0.050000000745058,0.2341947853565216,291.1622314453125,291.1499938964844,273.0400085449219,271.1965026855469,284.65625,293.4217834472656,290.1631164550781,1.0,0.2614250779151916,0.929036557674408,0.929036557674408,1.0,1.0,-1.0754066705703735,0.4625765979290008,0.6128300428390503,0.202216163277626,0.0,0.0,0.2228163182735443,58.08076095581055,73.0,14.48348617553711,-5989.88916015625,176.83755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,304.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.1305100470781326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593482494354248,0.1593525558710098,-4.313529188948451e-06,0.0,0.000132451110403,0.0,0.0,6.377884864807129,0.0,0.0,0.0,0.279435247182846,4.0,0.0,1.0
813240,293.25408935546875,297.1499938964844,293.1499938964844,0.0269630923867225,-1023.0150146484376,304.1598205566406,0.5155885219573975,0.0644652023911476,0.0603923462331295,293.5287475585937,297.1499938964844,293.1499938964844,0.011557325720787,-727.1571044921875,302.3595275878906,0.4678058624267578,0.050000000745058,0.0493710041046142,293.2118835449219,297.1499938964844,293.1499938964844,0.2270805388689041,-3441.26171875,304.1568908691406,0.8605506420135498,0.2885358035564422,0.2031917870044708,293.25103759765625,297.1499938964844,293.1499938964844,0.3068617880344391,-5907.314453125,304.1511535644531,0.936412274837494,0.3665405213832855,0.348942220211029,293.2374572753906,297.1499938964844,293.1499938964844,0.0141230802983045,-3773.9619140625,303.48443603515625,0.4678058624267578,0.050000000745058,0.2341947853565216,291.1622314453125,291.1499938964844,273.0400085449219,271.1965026855469,284.65625,293.4217834472656,290.1631164550781,1.0,0.2614250779151916,0.929036557674408,0.929036557674408,1.0,1.0,-1.0754066705703735,0.4625765979290008,0.6128300428390503,0.202216163277626,0.0,0.0,0.2228163182735443,58.08076095581055,73.0,14.48348617553711,-5989.88916015625,176.83755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,304.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.1305100470781326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593482494354248,0.1593525558710098,-4.313529188948451e-06,0.0,0.000132451110403,0.0,0.0,6.377884864807129,0.0,0.0,0.0,0.279435247182846,4.0,0.0,1.0
813300,293.2528381347656,297.1499938964844,293.1499938964844,0.0261287949979305,-1007.6865844726562,304.1595458984375,0.5082947015762329,0.0633901506662368,0.0595002397894859,293.5360107421875,297.1499938964844,293.1499938964844,0.0114233577623963,-723.1715698242188,302.2749328613281,0.462462455034256,0.050000000745058,0.049461480230093,293.21197509765625,297.1499938964844,293.1499938964844,0.2263140976428985,-3432.010498046875,304.15704345703125,0.8534898161888123,0.2877321243286133,0.2026987969875335,293.251953125,297.1499938964844,293.1499938964844,0.3053662776947021,-5883.68994140625,304.15362548828125,0.9267650842666626,0.3650829792022705,0.3475804626941681,293.2392272949219,297.1499938964844,293.1499938964844,0.0141122927889227,-3774.1884765625,303.4647521972656,0.462462455034256,0.050000000745058,0.2346239686012268,291.1661071777344,291.1499938964844,273.0583190917969,271.20733642578125,284.6722717285156,293.4317932128906,290.1669006347656,1.0,0.2640473246574402,0.9288098216056824,0.9288098216056824,1.0,1.0,-1.0727334022521973,0.4613001048564911,0.611433207988739,0.2017597407102584,0.0,0.0,0.2213473618030548,60.34177780151367,73.0,12.758417129516602,-5958.3779296875,180.1748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,304.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.671875,18000.0,0.0,0.0,0.1300081759691238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158519372344017,0.1585236936807632,-4.312130386097124e-06,0.0,0.0001319417642662,0.0,0.0,6.341211318969727,0.0,0.0,0.0,0.2792935669422149,4.0,0.0,1.0
813360,293.2515563964844,297.1499938964844,293.1499938964844,0.0250154882669448,-992.318359375,304.1597900390625,0.5017046332359314,0.0623399838805198,0.0586266182363033,293.5431823730469,297.1499938964844,293.1499938964844,0.0112892240285873,-719.1089477539062,302.1893005371094,0.4573866426944732,0.050000000745058,0.0495479591190815,293.2120666503906,297.1499938964844,293.1499938964844,0.2255615293979644,-3422.9404296875,304.1571350097656,0.8471161723136902,0.2869304418563843,0.2022040039300918,293.2522277832031,297.1499938964844,293.1499938964844,0.304002434015274,-5862.314453125,304.1554260253906,0.9180440306663512,0.3637328147888183,0.3463457226753235,293.2409362792969,297.1499938964844,293.1499938964844,0.0141002004966139,-3774.298583984375,303.4449157714844,0.4573866426944732,0.050000000745058,0.2350341826677322,291.1691589355469,291.1499938964844,273.07666015625,271.2184143066406,284.6884460449219,293.4423522949219,290.1697082519531,1.0,0.266524463891983,0.9287160634994508,0.9287160634994508,1.0,1.0,-1.0702049732208252,0.460094690322876,0.6101102828979492,0.2013381570577621,0.0,0.0,0.2197562903165817,62.5032844543457,61.0,10.163207054138184,-5925.3330078125,183.35675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135192871094,304.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.474609375,18000.0,0.0,0.0,0.1295466870069503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575836986303329,0.1575880050659179,-4.31053831562167e-06,0.0,0.0001314734108746,0.0,0.0,6.2998480796813965,0.0,0.0,0.0,0.2791345417499542,4.0,0.0,1.0
813420,293.2486267089844,297.1499938964844,293.1499938964844,0.0236804783344268,-961.8015747070312,304.1587829589844,0.4957649409770965,0.060359638184309,0.0568146035075187,293.5570983886719,297.1499938964844,293.1499938964844,0.0109686516225337,-708.5343627929688,302.015380859375,0.4569323360919952,0.050000000745058,0.0495560243725776,293.21209716796875,297.1499938964844,293.1499938964844,0.2239463776350021,-3403.44580078125,304.1574401855469,0.8451321125030518,0.2853519320487976,0.2011040300130844,293.2517395019531,297.1499938964844,293.1499938964844,0.3013550937175751,-5821.15380859375,304.15802001953125,0.914945125579834,0.3612431585788727,0.3439476490020752,293.2440185546875,297.1499938964844,293.1499938964844,0.0139967212453484,-3762.534423828125,303.4052429199219,0.4569323360919952,0.050000000745058,0.2350724339485168,291.1731872558594,291.1499938964844,273.11334228515625,271.2411804199219,284.72198486328125,293.46441650390625,290.17364501953125,1.0,0.265547901391983,0.9285285472869872,0.9285285472869872,1.0,1.0,-1.0638879537582395,0.4571073353290558,0.6067805886268616,0.2002319395542144,0.0,0.0,0.2163967490196228,62.6363410949707,49.0,7.072085380554199,-5856.662109375,181.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628601074219,304.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1287044882774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556037962436676,0.1556081026792526,-4.306984010327142e-06,0.0,0.0001306186895817,0.0,0.0,6.212252140045166,0.0,0.0,0.0,0.278795063495636,4.0,0.0,1.0
813480,293.2486267089844,297.1499938964844,293.1499938964844,0.0236804783344268,-961.8015747070312,304.1587829589844,0.4957649409770965,0.060359638184309,0.0568146035075187,293.5570983886719,297.1499938964844,293.1499938964844,0.0109686516225337,-708.5343627929688,302.015380859375,0.4569323360919952,0.050000000745058,0.0495560243725776,293.21209716796875,297.1499938964844,293.1499938964844,0.2239463776350021,-3403.44580078125,304.1574401855469,0.8451321125030518,0.2853519320487976,0.2011040300130844,293.2517395019531,297.1499938964844,293.1499938964844,0.3013550937175751,-5821.15380859375,304.15802001953125,0.914945125579834,0.3612431585788727,0.3439476490020752,293.2440185546875,297.1499938964844,293.1499938964844,0.0139967212453484,-3762.534423828125,303.4052429199219,0.4569323360919952,0.050000000745058,0.2350724339485168,291.1731872558594,291.1499938964844,273.11334228515625,271.2411804199219,284.72198486328125,293.46441650390625,290.17364501953125,1.0,0.265547901391983,0.9285285472869872,0.9285285472869872,1.0,1.0,-1.0638879537582395,0.4571073353290558,0.6067805886268616,0.2002319395542144,0.0,0.0,0.2163967490196228,62.6363410949707,49.0,7.072085380554199,-5856.662109375,181.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628601074219,304.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1287044882774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556037962436676,0.1556081026792526,-4.306984010327142e-06,0.0,0.0001306186895817,0.0,0.0,6.212252140045166,0.0,0.0,0.0,0.278795063495636,4.0,0.0,1.0
813540,293.2451171875,297.1499938964844,293.1499938964844,0.0221339892596006,-931.311279296875,304.158447265625,0.4955702722072601,0.0585700161755085,0.0550427846610546,293.5700988769531,297.1499938964844,293.1499938964844,0.010613483376801,-695.921630859375,301.83935546875,0.464387983083725,0.050000000745058,0.0494297668337821,293.2117919921875,297.1499938964844,293.1499938964844,0.2222450226545334,-3382.872314453125,304.1578063964844,0.8518847823143005,0.2838367819786072,0.1999442130327224,293.2503662109375,297.1499938964844,293.1499938964844,0.2987330257892608,-5780.6396484375,304.1596984863281,0.923367977142334,0.3589418530464172,0.3416171073913574,293.2464904785156,297.1499938964844,293.1499938964844,0.0138300443068146,-3740.721923828125,303.36627197265625,0.464387983083725,0.050000000745058,0.2344735264778137,291.1775207519531,291.1499938964844,273.1499938964844,271.2649230957031,284.7567443847656,293.4878234863281,290.177978515625,1.0,0.2603933215141296,0.9283410906791688,0.9283410906791688,1.0,1.0,-1.056701898574829,0.4537292718887329,0.602972686290741,0.1989300400018692,0.0,0.0,0.2124339491128921,59.35797119140625,37.0,6.167078495025635,-5783.3974609375,173.6662139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257202148437,304.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.494140625,18000.0,0.0,0.0,0.127903014421463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533316373825073,0.1533359438180923,-4.303012246964499e-06,0.0,0.0001298052957281,0.0,0.0,6.112203121185303,0.0,0.0,0.0,0.2784083485603332,4.0,0.0,1.0
813600,293.2451171875,297.1499938964844,293.1499938964844,0.0221339892596006,-931.311279296875,304.158447265625,0.4955702722072601,0.0585700161755085,0.0550427846610546,293.5700988769531,297.1499938964844,293.1499938964844,0.010613483376801,-695.921630859375,301.83935546875,0.464387983083725,0.050000000745058,0.0494297668337821,293.2117919921875,297.1499938964844,293.1499938964844,0.2222450226545334,-3382.872314453125,304.1578063964844,0.8518847823143005,0.2838367819786072,0.1999442130327224,293.2503662109375,297.1499938964844,293.1499938964844,0.2987330257892608,-5780.6396484375,304.1596984863281,0.923367977142334,0.3589418530464172,0.3416171073913574,293.2464904785156,297.1499938964844,293.1499938964844,0.0138300443068146,-3740.721923828125,303.36627197265625,0.464387983083725,0.050000000745058,0.2344735264778137,291.1775207519531,291.1499938964844,273.1499938964844,271.2649230957031,284.7567443847656,293.4878234863281,290.177978515625,1.0,0.2603933215141296,0.9283410906791688,0.9283410906791688,1.0,1.0,-1.056701898574829,0.4537292718887329,0.602972686290741,0.1989300400018692,0.0,0.0,0.2124339491128921,59.35797119140625,37.0,6.167078495025635,-5783.3974609375,173.6662139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257202148437,304.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.494140625,18000.0,0.0,0.0,0.127903014421463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533316373825073,0.1533359438180923,-4.303012246964499e-06,0.0,0.0001298052957281,0.0,0.0,6.112203121185303,0.0,0.0,0.0,0.2784083485603332,4.0,0.0,1.0
813660,293.2412414550781,297.1499938964844,293.1499938964844,0.0207329932600259,-902.2984619140624,304.157958984375,0.500116229057312,0.0569479912519454,0.0533440820872783,293.5819396972656,297.1499938964844,293.1499938964844,0.0102456184104084,-682.093505859375,301.6620483398437,0.4762815833091736,0.050000000745058,0.0492142625153064,293.2112121582031,297.1499938964844,293.1499938964844,0.2205282151699066,-3362.10302734375,304.1580505371094,0.8662921786308289,0.2823891937732696,0.1987657397985458,293.2485656738281,297.1499938964844,293.1499938964844,0.2961447238922119,-5740.8017578125,304.1607666015625,0.941500186920166,0.3567660450935364,0.3393271565437317,293.2483215332031,297.1499938964844,293.1499938964844,0.0136263901367783,-3712.667236328125,303.3282775878906,0.4762815833091736,0.050000000745058,0.2334512621164322,291.18133544921875,291.1499938964844,273.1866760253906,271.2892761230469,284.7919921875,293.51190185546875,290.1817321777344,1.0,0.2521239221096039,0.9281635284423828,0.9281635284423828,1.0,1.0,-1.049014687538147,0.4501325190067291,0.5988821983337402,0.1975041031837463,0.0,0.0,0.2079936265945434,53.81387710571289,25.0,5.3967156410217285,-5707.1015625,161.5447235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042358398437,304.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.494140625,18000.0,0.0,0.0,0.1270626187324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507894247770309,0.1507937312126159,-4.298526619095355e-06,0.0,0.0001289524079766,0.0,0.0,6.000609397888184,0.0,0.0,0.0,0.2779771387577057,4.0,0.0,1.0
813720,293.2412414550781,297.1499938964844,293.1499938964844,0.0207329932600259,-902.2984619140624,304.157958984375,0.500116229057312,0.0569479912519454,0.0533440820872783,293.5819396972656,297.1499938964844,293.1499938964844,0.0102456184104084,-682.093505859375,301.6620483398437,0.4762815833091736,0.050000000745058,0.0492142625153064,293.2112121582031,297.1499938964844,293.1499938964844,0.2205282151699066,-3362.10302734375,304.1580505371094,0.8662921786308289,0.2823891937732696,0.1987657397985458,293.2485656738281,297.1499938964844,293.1499938964844,0.2961447238922119,-5740.8017578125,304.1607666015625,0.941500186920166,0.3567660450935364,0.3393271565437317,293.2483215332031,297.1499938964844,293.1499938964844,0.0136263901367783,-3712.667236328125,303.3282775878906,0.4762815833091736,0.050000000745058,0.2334512621164322,291.18133544921875,291.1499938964844,273.1866760253906,271.2892761230469,284.7919921875,293.51190185546875,290.1817321777344,1.0,0.2521239221096039,0.9281635284423828,0.9281635284423828,1.0,1.0,-1.049014687538147,0.4501325190067291,0.5988821983337402,0.1975041031837463,0.0,0.0,0.2079936265945434,53.81387710571289,25.0,5.3967156410217285,-5707.1015625,161.5447235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042358398437,304.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.494140625,18000.0,0.0,0.0,0.1270626187324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507894247770309,0.1507937312126159,-4.298526619095355e-06,0.0,0.0001289524079766,0.0,0.0,6.000609397888184,0.0,0.0,0.0,0.2779771387577057,4.0,0.0,1.0
813780,293.2371520996094,297.1499938964844,293.1499938964844,0.0194555558264255,-874.56787109375,304.1574401855469,0.509820818901062,0.0554627850651741,0.0517187602818012,293.5927124023437,297.1499938964844,293.1499938964844,0.0098762121051549,-667.4957275390625,301.4836120605469,0.4905108213424682,0.050000000745058,0.0489398278295993,293.2104187011719,297.1499938964844,293.1499938964844,0.2188195139169693,-3341.42138671875,304.158203125,0.8893288373947144,0.2810019850730896,0.1975872814655304,293.2465209960937,297.1499938964844,293.1499938964844,0.2935918271541595,-5701.58984375,304.1614074707031,0.9677355289459229,0.3546842336654663,0.3370729088783264,293.24951171875,297.1499938964844,293.1499938964844,0.0134020084515213,-3680.693115234375,303.29132080078125,0.4905108213424682,0.050000000745058,0.2321494817733764,291.18475341796875,291.1499938964844,273.22332763671875,271.3139343261719,284.8272705078125,293.5360412597656,290.1850891113281,1.0,0.2414574474096298,0.9279860258102416,0.9279860258102416,1.0,1.0,-1.041051983833313,0.4464235305786133,0.5946285128593445,0.1959938555955886,0.0,0.0,0.203127235174179,46.774410247802734,25.0,4.736494541168213,-5629.357421875,146.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,304.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.283203125,18000.0,0.0,0.0,0.1261211633682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480365693569183,0.1480408608913421,-4.293652182241203e-06,0.0,0.0001279969437746,0.0,0.0,5.880226135253906,0.0,0.0,0.0,0.277511864900589,4.0,0.0,1.0
813840,293.2371520996094,297.1499938964844,293.1499938964844,0.0194555558264255,-874.56787109375,304.1574401855469,0.509820818901062,0.0554627850651741,0.0517187602818012,293.5927124023437,297.1499938964844,293.1499938964844,0.0098762121051549,-667.4957275390625,301.4836120605469,0.4905108213424682,0.050000000745058,0.0489398278295993,293.2104187011719,297.1499938964844,293.1499938964844,0.2188195139169693,-3341.42138671875,304.158203125,0.8893288373947144,0.2810019850730896,0.1975872814655304,293.2465209960937,297.1499938964844,293.1499938964844,0.2935918271541595,-5701.58984375,304.1614074707031,0.9677355289459229,0.3546842336654663,0.3370729088783264,293.24951171875,297.1499938964844,293.1499938964844,0.0134020084515213,-3680.693115234375,303.29132080078125,0.4905108213424682,0.050000000745058,0.2321494817733764,291.18475341796875,291.1499938964844,273.22332763671875,271.3139343261719,284.8272705078125,293.5360412597656,290.1850891113281,1.0,0.2414574474096298,0.9279860258102416,0.9279860258102416,1.0,1.0,-1.041051983833313,0.4464235305786133,0.5946285128593445,0.1959938555955886,0.0,0.0,0.203127235174179,46.774410247802734,25.0,4.736494541168213,-5629.357421875,146.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,304.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.283203125,18000.0,0.0,0.0,0.1261211633682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480365693569183,0.1480408608913421,-4.293652182241203e-06,0.0,0.0001279969437746,0.0,0.0,5.880226135253906,0.0,0.0,0.0,0.277511864900589,4.0,0.0,1.0
813900,293.2351379394531,297.1499938964844,293.1499938964844,0.0188882704824209,-861.8113403320312,304.1571044921875,0.5144160985946655,0.0547587424516677,0.0509705208241939,293.5979309082031,297.1499938964844,293.1499938964844,0.0097042676061391,-660.5446166992188,301.3934020996094,0.4968172013759613,0.050000000745058,0.0488284565508365,293.2099609375,297.1499938964844,293.1499938964844,0.2180132716894149,-3331.67626953125,304.158203125,0.9002139568328857,0.2803236246109009,0.1970304399728775,293.2454528808594,297.1499938964844,293.1499938964844,0.2923744916915893,-5682.9375,304.1615600585937,0.97853422164917,0.3536686599254608,0.3359993994235992,293.2499389648437,297.1499938964844,293.1499938964844,0.0133045800030231,-3666.83740234375,303.27313232421875,0.4968172013759613,0.050000000745058,0.2316211760044098,291.1861877441406,291.1499938964844,273.2416687011719,271.32635498046875,284.8446655273437,293.5481872558594,290.1864318847656,1.0,0.2372114062309265,0.9278972744941713,0.9278972744941713,1.0,1.0,-1.037428855895996,0.4447414577007293,0.5926873683929443,0.1952943950891494,0.0,0.0,0.2005692422389984,43.91301727294922,25.0,3.968124866485596,-5590.9345703125,140.86294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,304.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.578125,18000.0,0.0,0.0,0.1255987137556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465976238250732,0.146601915359497,-4.291097866371274e-06,0.0,0.0001274667301913,0.0,0.0,5.8174896240234375,0.0,0.0,0.0,0.2772694826126098,4.0,0.0,1.0
813960,293.233154296875,297.1499938964844,293.1499938964844,0.0183602552860975,-849.6755981445312,304.1567687988281,0.5183429718017578,0.0540667921304702,0.050256248563528,293.60308837890625,297.1499938964844,293.1499938964844,0.0095410943031311,-653.8707885742188,301.30224609375,0.5025391578674316,0.050000000745058,0.0487369038164615,293.2095642089844,297.1499938964844,293.1499938964844,0.21724334359169,-3322.381591796875,304.1581115722656,0.9101662635803224,0.279646098613739,0.1964909881353378,293.2444152832031,297.1499938964844,293.1499938964844,0.291204571723938,-5665.0419921875,304.1615905761719,0.9872387647628784,0.3526611924171448,0.3349560797214508,293.25030517578125,297.1499938964844,293.1499938964844,0.0132182464003562,-3654.698486328125,303.25494384765625,0.5025391578674316,0.050000000745058,0.2311868965625763,291.1869506835937,291.1499938964844,273.260009765625,271.3388671875,284.86181640625,293.56036376953125,290.18701171875,1.0,0.2334768623113632,0.9278271198272704,0.9278271198272704,1.0,1.0,-1.0340405702590942,0.4431720972061157,0.5908684730529785,0.1946339607238769,0.0,0.0,0.1980243623256683,41.55614471435547,25.0,2.6169188022613525,-5553.41162109375,135.84490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061889648437,304.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.642578125,18000.0,0.0,0.0,0.1250370591878891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145152285695076,0.1451565772294998,-4.288493983040098e-06,0.0,0.0001268967171199,0.0,0.0,5.75455904006958,0.0,0.0,0.0,0.2770261764526367,4.0,0.0,1.0
814020,293.2294616699219,297.1499938964844,293.1499938964844,0.017388965934515,-826.6317138671875,304.1561279296875,0.5245583057403564,0.0527125149965286,0.0488939024507999,293.6134948730469,297.1499938964844,293.1499938964844,0.0092330751940608,-641.0238647460938,301.1167297363281,0.5128592252731323,0.050000000745058,0.048594195395708,293.20880126953125,297.1499938964844,293.1499938964844,0.2157757431268692,-3304.6806640625,304.1578369140625,0.9286420345306396,0.2782892882823944,0.1954413503408432,293.2422790527344,297.1499938964844,293.1499938964844,0.2881922423839569,-5618.1689453125,304.1629333496094,0.9990000128746032,0.3507023751735687,0.3321244418621063,293.2510070800781,297.1499938964844,293.1499938964844,0.0130675043910741,-3633.8662109375,303.2182922363281,0.5128592252731323,0.050000000745058,0.2305099368095398,291.1866760253906,291.1499938964844,273.2966613769531,271.3640441894531,284.8920288085937,293.5777282714844,290.1865539550781,1.0,0.2272641509771347,0.927686870098114,0.927686870098114,1.0,1.0,-1.0267894268035889,0.4398216307163238,0.5869677662849426,0.1932076960802078,0.0,0.0,0.1931295841932296,37.85982894897461,25.0,0.0831031575798988,-5482.28857421875,127.56159210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239501953125,304.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1238010004162788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423817723989486,0.1423860490322113,-4.283383077563485e-06,0.0,0.0001256422838196,0.0,0.0,5.634155750274658,0.0,0.0,0.0,0.2765588164329529,4.0,0.0,1.0
814080,293.2294616699219,297.1499938964844,293.1499938964844,0.017388965934515,-826.6317138671875,304.1561279296875,0.5245583057403564,0.0527125149965286,0.0488939024507999,293.6134948730469,297.1499938964844,293.1499938964844,0.0092330751940608,-641.0238647460938,301.1167297363281,0.5128592252731323,0.050000000745058,0.048594195395708,293.20880126953125,297.1499938964844,293.1499938964844,0.2157757431268692,-3304.6806640625,304.1578369140625,0.9286420345306396,0.2782892882823944,0.1954413503408432,293.2422790527344,297.1499938964844,293.1499938964844,0.2881922423839569,-5618.1689453125,304.1629333496094,0.9990000128746032,0.3507023751735687,0.3321244418621063,293.2510070800781,297.1499938964844,293.1499938964844,0.0130675043910741,-3633.8662109375,303.2182922363281,0.5128592252731323,0.050000000745058,0.2305099368095398,291.1866760253906,291.1499938964844,273.2966613769531,271.3640441894531,284.8920288085937,293.5777282714844,290.1865539550781,1.0,0.2272641509771347,0.927686870098114,0.927686870098114,1.0,1.0,-1.0267894268035889,0.4398216307163238,0.5869677662849426,0.1932076960802078,0.0,0.0,0.1931295841932296,37.85982894897461,25.0,0.0831031575798988,-5482.28857421875,127.56159210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239501953125,304.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1238010004162788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423817723989486,0.1423860490322113,-4.283383077563485e-06,0.0,0.0001256422838196,0.0,0.0,5.634155750274658,0.0,0.0,0.0,0.2765588164329529,4.0,0.0,1.0
814140,293.2262268066406,297.1499938964844,293.1499938964844,0.0165068227797746,-804.6163940429688,304.15557861328125,0.5265716314315796,0.0513552725315094,0.0476276092231273,293.62408447265625,297.1499938964844,293.1499938964844,0.0089431898668408,-628.3602905273438,300.929443359375,0.5196683406829834,0.050000000745058,0.0485136173665523,293.2081298828125,297.1499938964844,293.1499938964844,0.2141987383365631,-3285.43310546875,304.1578674316406,0.9397367238998412,0.2769371569156647,0.1944407522678375,293.2309265136719,297.1499938964844,293.1499938964844,0.2766258418560028,-5432.36572265625,304.1776428222656,0.9990000128746032,0.3506346642971039,0.3208807408809662,293.25177001953125,297.1499938964844,293.1499938964844,0.0129355890676379,-3614.955810546875,303.1819152832031,0.5196683406829834,0.050000000745058,0.2301277071237564,291.19580078125,291.1499938964844,273.3333435058594,271.38946533203125,284.92486572265625,293.5901184082031,290.1976928710937,1.0,0.2221000045537948,0.9275466203689576,0.9275466203689576,1.0,1.0,-1.0103983879089355,0.432291179895401,0.5781072378158569,0.1899253576993942,0.0,0.0,0.1866537183523178,35.632450103759766,25.0,13.951743125915527,-5391.7958984375,119.73736572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449462890625,304.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.470703125,18000.0,0.0,0.0,0.1224022209644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392686516046524,0.139272928237915,-4.278389496903401e-06,0.0,0.0001242226862814,0.0,0.0,5.500406265258789,0.0,0.0,0.0,0.2760440111160278,4.0,0.0,1.0
814200,293.2262268066406,297.1499938964844,293.1499938964844,0.0165068227797746,-804.6163940429688,304.15557861328125,0.5265716314315796,0.0513552725315094,0.0476276092231273,293.62408447265625,297.1499938964844,293.1499938964844,0.0089431898668408,-628.3602905273438,300.929443359375,0.5196683406829834,0.050000000745058,0.0485136173665523,293.2081298828125,297.1499938964844,293.1499938964844,0.2141987383365631,-3285.43310546875,304.1578674316406,0.9397367238998412,0.2769371569156647,0.1944407522678375,293.2309265136719,297.1499938964844,293.1499938964844,0.2766258418560028,-5432.36572265625,304.1776428222656,0.9990000128746032,0.3506346642971039,0.3208807408809662,293.25177001953125,297.1499938964844,293.1499938964844,0.0129355890676379,-3614.955810546875,303.1819152832031,0.5196683406829834,0.050000000745058,0.2301277071237564,291.19580078125,291.1499938964844,273.3333435058594,271.38946533203125,284.92486572265625,293.5901184082031,290.1976928710937,1.0,0.2221000045537948,0.9275466203689576,0.9275466203689576,1.0,1.0,-1.0103983879089355,0.432291179895401,0.5781072378158569,0.1899253576993942,0.0,0.0,0.1866537183523178,35.632450103759766,25.0,13.951743125915527,-5391.7958984375,119.73736572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449462890625,304.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.470703125,18000.0,0.0,0.0,0.1224022209644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392686516046524,0.139272928237915,-4.278389496903401e-06,0.0,0.0001242226862814,0.0,0.0,5.500406265258789,0.0,0.0,0.0,0.2760440111160278,4.0,0.0,1.0
814260,293.22808837890625,297.1499938964844,293.1499938964844,0.0154407592490315,-777.2369384765625,304.1426696777344,0.5258374214172363,0.050000000745058,0.0460904687643051,293.6349792480469,297.1499938964844,293.1499938964844,0.0086651565507054,-615.8883666992188,300.7372741699219,0.5254743695259094,0.050000000745058,0.0484518110752105,293.2074890136719,297.1499938964844,293.1499938964844,0.21271513402462,-3267.389892578125,304.15771484375,0.948378086090088,0.2755935490131378,0.1934567093849182,293.21044921875,297.1499938964844,293.1499938964844,0.2663870751857757,-5273.32666015625,304.18524169921875,0.9990000128746032,0.3527307510375976,0.3116069734096527,293.2525634765625,297.1499938964844,293.1499938964844,0.0128172384575009,-3598.42138671875,303.1450500488281,0.5254743695259094,0.050000000745058,0.2298345416784286,291.2026062011719,291.1499938964844,273.3699951171875,271.4151306152344,284.93780517578125,293.5692749023437,290.2025756835937,1.0,0.2177705615758896,0.9274722337722778,0.9274722337722778,1.0,1.0,-0.9954112768173218,0.4254193305969238,0.569991946220398,0.1869370192289352,0.0,0.0,0.1789959669113159,33.89857482910156,25.0,6.110208034515381,-5288.1982421875,113.37468719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,304.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.736328125,18000.0,0.0,0.0,0.120753601193428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351280361413955,0.135132297873497,-4.271631951269228e-06,0.0,0.0001225495507242,0.0,0.0,5.323270320892334,0.0,0.0,0.0,0.2753738760948181,4.0,0.0,1.0
814320,293.22808837890625,297.1499938964844,293.1499938964844,0.0154407592490315,-777.2369384765625,304.1426696777344,0.5258374214172363,0.050000000745058,0.0460904687643051,293.6349792480469,297.1499938964844,293.1499938964844,0.0086651565507054,-615.8883666992188,300.7372741699219,0.5254743695259094,0.050000000745058,0.0484518110752105,293.2074890136719,297.1499938964844,293.1499938964844,0.21271513402462,-3267.389892578125,304.15771484375,0.948378086090088,0.2755935490131378,0.1934567093849182,293.21044921875,297.1499938964844,293.1499938964844,0.2663870751857757,-5273.32666015625,304.18524169921875,0.9990000128746032,0.3527307510375976,0.3116069734096527,293.2525634765625,297.1499938964844,293.1499938964844,0.0128172384575009,-3598.42138671875,303.1450500488281,0.5254743695259094,0.050000000745058,0.2298345416784286,291.2026062011719,291.1499938964844,273.3699951171875,271.4151306152344,284.93780517578125,293.5692749023437,290.2025756835937,1.0,0.2177705615758896,0.9274722337722778,0.9274722337722778,1.0,1.0,-0.9954112768173218,0.4254193305969238,0.569991946220398,0.1869370192289352,0.0,0.0,0.1789959669113159,33.89857482910156,25.0,6.110208034515381,-5288.1982421875,113.37468719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,304.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.736328125,18000.0,0.0,0.0,0.120753601193428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351280361413955,0.135132297873497,-4.271631951269228e-06,0.0,0.0001225495507242,0.0,0.0,5.323270320892334,0.0,0.0,0.0,0.2753738760948181,4.0,0.0,1.0
814380,293.2337341308594,297.1499938964844,293.1499938964844,0.0152305709198117,-772.6513061523438,304.0986022949219,0.530905544757843,0.050000000745058,0.0459605120122432,293.6461486816406,297.1499938964844,293.1499938964844,0.0083972699940204,-603.6054077148438,300.5386047363281,0.5309063792228699,0.050000000745058,0.0483988113701343,293.20867919921875,297.1499938964844,293.1499938964844,0.2112269103527069,-3249.3203125,304.1576538085937,0.9556556940078736,0.2739057242870331,0.1923674494028091,293.187255859375,297.1499938964844,293.1499938964844,0.2576832473278045,-5136.39111328125,304.1878967285156,0.9990000128746032,0.3558940291404724,0.3034290373325348,293.2532653808594,297.1499938964844,293.1499938964844,0.0127117345109581,-3584.43603515625,303.1075134277344,0.5309063792228699,0.050000000745058,0.229583129286766,291.20135498046875,291.1499938964844,273.4066772460937,271.4410400390625,284.9539489746094,293.5582275390625,290.2010192871094,1.0,0.2141622006893158,0.927397847175598,0.927397847175598,1.0,1.0,-0.983766496181488,0.420121967792511,0.563644528388977,0.1845322549343109,0.0,0.0,0.1722110509872436,32.42481994628906,43.0,-0.2921323478221893,-5201.94580078125,108.29569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,304.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1188446506857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315318197011947,0.1315360814332962,-4.2650253817555495e-06,0.0,0.0001206122105941,0.0,0.0,5.169371128082275,0.0,0.0,0.0,0.2747767269611358,4.0,0.0,1.0
814440,293.2337341308594,297.1499938964844,293.1499938964844,0.0152305709198117,-772.6513061523438,304.0986022949219,0.530905544757843,0.050000000745058,0.0459605120122432,293.6461486816406,297.1499938964844,293.1499938964844,0.0083972699940204,-603.6054077148438,300.5386047363281,0.5309063792228699,0.050000000745058,0.0483988113701343,293.20867919921875,297.1499938964844,293.1499938964844,0.2112269103527069,-3249.3203125,304.1576538085937,0.9556556940078736,0.2739057242870331,0.1923674494028091,293.187255859375,297.1499938964844,293.1499938964844,0.2576832473278045,-5136.39111328125,304.1878967285156,0.9990000128746032,0.3558940291404724,0.3034290373325348,293.2532653808594,297.1499938964844,293.1499938964844,0.0127117345109581,-3584.43603515625,303.1075134277344,0.5309063792228699,0.050000000745058,0.229583129286766,291.20135498046875,291.1499938964844,273.4066772460937,271.4410400390625,284.9539489746094,293.5582275390625,290.2010192871094,1.0,0.2141622006893158,0.927397847175598,0.927397847175598,1.0,1.0,-0.983766496181488,0.420121967792511,0.563644528388977,0.1845322549343109,0.0,0.0,0.1722110509872436,32.42481994628906,43.0,-0.2921323478221893,-5201.94580078125,108.29569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,304.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1188446506857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315318197011947,0.1315360814332962,-4.2650253817555495e-06,0.0,0.0001206122105941,0.0,0.0,5.169371128082275,0.0,0.0,0.0,0.2747767269611358,4.0,0.0,1.0
814500,293.2361145019531,297.1499938964844,293.1499938964844,0.0151815572753548,-771.8685913085938,304.0771484375,0.5293098092079163,0.050000000745058,0.0459750741720199,293.6518249511719,297.1499938964844,293.1499938964844,0.0082747992128133,-597.9578247070312,300.4369812011719,0.5293098092079163,0.050000000745058,0.048413973301649,293.2104797363281,297.1499938964844,293.1499938964844,0.210269957780838,-3237.636962890625,304.1579895019531,0.9516596794128418,0.2728070318698883,0.1916312426328659,293.178466796875,297.1499938964844,293.1499938964844,0.2597669064998626,-5173.0625,304.1770324707031,0.9990000128746032,0.3571560382843017,0.3057869970798492,293.253662109375,297.1499938964844,293.1499938964844,0.0126789528876543,-3580.96923828125,303.0883483886719,0.5293098092079163,0.050000000745058,0.2296550422906875,291.1990051269531,291.1499938964844,273.42498779296875,271.4540710449219,284.96075439453125,293.5593566894531,290.1974182128906,1.0,0.2155227661132812,0.9273606538772584,0.9273606538772584,1.0,1.0,-0.9858274459838868,0.42113196849823,0.5646954774856567,0.1847613304853439,0.0,0.0,0.1691567301750183,32.827476501464844,43.0,-9.02182960510254,-5173.57373046875,109.42572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,304.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.177734375,18000.0,0.0,0.0,0.1178218200802803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298818141222,0.1298860758543014,-4.261994490661891e-06,0.0,0.0001195741715491,0.0,0.0,5.099030494689941,0.0,0.0,0.0,0.2745043337345123,4.0,0.0,1.0
814560,293.23828125,297.1499938964844,293.1499938964844,0.015166007913649,-772.1561889648438,304.0558166503906,0.5246335864067078,0.050000000745058,0.0460192263126373,293.6576232910156,297.1499938964844,293.1499938964844,0.0081634847447276,-593.0155029296875,300.3312683105469,0.5246335864067078,0.050000000745058,0.0484604611992836,293.2113952636719,297.1499938964844,293.1499938964844,0.2095698118209839,-3229.31298828125,304.1578063964844,0.9422787427902222,0.2718642354011535,0.190961018204689,293.1777038574219,297.1499938964844,293.1499938964844,0.2669402062892914,-5291.7177734375,304.15899658203125,0.9990000128746032,0.356953501701355,0.3129140734672546,293.25421142578125,297.1499938964844,293.1499938964844,0.0126689095050096,-3582.26318359375,303.0679626464844,0.5246335864067078,0.050000000745058,0.2298755794763565,291.1871337890625,291.1499938964844,273.4433288574219,271.4671630859375,284.9687194824219,293.57000732421875,290.1827697753906,1.0,0.2186580747365951,0.927339255809784,0.927339255809784,1.0,1.0,-0.9939469695091248,0.4249254763126373,0.5690215229988098,0.1861679553985595,0.0,0.0,0.1678066700696945,34.09059143066406,46.0,-28.295154571533203,-5162.4375,113.36970520019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57696533203125,304.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.830078125,18000.0,0.0,0.0,0.1167889386415481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287042498588562,0.1287085115909576,-4.259226898284396e-06,0.0,0.0001185259243356,0.0,0.0,5.048227310180664,0.0,0.0,0.0,0.2743043601512909,4.0,0.0,1.0
