time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814620,293.2422180175781,297.1499938964844,293.1499938964844,0.015139210037887,-772.9686279296875,304.0131530761719,0.5173081159591675,0.050000000745058,0.046095285564661,293.6693420410156,297.1499938964844,293.1499938964844,0.0079432968050241,-583.1167602539062,300.11248779296875,0.5173081159591675,0.050000000745058,0.0485405586659908,293.2105407714844,297.1499938964844,293.1499938964844,0.2086815237998962,-3219.128173828125,304.1566772460937,0.9267832040786744,0.2704714238643646,0.1899071782827377,293.1943054199219,297.1499938964844,293.1499938964844,0.2796334326267242,-5497.580078125,304.1351928710937,0.9990000128746032,0.3529221415519714,0.3248287737369537,293.2557678222656,297.1499938964844,293.1499938964844,0.0126484679058194,-3585.568359375,303.02447509765625,0.5173081159591675,0.050000000745058,0.2302554994821548,291.15216064453125,291.1499938964844,273.4800109863281,271.4934997558594,284.9974365234375,293.6117858886719,290.14947509765625,1.0,0.2233974784612655,0.92729651927948,0.92729651927948,1.0,1.0,-1.007628321647644,0.4313150346279144,0.5763132572174072,0.1885678321123123,0.0,0.0,0.1700212359428405,36.26569366455078,49.0,-36.48828506469727,-5187.3759765625,120.22404479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928039550781,303.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.1148778572678566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291358917951584,0.1291401535272598,-4.257276486896444e-06,0.0,0.0001165864159702,0.0,0.0,5.063367366790772,0.0,0.0,0.0,0.2743227183818817,4.0,0.0,1.0
814680,293.2422180175781,297.1499938964844,293.1499938964844,0.015139210037887,-772.9686279296875,304.0131530761719,0.5173081159591675,0.050000000745058,0.046095285564661,293.6693420410156,297.1499938964844,293.1499938964844,0.0079432968050241,-583.1167602539062,300.11248779296875,0.5173081159591675,0.050000000745058,0.0485405586659908,293.2105407714844,297.1499938964844,293.1499938964844,0.2086815237998962,-3219.128173828125,304.1566772460937,0.9267832040786744,0.2704714238643646,0.1899071782827377,293.1943054199219,297.1499938964844,293.1499938964844,0.2796334326267242,-5497.580078125,304.1351928710937,0.9990000128746032,0.3529221415519714,0.3248287737369537,293.2557678222656,297.1499938964844,293.1499938964844,0.0126484679058194,-3585.568359375,303.02447509765625,0.5173081159591675,0.050000000745058,0.2302554994821548,291.15216064453125,291.1499938964844,273.4800109863281,271.4934997558594,284.9974365234375,293.6117858886719,290.14947509765625,1.0,0.2233974784612655,0.92729651927948,0.92729651927948,1.0,1.0,-1.007628321647644,0.4313150346279144,0.5763132572174072,0.1885678321123123,0.0,0.0,0.1700212359428405,36.26569366455078,49.0,-36.48828506469727,-5187.3759765625,120.22404479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928039550781,303.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.1148778572678566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291358917951584,0.1291401535272598,-4.257276486896444e-06,0.0,0.0001165864159702,0.0,0.0,5.063367366790772,0.0,0.0,0.0,0.2743227183818817,4.0,0.0,1.0
814740,293.2436218261719,297.1499938964844,293.1499938964844,0.0151211135089397,-773.5142211914062,303.97625732421875,0.5087699890136719,0.050000000745058,0.0461969561874866,293.6813049316406,297.1499938964844,293.1499938964844,0.0077226576395332,-572.44189453125,299.894287109375,0.5087699890136719,0.050000000745058,0.048647616058588,293.2074584960937,297.1499938964844,293.1499938964844,0.2081225514411926,-3212.72802734375,304.1553955078125,0.9096161723136902,0.2695668637752533,0.1893557012081146,293.2218017578125,297.1499938964844,293.1499938964844,0.2855357229709625,-5589.10595703125,304.1316833496094,0.9925775527954102,0.3462280631065368,0.329924076795578,293.2579650878906,297.1499938964844,293.1499938964844,0.0126149663701653,-3585.09521484375,302.9803161621094,0.5087699890136719,0.050000000745058,0.2307633459568023,291.13702392578125,291.1499938964844,273.51666259765625,271.5200500488281,285.0357666015625,293.6627502441406,290.1368103027344,1.0,0.2283317744731903,0.9272537231445312,0.9272537231445312,1.0,1.0,-1.0140488147735596,0.4343595206737518,0.5796893239021301,0.1895805299282074,0.0,0.0,0.1729383617639541,39.04395294189453,52.0,-16.702842712402344,-5213.9296875,126.51657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639343261719,304.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1134390830993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305971145629882,0.1306013762950897,-4.25902362621855e-06,0.0,0.0001151262476923,0.0,0.0,5.1244306564331055,0.0,0.0,0.0,0.2745416760444641,4.0,0.0,1.0
814800,293.2436218261719,297.1499938964844,293.1499938964844,0.0151211135089397,-773.5142211914062,303.97625732421875,0.5087699890136719,0.050000000745058,0.0461969561874866,293.6813049316406,297.1499938964844,293.1499938964844,0.0077226576395332,-572.44189453125,299.894287109375,0.5087699890136719,0.050000000745058,0.048647616058588,293.2074584960937,297.1499938964844,293.1499938964844,0.2081225514411926,-3212.72802734375,304.1553955078125,0.9096161723136902,0.2695668637752533,0.1893557012081146,293.2218017578125,297.1499938964844,293.1499938964844,0.2855357229709625,-5589.10595703125,304.1316833496094,0.9925775527954102,0.3462280631065368,0.329924076795578,293.2579650878906,297.1499938964844,293.1499938964844,0.0126149663701653,-3585.09521484375,302.9803161621094,0.5087699890136719,0.050000000745058,0.2307633459568023,291.13702392578125,291.1499938964844,273.51666259765625,271.5200500488281,285.0357666015625,293.6627502441406,290.1368103027344,1.0,0.2283317744731903,0.9272537231445312,0.9272537231445312,1.0,1.0,-1.0140488147735596,0.4343595206737518,0.5796893239021301,0.1895805299282074,0.0,0.0,0.1729383617639541,39.04395294189453,52.0,-16.702842712402344,-5213.9296875,126.51657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639343261719,304.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1134390830993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305971145629882,0.1306013762950897,-4.25902362621855e-06,0.0,0.0001151262476923,0.0,0.0,5.1244306564331055,0.0,0.0,0.0,0.2745416760444641,4.0,0.0,1.0
814860,293.24322509765625,297.1499938964844,293.1499938964844,0.0150866685435175,-773.0689697265625,303.94482421875,0.4992492496967315,0.050000000745058,0.0463308058679103,293.693603515625,297.1499938964844,293.1499938964844,0.0074977003969252,-560.603515625,299.68084716796875,0.4992492496967315,0.050000000745058,0.0487885698676109,293.2068786621094,297.1499938964844,293.1499938964844,0.2067967653274536,-3196.2392578125,304.1558532714844,0.891205906867981,0.2682290077209472,0.1885913461446762,293.2349853515625,297.1499938964844,293.1499938964844,0.2804855704307556,-5506.556640625,304.1459045410156,0.9729852080345154,0.3417044878005981,0.3251354098320007,293.2604675292969,297.1499938964844,293.1499938964844,0.0125631112605333,-3579.008056640625,302.937255859375,0.4992492496967315,0.050000000745058,0.2314319759607315,291.15185546875,291.1499938964844,273.5533447265625,271.5467834472656,285.068115234375,293.6899719238281,290.15380859375,1.0,0.2329330146312713,0.9269230961799622,0.9269230961799622,1.0,1.0,-1.0084155797958374,0.4318799376487732,0.576535701751709,0.1881443709135055,0.0,0.0,0.1719071418046951,42.542606353759766,55.0,13.045639991760254,-5192.41015625,131.17660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50494384765625,304.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1124862506985664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307530254125595,0.1307572871446609,-4.2606716306181625e-06,0.0,0.0001141592438216,0.0,0.0,5.13268518447876,0.0,0.0,0.0,0.2745860815048218,4.0,0.0,1.0
814920,293.24322509765625,297.1499938964844,293.1499938964844,0.0150866685435175,-773.0689697265625,303.94482421875,0.4992492496967315,0.050000000745058,0.0463308058679103,293.693603515625,297.1499938964844,293.1499938964844,0.0074977003969252,-560.603515625,299.68084716796875,0.4992492496967315,0.050000000745058,0.0487885698676109,293.2068786621094,297.1499938964844,293.1499938964844,0.2067967653274536,-3196.2392578125,304.1558532714844,0.891205906867981,0.2682290077209472,0.1885913461446762,293.2349853515625,297.1499938964844,293.1499938964844,0.2804855704307556,-5506.556640625,304.1459045410156,0.9729852080345154,0.3417044878005981,0.3251354098320007,293.2604675292969,297.1499938964844,293.1499938964844,0.0125631112605333,-3579.008056640625,302.937255859375,0.4992492496967315,0.050000000745058,0.2314319759607315,291.15185546875,291.1499938964844,273.5533447265625,271.5467834472656,285.068115234375,293.6899719238281,290.15380859375,1.0,0.2329330146312713,0.9269230961799622,0.9269230961799622,1.0,1.0,-1.0084155797958374,0.4318799376487732,0.576535701751709,0.1881443709135055,0.0,0.0,0.1719071418046951,42.542606353759766,55.0,13.045639991760254,-5192.41015625,131.17660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50494384765625,304.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1124862506985664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307530254125595,0.1307572871446609,-4.2606716306181625e-06,0.0,0.0001141592438216,0.0,0.0,5.13268518447876,0.0,0.0,0.0,0.2745860815048218,4.0,0.0,1.0
814980,293.245361328125,297.1499938964844,293.1499938964844,0.0150368837639689,-772.4823608398438,303.9065856933594,0.4915164709091186,0.050000000745058,0.0464571416378021,293.7062072753906,297.1499938964844,293.1499938964844,0.0072723822668194,-548.4959716796875,299.4607238769531,0.4915164709091186,0.050000000745058,0.0489216074347496,293.20709228515625,297.1499938964844,293.1499938964844,0.2053910791873932,-3178.858154296875,304.1562194824219,0.8756847977638245,0.266749620437622,0.1876740604639053,293.2390441894531,297.1499938964844,293.1499938964844,0.2773612141609192,-5455.8671875,304.15234375,0.954760730266571,0.3387169539928436,0.3221917450428009,293.2630920410156,297.1499938964844,293.1499938964844,0.0125120347365736,-3573.74853515625,302.892578125,0.4915164709091186,0.050000000745058,0.2320630550384521,291.1610412597656,291.1499938964844,273.5899963378906,271.5736999511719,285.0921630859375,293.7049560546875,290.1615600585937,1.0,0.2373856008052826,0.9265924096107484,0.9265924096107484,1.0,1.0,-1.0048497915267944,0.4303646087646484,0.574485182762146,0.1870812773704528,0.0,0.0,0.1696950197219848,45.86362075805664,58.0,10.251142501831056,-5148.1748046875,135.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,303.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1118207275867462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296266615390777,0.1296309232711792,-4.2594620026648045e-06,0.0,0.0001134838166763,0.0,0.0,5.085742950439453,0.0,0.0,0.0,0.2744213938713074,4.0,0.0,1.0
815040,293.245361328125,297.1499938964844,293.1499938964844,0.0150368837639689,-772.4823608398438,303.9065856933594,0.4915164709091186,0.050000000745058,0.0464571416378021,293.7062072753906,297.1499938964844,293.1499938964844,0.0072723822668194,-548.4959716796875,299.4607238769531,0.4915164709091186,0.050000000745058,0.0489216074347496,293.20709228515625,297.1499938964844,293.1499938964844,0.2053910791873932,-3178.858154296875,304.1562194824219,0.8756847977638245,0.266749620437622,0.1876740604639053,293.2390441894531,297.1499938964844,293.1499938964844,0.2773612141609192,-5455.8671875,304.15234375,0.954760730266571,0.3387169539928436,0.3221917450428009,293.2630920410156,297.1499938964844,293.1499938964844,0.0125120347365736,-3573.74853515625,302.892578125,0.4915164709091186,0.050000000745058,0.2320630550384521,291.1610412597656,291.1499938964844,273.5899963378906,271.5736999511719,285.0921630859375,293.7049560546875,290.1615600585937,1.0,0.2373856008052826,0.9265924096107484,0.9265924096107484,1.0,1.0,-1.0048497915267944,0.4303646087646484,0.574485182762146,0.1870812773704528,0.0,0.0,0.1696950197219848,45.86362075805664,58.0,10.251142501831056,-5148.1748046875,135.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,303.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1118207275867462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296266615390777,0.1296309232711792,-4.2594620026648045e-06,0.0,0.0001134838166763,0.0,0.0,5.085742950439453,0.0,0.0,0.0,0.2744213938713074,4.0,0.0,1.0
815100,293.2473449707031,297.1499938964844,293.1499938964844,0.0150073356926441,-772.1537475585938,303.884765625,0.4880104660987854,0.050000000745058,0.0465190894901752,293.71258544921875,297.1499938964844,293.1499938964844,0.007160838227719,-542.4005126953125,299.3480224609375,0.4880104660987854,0.050000000745058,0.0489868409931659,293.20721435546875,297.1499938964844,293.1499938964844,0.204708993434906,-3170.458251953125,304.1563415527344,0.8686679005622864,0.2659986317157745,0.1872008442878723,293.2396850585937,297.1499938964844,293.1499938964844,0.2761192917823791,-5435.97607421875,304.1541748046875,0.9460192322731018,0.3374632000923157,0.3210173547267914,293.264404296875,297.1499938964844,293.1499938964844,0.0124876797199249,-3571.530517578125,302.8696594238281,0.4880104660987854,0.050000000745058,0.2323724776506424,291.1629333496094,291.1499938964844,273.6083374023437,271.58721923828125,285.1034545898437,293.71160888671875,290.1632995605469,1.0,0.2395651638507843,0.926427125930786,0.926427125930786,1.0,1.0,-1.0033962726593018,0.4297618269920349,0.5736343860626221,0.1866059750318527,0.0,0.0,0.1686382293701172,47.49510955810547,58.0,7.804615497589111,-5127.8994140625,138.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,303.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1115579456090927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290998458862304,0.1291041076183319,-4.2585929804772604e-06,0.0,0.0001132171382778,0.0,0.0,5.063453197479248,0.0,0.0,0.0,0.2743364870548248,4.0,0.0,1.0
815160,293.24969482421875,297.1499938964844,293.1499938964844,0.0149745987728238,-771.77197265625,303.86151123046875,0.4846374094486236,0.050000000745058,0.0465806201100349,293.71893310546875,297.1499938964844,293.1499938964844,0.0070499619469046,-536.2537231445312,299.2340087890625,0.4846374094486236,0.050000000745058,0.0490516386926174,293.2073669433594,297.1499938964844,293.1499938964844,0.2040332853794098,-3162.1435546875,304.1564025878906,0.8620707988739014,0.2652463912963867,0.186725303530693,293.2398986816406,297.1499938964844,293.1499938964844,0.2749738991260528,-5417.74951171875,304.1554870605469,0.9375246167182922,0.3362882435321808,0.3199394345283508,293.2657165527344,297.1499938964844,293.1499938964844,0.0124632781371474,-3569.353759765625,302.8464660644531,0.4846374094486236,0.050000000745058,0.2326798439025879,291.16424560546875,291.1499938964844,273.6266784667969,271.60076904296875,285.1144104003906,293.7179870605469,290.1644897460937,1.0,0.2417165338993072,0.9263578057289124,0.9263578057289124,1.0,1.0,-1.0020521879196167,0.4292144179344177,0.572837769985199,0.1861500591039657,0.0,0.0,0.1675526052713394,49.11669921875,61.0,5.551753520965576,-5108.0029296875,140.82872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,303.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1113337352871894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285632103681564,0.1285674571990966,-4.257701220922172e-06,0.0,0.0001129895899794,0.0,0.0,5.040757179260254,0.0,0.0,0.0,0.2742496728897095,4.0,0.0,1.0
815220,293.2552185058594,297.1499938964844,293.1499938964844,0.0149022908881306,-770.9004516601562,303.8116760253906,0.478042721748352,0.050000000745058,0.0467029549181461,293.73162841796875,297.1499938964844,293.1499938964844,0.0068298927508294,-523.789306640625,299.002197265625,0.478042721748352,0.050000000745058,0.0491804629564285,293.2076110839844,297.1499938964844,293.1499938964844,0.2027075290679931,-3145.8466796875,304.156494140625,0.8499757051467896,0.2637423574924469,0.1857730001211166,293.2395935058594,297.1499938964844,293.1499938964844,0.2728517949581146,-5384.22900390625,304.1571655273437,0.921482801437378,0.3340690732002258,0.3179408609867096,293.268310546875,297.1499938964844,293.1499938964844,0.0124143920838832,-3565.129150390625,302.7992553710937,0.478042721748352,0.050000000745058,0.2332909405231475,291.16522216796875,291.1499938964844,273.663330078125,271.6280212402344,285.1360168457031,293.7306823730469,290.16522216796875,1.0,0.2459390014410019,0.9262192845344543,0.9262192845344543,1.0,1.0,-0.9995452165603638,0.4282087385654449,0.5713364481925964,0.1852610260248184,0.0,0.0,0.1654406040906906,52.342281341552734,49.0,1.9714956283569336,-5069.9873046875,145.67684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,303.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1109760776162147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127500370144844,0.1275046169757843,-4.255885414750082e-06,0.0,0.0001126266142819,0.0,0.0,4.995798110961914,0.0,0.0,0.0,0.2740772366523742,4.0,0.0,1.0
815280,293.2552185058594,297.1499938964844,293.1499938964844,0.0149022908881306,-770.9004516601562,303.8116760253906,0.478042721748352,0.050000000745058,0.0467029549181461,293.73162841796875,297.1499938964844,293.1499938964844,0.0068298927508294,-523.789306640625,299.002197265625,0.478042721748352,0.050000000745058,0.0491804629564285,293.2076110839844,297.1499938964844,293.1499938964844,0.2027075290679931,-3145.8466796875,304.156494140625,0.8499757051467896,0.2637423574924469,0.1857730001211166,293.2395935058594,297.1499938964844,293.1499938964844,0.2728517949581146,-5384.22900390625,304.1571655273437,0.921482801437378,0.3340690732002258,0.3179408609867096,293.268310546875,297.1499938964844,293.1499938964844,0.0124143920838832,-3565.129150390625,302.7992553710937,0.478042721748352,0.050000000745058,0.2332909405231475,291.16522216796875,291.1499938964844,273.663330078125,271.6280212402344,285.1360168457031,293.7306823730469,290.16522216796875,1.0,0.2459390014410019,0.9262192845344543,0.9262192845344543,1.0,1.0,-0.9995452165603638,0.4282087385654449,0.5713364481925964,0.1852610260248184,0.0,0.0,0.1654406040906906,52.342281341552734,49.0,1.9714956283569336,-5069.9873046875,145.67684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,303.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1109760776162147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127500370144844,0.1275046169757843,-4.255885414750082e-06,0.0,0.0001126266142819,0.0,0.0,4.995798110961914,0.0,0.0,0.0,0.2740772366523742,4.0,0.0,1.0
815340,293.2611083984375,297.1499938964844,293.1499938964844,0.0147433411329984,-767.58837890625,303.759033203125,0.4789279997348785,0.050000000745058,0.0466866008937358,293.7441711425781,297.1499938964844,293.1499938964844,0.0065875654108822,-509.4638671875,298.7663879394531,0.4789279997348785,0.050000000745058,0.0491632372140884,293.20770263671875,297.1499938964844,293.1499938964844,0.2012560069561004,-3127.936279296875,304.15673828125,0.8497786521911621,0.2622656524181366,0.1847238689661026,293.23876953125,297.1499938964844,293.1499938964844,0.2706814408302307,-5350.06103515625,304.15838623046875,0.9209671020507812,0.3319648802280426,0.315916508436203,293.27081298828125,297.1499938964844,293.1499938964844,0.0123047437518835,-3550.14892578125,302.7515563964844,0.4789279997348785,0.050000000745058,0.2332092374563217,291.16607666015625,291.1499938964844,273.70001220703125,271.65545654296875,285.1581726074219,293.7432556152344,290.1663513183594,1.0,0.2443808019161224,0.9260807633399964,0.9260807633399964,1.0,1.0,-0.9957185387611388,0.4266040921211242,0.5691144466400146,0.1840988546609878,0.0,0.0,0.1632668524980545,51.85507583618164,37.0,2.27383041381836,-5032.3603515625,143.86241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,303.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1107019558548927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126459538936615,0.1264637857675552,-4.2541269067442045e-06,0.0,0.0001123484107665,0.0,0.0,4.951857566833496,0.0,0.0,0.0,0.2739081978797912,4.0,0.0,1.0
815400,293.2611083984375,297.1499938964844,293.1499938964844,0.0147433411329984,-767.58837890625,303.759033203125,0.4789279997348785,0.050000000745058,0.0466866008937358,293.7441711425781,297.1499938964844,293.1499938964844,0.0065875654108822,-509.4638671875,298.7663879394531,0.4789279997348785,0.050000000745058,0.0491632372140884,293.20770263671875,297.1499938964844,293.1499938964844,0.2012560069561004,-3127.936279296875,304.15673828125,0.8497786521911621,0.2622656524181366,0.1847238689661026,293.23876953125,297.1499938964844,293.1499938964844,0.2706814408302307,-5350.06103515625,304.15838623046875,0.9209671020507812,0.3319648802280426,0.315916508436203,293.27081298828125,297.1499938964844,293.1499938964844,0.0123047437518835,-3550.14892578125,302.7515563964844,0.4789279997348785,0.050000000745058,0.2332092374563217,291.16607666015625,291.1499938964844,273.70001220703125,271.65545654296875,285.1581726074219,293.7432556152344,290.1663513183594,1.0,0.2443808019161224,0.9260807633399964,0.9260807633399964,1.0,1.0,-0.9957185387611388,0.4266040921211242,0.5691144466400146,0.1840988546609878,0.0,0.0,0.1632668524980545,51.85507583618164,37.0,2.27383041381836,-5032.3603515625,143.86241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,303.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1107019558548927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126459538936615,0.1264637857675552,-4.2541269067442045e-06,0.0,0.0001123484107665,0.0,0.0,4.951857566833496,0.0,0.0,0.0,0.2739081978797912,4.0,0.0,1.0
815460,293.2658996582031,297.1499938964844,293.1499938964844,0.014525955542922,-762.4268188476562,303.7074890136719,0.485886663198471,0.050000000745058,0.0465577319264411,293.75640869140625,297.1499938964844,293.1499938964844,0.0063315671868622,-493.7095642089844,298.52813720703125,0.485886663198471,0.050000000745058,0.049027532339096,293.20819091796875,297.1499938964844,293.1499938964844,0.1996373981237411,-3107.87353515625,304.1571960449219,0.8593652248382568,0.2607095241546631,0.1835735738277435,293.237548828125,297.1499938964844,293.1499938964844,0.2684283852577209,-5314.61083984375,304.1593322753906,0.9333104491233826,0.3299612402915954,0.3138716220855713,293.27301025390625,297.1499938964844,293.1499938964844,0.0121470531448721,-3526.143798828125,302.7041320800781,0.485886663198471,0.050000000745058,0.2325655072927475,291.1691589355469,291.1499938964844,273.7366638183594,271.6829833984375,285.1806335449219,293.7555236816406,290.1695861816406,1.0,0.238747090101242,0.9259352087974548,0.9259352087974548,1.0,1.0,-0.990793764591217,0.4245052337646484,0.5662885904312134,0.1827012449502945,0.0,0.0,0.1605205237865448,48.355613708496094,25.0,4.109636306762695,-4990.70947265625,136.70230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,303.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1104544848203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251947879791259,0.1251990497112274,-4.25219059252413e-06,0.0,0.0001120972592616,0.0,0.0,4.898775577545166,0.0,0.0,0.0,0.2737070918083191,4.0,0.0,1.0
815520,293.2658996582031,297.1499938964844,293.1499938964844,0.014525955542922,-762.4268188476562,303.7074890136719,0.485886663198471,0.050000000745058,0.0465577319264411,293.75640869140625,297.1499938964844,293.1499938964844,0.0063315671868622,-493.7095642089844,298.52813720703125,0.485886663198471,0.050000000745058,0.049027532339096,293.20819091796875,297.1499938964844,293.1499938964844,0.1996373981237411,-3107.87353515625,304.1571960449219,0.8593652248382568,0.2607095241546631,0.1835735738277435,293.237548828125,297.1499938964844,293.1499938964844,0.2684283852577209,-5314.61083984375,304.1593322753906,0.9333104491233826,0.3299612402915954,0.3138716220855713,293.27301025390625,297.1499938964844,293.1499938964844,0.0121470531448721,-3526.143798828125,302.7041320800781,0.485886663198471,0.050000000745058,0.2325655072927475,291.1691589355469,291.1499938964844,273.7366638183594,271.6829833984375,285.1806335449219,293.7555236816406,290.1695861816406,1.0,0.238747090101242,0.9259352087974548,0.9259352087974548,1.0,1.0,-0.990793764591217,0.4245052337646484,0.5662885904312134,0.1827012449502945,0.0,0.0,0.1605205237865448,48.355613708496094,25.0,4.109636306762695,-4990.70947265625,136.70230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,303.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1104544848203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251947879791259,0.1251990497112274,-4.25219059252413e-06,0.0,0.0001120972592616,0.0,0.0,4.898775577545166,0.0,0.0,0.0,0.2737070918083191,4.0,0.0,1.0
815580,293.2681884765625,297.1499938964844,293.1499938964844,0.0143317282199859,-757.535400390625,303.6693420410156,0.4949482381343841,0.050000000745058,0.046399287879467,293.7659606933594,297.1499938964844,293.1499938964844,0.0061223478987813,-480.4255065917969,298.3355712890625,0.4949482381343841,0.050000000745058,0.0488606840372085,293.2091979980469,297.1499938964844,293.1499938964844,0.1981388330459594,-3089.231689453125,304.1578063964844,0.8735933303833008,0.2593288421630859,0.1825056821107864,293.23638916015625,297.1499938964844,293.1499938964844,0.2666067779064178,-5285.96435546875,304.159912109375,0.951114535331726,0.3284193575382232,0.3122376203536987,293.27447509765625,297.1499938964844,293.1499938964844,0.0119996313005685,-3502.702392578125,302.6664733886719,0.4949482381343841,0.050000000745058,0.2317740619182586,291.1723022460937,291.1499938964844,273.7659912109375,271.70513916015625,285.19873046875,293.7650756835937,290.1728210449219,1.0,0.2319461107254028,0.9258188009262084,0.9258188009262084,1.0,1.0,-0.9862107038497924,0.4225375652313232,0.5636731386184692,0.1814460009336471,0.0,0.0,0.1578927785158157,44.0731315612793,25.0,5.227780342102051,-4954.216796875,128.3779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,303.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8125,18000.0,0.0,0.0,0.1102310642600059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123986080288887,0.1239903345704078,-4.25034386353218e-06,0.0,0.0001118705185945,0.0,0.0,4.848132610321045,0.0,0.0,0.0,0.2735156416893005,4.0,0.0,1.0
815640,293.26861572265625,297.1499938964844,293.1499938964844,0.0142811415717005,-756.2313842773438,303.6600952148437,0.4977728128433227,0.050000000745058,0.0463538505136966,293.7682800292969,297.1499938964844,293.1499938964844,0.0060699041932821,-477.0411682128906,298.28717041015625,0.4977728128433227,0.050000000745058,0.0488128364086151,293.2094421386719,297.1499938964844,293.1499938964844,0.1977493613958358,-3084.383056640625,304.157958984375,0.8781784176826477,0.2589801847934723,0.1822283118963241,293.236083984375,297.1499938964844,293.1499938964844,0.2661507427692413,-5278.7939453125,304.1600036621094,0.9565220475196838,0.3280414044857025,0.3118303418159485,293.2748107910156,297.1499938964844,293.1499938964844,0.0119607644155621,-3496.410888671875,302.6571044921875,0.4977728128433227,0.050000000745058,0.2315470725297927,291.17315673828125,291.1499938964844,273.7733459472656,271.710693359375,285.2032470703125,293.7674255371094,290.1736755371094,1.0,0.2299777567386627,0.925789713859558,0.925789713859558,1.0,1.0,-0.9850045442581176,0.4220187664031982,0.5629857182502747,0.1811190843582153,0.0,0.0,0.1571734249591827,42.846435546875,25.0,5.424986839294434,-4944.69677734375,126.03250885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,303.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1101674288511276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123656079173088,0.1236603260040283,-4.249838639225345e-06,0.0,0.0001118059299187,0.0,0.0,4.834318161010742,0.0,0.0,0.0,0.2734633982181549,4.0,0.0,1.0
815700,293.26953125,297.1499938964844,293.1499938964844,0.0141721507534384,-753.4627685546875,303.6372375488281,0.5034335851669312,0.050000000745058,0.0462692454457283,293.7740783691406,297.1499938964844,293.1499938964844,0.0059440438635647,-468.8550109863281,298.16558837890625,0.5034335851669312,0.050000000745058,0.0487237423658371,293.2100524902344,297.1499938964844,293.1499938964844,0.1968012601137161,-3072.58935546875,304.1582336425781,0.8870705366134644,0.2581048309803009,0.1815544366836547,293.2352905273437,297.1499938964844,293.1499938964844,0.2650526762008667,-5261.55419921875,304.1601867675781,0.9665218591690063,0.3271048963069916,0.3108534812927246,293.2756042480469,297.1499938964844,293.1499938964844,0.0118762170895934,-3482.890625,302.6336669921875,0.5034335851669312,0.050000000745058,0.231124460697174,291.1752319335937,291.1499938964844,273.7916564941406,271.7245788574219,285.2143249511719,293.7732238769531,290.1756896972656,1.0,0.2264783531427383,0.925716996192932,0.925716996192932,1.0,1.0,-0.982307195663452,0.4208689332008362,0.561438262462616,0.1803616434335708,0.0,0.0,0.1552818268537521,40.55632019042969,25.0,5.3368353843688965,-4920.85986328125,121.56465911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511901855469,303.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.529296875,18000.0,0.0,0.0,0.1099903434514999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227846518158912,0.1227888986468315,-4.248495770298177e-06,0.0,0.0001116262210416,0.0,0.0,4.797859191894531,0.0,0.0,0.0,0.273325502872467,4.0,0.0,1.0
815760,293.270263671875,297.1499938964844,293.1499938964844,0.0140737211331725,-750.985595703125,303.6146545410156,0.5085834264755249,0.050000000745058,0.0461995564401149,293.7798156738281,297.1499938964844,293.1499938964844,0.0058220983482897,-460.8291015625,298.04302978515625,0.5085834264755249,0.050000000745058,0.0486503578722476,293.2106628417969,297.1499938964844,293.1499938964844,0.1958725750446319,-3061.046630859375,304.1584167480469,0.8948559165000916,0.2572243213653564,0.1808888018131256,293.2345275878906,297.1499938964844,293.1499938964844,0.2639920115470886,-5244.92529296875,304.1602783203125,0.974708378314972,0.3261756002902984,0.3099017143249511,293.2763671875,297.1499938964844,293.1499938964844,0.0117990309372544,-3470.650634765625,302.6101379394531,0.5085834264755249,0.050000000745058,0.2307763546705246,291.1767883300781,291.1499938964844,273.8099975585937,271.7384948730469,285.2252502441406,293.7789611816406,290.17706298828125,1.0,0.223381221294403,0.9256643056869508,0.9256643056869508,1.0,1.0,-0.9797763228416444,0.4197960197925567,0.5599802732467651,0.1796386390924453,0.0,0.0,0.1533372700214386,38.665809631347656,25.0,4.413238525390625,-4897.02197265625,117.8243179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,303.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.875,18000.0,0.0,0.0,0.1097829118371009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218717098236084,0.1218759566545486,-4.247051947459113e-06,0.0,0.00011141570576,0.0,0.0,4.759666442871094,0.0,0.0,0.0,0.27318075299263,4.0,0.0,1.0
815820,293.2714538574219,297.1499938964844,293.1499938964844,0.0138971367850899,-746.5875244140625,303.5697631835937,0.5179794430732727,0.050000000745058,0.0460881032049655,293.791015625,297.1499938964844,293.1499938964844,0.0055859494023025,-445.00726318359375,297.7948913574219,0.5179794430732727,0.050000000745058,0.0485329926013946,293.2118530273437,297.1499938964844,293.1499938964844,0.1940527111291885,-3038.4365234375,304.1586303710937,0.9084023237228394,0.2554495334625244,0.1795693635940551,293.2330627441406,297.1499938964844,293.1499938964844,0.2619482576847076,-5212.91357421875,304.1602478027344,0.9875163435935974,0.3243322670459747,0.3080441653728485,293.2778015136719,297.1499938964844,293.1499938964844,0.0116587271913886,-3448.599853515625,302.5626525878906,0.5179794430732727,0.050000000745058,0.230219617486,291.1784362792969,291.1499938964844,273.8466796875,271.76641845703125,285.2467041015625,293.7901611328125,290.1785583496094,1.0,0.2182325571775436,0.925558865070343,0.925558865070343,1.0,1.0,-0.975020170211792,0.4177916944026947,0.5572284460067749,0.1782528609037399,0.0,0.0,0.1494238525629043,35.632816314697266,25.0,2.45673942565918,-4851.142578125,111.70726776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,303.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0234375,18000.0,0.0,0.0,0.1092652231454849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200357228517532,0.1200399696826934,-4.244038791512139e-06,0.0,0.0001108903088606,0.0,0.0,4.682877540588379,0.0,0.0,0.0,0.2728878557682037,4.0,0.0,1.0
815880,293.2714538574219,297.1499938964844,293.1499938964844,0.0138971367850899,-746.5875244140625,303.5697631835937,0.5179794430732727,0.050000000745058,0.0460881032049655,293.791015625,297.1499938964844,293.1499938964844,0.0055859494023025,-445.00726318359375,297.7948913574219,0.5179794430732727,0.050000000745058,0.0485329926013946,293.2118530273437,297.1499938964844,293.1499938964844,0.1940527111291885,-3038.4365234375,304.1586303710937,0.9084023237228394,0.2554495334625244,0.1795693635940551,293.2330627441406,297.1499938964844,293.1499938964844,0.2619482576847076,-5212.91357421875,304.1602478027344,0.9875163435935974,0.3243322670459747,0.3080441653728485,293.2778015136719,297.1499938964844,293.1499938964844,0.0116587271913886,-3448.599853515625,302.5626525878906,0.5179794430732727,0.050000000745058,0.230219617486,291.1784362792969,291.1499938964844,273.8466796875,271.76641845703125,285.2467041015625,293.7901611328125,290.1785583496094,1.0,0.2182325571775436,0.925558865070343,0.925558865070343,1.0,1.0,-0.975020170211792,0.4177916944026947,0.5572284460067749,0.1782528609037399,0.0,0.0,0.1494238525629043,35.632816314697266,25.0,2.45673942565918,-4851.142578125,111.70726776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,303.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0234375,18000.0,0.0,0.0,0.1092652231454849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200357228517532,0.1200399696826934,-4.244038791512139e-06,0.0,0.0001108903088606,0.0,0.0,4.682877540588379,0.0,0.0,0.0,0.2728878557682037,4.0,0.0,1.0
815940,293.2724304199219,297.1499938964844,293.1499938964844,0.0137399863451719,-742.7118530273438,303.5250549316406,0.5261227488517761,0.050000000745058,0.0460049547255039,293.8021240234375,297.1499938964844,293.1499938964844,0.0053575597703456,-429.33349609375,297.542724609375,0.5261227488517761,0.050000000745058,0.0484454333782196,293.2129821777344,297.1499938964844,293.1499938964844,0.192258596420288,-3016.130615234375,304.15875244140625,0.9201303720474244,0.2536545395851135,0.1782583594322204,293.231689453125,297.1499938964844,293.1499938964844,0.2599696516990661,-5181.935546875,304.1601257324219,0.9966216087341307,0.322505235671997,0.3062325417995453,293.2791748046875,297.1499938964844,293.1499938964844,0.0115319304168224,-3428.81591796875,302.5146789550781,0.5261227488517761,0.050000000745058,0.2298042774200439,291.17919921875,291.1499938964844,273.8833312988281,271.79443359375,285.26788330078125,293.80126953125,290.1792297363281,1.0,0.2141841053962707,0.92545348405838,0.92545348405838,1.0,1.0,-0.9705653190612792,0.415926069021225,0.5546392798423767,0.176929086446762,0.0,0.0,0.1454751044511795,33.35821533203125,25.0,1.1761895418167114,-4807.40771484375,106.96442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,303.5675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1086063534021377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118209607899189,0.1182138472795486,-4.2410179048602e-06,0.0,0.0001102216410799,0.0,0.0,4.606660842895508,0.0,0.0,0.0,0.2725963890552521,4.0,0.0,1.0
816000,293.2724304199219,297.1499938964844,293.1499938964844,0.0137399863451719,-742.7118530273438,303.5250549316406,0.5261227488517761,0.050000000745058,0.0460049547255039,293.8021240234375,297.1499938964844,293.1499938964844,0.0053575597703456,-429.33349609375,297.542724609375,0.5261227488517761,0.050000000745058,0.0484454333782196,293.2129821777344,297.1499938964844,293.1499938964844,0.192258596420288,-3016.130615234375,304.15875244140625,0.9201303720474244,0.2536545395851135,0.1782583594322204,293.231689453125,297.1499938964844,293.1499938964844,0.2599696516990661,-5181.935546875,304.1601257324219,0.9966216087341307,0.322505235671997,0.3062325417995453,293.2791748046875,297.1499938964844,293.1499938964844,0.0115319304168224,-3428.81591796875,302.5146789550781,0.5261227488517761,0.050000000745058,0.2298042774200439,291.17919921875,291.1499938964844,273.8833312988281,271.79443359375,285.26788330078125,293.80126953125,290.1792297363281,1.0,0.2141841053962707,0.92545348405838,0.92545348405838,1.0,1.0,-0.9705653190612792,0.415926069021225,0.5546392798423767,0.176929086446762,0.0,0.0,0.1454751044511795,33.35821533203125,25.0,1.1761895418167114,-4807.40771484375,106.96442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,303.5675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1086063534021377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118209607899189,0.1182138472795486,-4.2410179048602e-06,0.0,0.0001102216410799,0.0,0.0,4.606660842895508,0.0,0.0,0.0,0.2725963890552521,4.0,0.0,1.0
816060,293.2732849121094,297.1499938964844,293.1499938964844,0.0135993184521794,-739.2576293945312,303.4804077148437,0.5320920348167419,0.050000000745058,0.0459503568708896,293.8132629394531,297.1499938964844,293.1499938964844,0.0051360698416829,-413.7582092285156,297.287109375,0.5320920348167419,0.050000000745058,0.0483879409730434,293.2142944335937,297.1499938964844,293.1499938964844,0.190443217754364,-2993.497802734375,304.15887451171875,0.9279167652130128,0.2517907917499542,0.1769405156373977,293.2287902832031,297.1499938964844,293.1499938964844,0.2553454637527466,-5107.0185546875,304.16473388671875,0.9990000128746032,0.3210121095180511,0.3017020225524902,293.280517578125,297.1499938964844,293.1499938964844,0.011417000554502,-3410.890380859375,302.4664306640625,0.5320920348167419,0.050000000745058,0.2295315563678741,291.1806640625,291.1499938964844,273.9200134277344,271.82257080078125,285.2904968261719,293.8124084472656,290.1813049316406,1.0,0.2108963280916214,0.9253562092781068,0.9253562092781068,1.0,1.0,-0.963168442249298,0.4127224683761596,0.5504459738731384,0.1750257611274719,0.0,0.0,0.1413298398256302,31.8132553100586,25.0,4.108989715576172,-4760.30322265625,102.82722473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,303.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.1078102067112922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163715198636055,0.1163757517933845,-4.238031579006929e-06,0.0,0.0001094136532628,0.0,0.0,4.53018856048584,0.0,0.0,0.0,0.2723040282726288,4.0,0.0,1.0
816120,293.2732849121094,297.1499938964844,293.1499938964844,0.0135993184521794,-739.2576293945312,303.4804077148437,0.5320920348167419,0.050000000745058,0.0459503568708896,293.8132629394531,297.1499938964844,293.1499938964844,0.0051360698416829,-413.7582092285156,297.287109375,0.5320920348167419,0.050000000745058,0.0483879409730434,293.2142944335937,297.1499938964844,293.1499938964844,0.190443217754364,-2993.497802734375,304.15887451171875,0.9279167652130128,0.2517907917499542,0.1769405156373977,293.2287902832031,297.1499938964844,293.1499938964844,0.2553454637527466,-5107.0185546875,304.16473388671875,0.9990000128746032,0.3210121095180511,0.3017020225524902,293.280517578125,297.1499938964844,293.1499938964844,0.011417000554502,-3410.890380859375,302.4664306640625,0.5320920348167419,0.050000000745058,0.2295315563678741,291.1806640625,291.1499938964844,273.9200134277344,271.82257080078125,285.2904968261719,293.8124084472656,290.1813049316406,1.0,0.2108963280916214,0.9253562092781068,0.9253562092781068,1.0,1.0,-0.963168442249298,0.4127224683761596,0.5504459738731384,0.1750257611274719,0.0,0.0,0.1413298398256302,31.8132553100586,25.0,4.108989715576172,-4760.30322265625,102.82722473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,303.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.1078102067112922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163715198636055,0.1163757517933845,-4.238031579006929e-06,0.0,0.0001094136532628,0.0,0.0,4.53018856048584,0.0,0.0,0.0,0.2723040282726288,4.0,0.0,1.0
816180,293.27398681640625,297.1499938964844,293.1499938964844,0.0134630296379327,-735.7738647460938,303.43621826171875,0.5363494753837585,0.050000000745058,0.0459141917526721,293.8244323730469,297.1499938964844,293.1499938964844,0.0049165464006364,-397.8845520019531,297.03106689453125,0.5363494753837585,0.050000000745058,0.0483498536050319,293.2171325683594,297.1499938964844,293.1499938964844,0.1883118599653244,-2966.699462890625,304.15948486328125,0.9321885704994202,0.2495909035205841,0.1754490882158279,293.2198181152344,297.1499938964844,293.1499938964844,0.2488649785518646,-5003.173828125,304.1705017089844,0.9990000128746032,0.3208301663398742,0.2956505715847015,293.2816772460937,297.1499938964844,293.1499938964844,0.0113058416172862,-3392.851806640625,302.4190979003906,0.5363494753837585,0.050000000745058,0.2293508946895599,291.18853759765625,291.1499938964844,273.9566650390625,271.8507385253906,285.31414794921875,293.8235778808594,290.1894836425781,1.0,0.2081067413091659,0.925258994102478,0.925258994102478,1.0,1.0,-0.9537299275398254,0.4086041152477264,0.5451257824897766,0.1726975739002227,0.0,0.0,0.1356928199529647,30.737743377685547,25.0,9.25746250152588,-4701.38720703125,99.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,303.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1068583503365516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140396893024444,0.1140439212322235,-4.234691004967317e-06,0.0,0.0001084476389223,0.0,0.0,4.433900833129883,0.0,0.0,0.0,0.2719420194625854,4.0,0.0,1.0
816240,293.27398681640625,297.1499938964844,293.1499938964844,0.0134630296379327,-735.7738647460938,303.43621826171875,0.5363494753837585,0.050000000745058,0.0459141917526721,293.8244323730469,297.1499938964844,293.1499938964844,0.0049165464006364,-397.8845520019531,297.03106689453125,0.5363494753837585,0.050000000745058,0.0483498536050319,293.2171325683594,297.1499938964844,293.1499938964844,0.1883118599653244,-2966.699462890625,304.15948486328125,0.9321885704994202,0.2495909035205841,0.1754490882158279,293.2198181152344,297.1499938964844,293.1499938964844,0.2488649785518646,-5003.173828125,304.1705017089844,0.9990000128746032,0.3208301663398742,0.2956505715847015,293.2816772460937,297.1499938964844,293.1499938964844,0.0113058416172862,-3392.851806640625,302.4190979003906,0.5363494753837585,0.050000000745058,0.2293508946895599,291.18853759765625,291.1499938964844,273.9566650390625,271.8507385253906,285.31414794921875,293.8235778808594,290.1894836425781,1.0,0.2081067413091659,0.925258994102478,0.925258994102478,1.0,1.0,-0.9537299275398254,0.4086041152477264,0.5451257824897766,0.1726975739002227,0.0,0.0,0.1356928199529647,30.737743377685547,25.0,9.25746250152588,-4701.38720703125,99.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,303.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1068583503365516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140396893024444,0.1140439212322235,-4.234691004967317e-06,0.0,0.0001084476389223,0.0,0.0,4.433900833129883,0.0,0.0,0.0,0.2719420194625854,4.0,0.0,1.0
816300,293.2742614746094,297.1499938964844,293.1499938964844,0.0133985234424471,-734.1375122070312,303.4141845703125,0.5382413864135742,0.050000000745058,0.0458987765014171,293.8300476074219,297.1499938964844,293.1499938964844,0.0048090098425745,-389.9992980957031,296.9013061523437,0.5382413864135742,0.050000000745058,0.0483336225152015,293.2187194824219,297.1499938964844,293.1499938964844,0.1871580779552459,-2952.17578125,304.15985107421875,0.9337007999420166,0.2484267055988311,0.174623429775238,293.2143249511719,297.1499938964844,293.1499938964844,0.2460643798112869,-4958.2734375,304.1718444824219,0.9990000128746032,0.3210227787494659,0.293033242225647,293.2821655273437,297.1499938964844,293.1499938964844,0.0112529108300805,-3384.314453125,302.3954467773437,0.5382413864135742,0.050000000745058,0.2292739003896713,291.1917419433594,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8272705078125,290.1923522949219,1.0,0.2068776339292526,0.9252103567123412,0.9252103567123412,1.0,1.0,-0.9494670629501344,0.4067533612251282,0.5427137017250061,0.1716281920671463,0.0,0.0,0.1325817853212356,30.276460647583008,25.0,8.150483131408691,-4669.60595703125,97.4791488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479309082031,303.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.86328125,18000.0,0.0,0.0,0.1063115820288658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112691044807434,0.1126952841877937,-4.23267647420289e-06,0.0,0.0001078927380149,0.0,0.0,4.378252506256104,0.0,0.0,0.0,0.2717330753803253,4.0,0.0,1.0
