time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816360,293.2745056152344,297.1499938964844,293.1499938964844,0.0133370449766516,-732.6101684570312,303.39215087890625,0.5400087833404541,0.050000000745058,0.0458847172558307,293.83563232421875,297.1499938964844,293.1499938964844,0.0047016567550599,-382.0715026855469,296.7697448730469,0.5400087833404541,0.050000000745058,0.0483188182115554,293.21942138671875,297.1499938964844,293.1499938964844,0.1861012130975723,-2938.9150390625,304.15997314453125,0.93509179353714,0.2474193274974823,0.1738553196191787,293.2093505859375,297.1499938964844,293.1499938964844,0.243500143289566,-4917.2646484375,304.1725158691406,0.9990000128746032,0.3211837112903595,0.2906253933906555,293.2826538085937,297.1499938964844,293.1499938964844,0.0112018128857016,-3376.2236328125,302.3715515136719,0.5400087833404541,0.050000000745058,0.2292036712169647,291.1933898925781,291.1499938964844,273.99334716796875,271.8790283203125,285.3319702148437,293.82598876953125,290.1935119628906,1.0,0.2057461887598037,0.9251936078071594,0.9251936078071594,1.0,1.0,-0.9455360174179076,0.4050543904304504,0.5404816269874573,0.1706288456916809,0.0,0.0,0.1295164972543716,29.855091094970703,25.0,5.15307092666626,-4638.90283203125,95.9982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,303.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.060546875,18000.0,0.0,0.0,0.1057149618864059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113410592079162,0.1113452911376953,-4.230545982863987e-06,0.0,0.0001072872473741,0.0,0.0,4.322525501251221,0.0,0.0,0.0,0.271522045135498,4.0,0.0,1.0
816420,293.2748413085937,297.1499938964844,293.1499938964844,0.013221844099462,-729.827392578125,303.3480529785156,0.5432072281837463,0.050000000745058,0.0458600632846355,293.8467712402344,297.1499938964844,293.1499938964844,0.0044889263808727,-366.18695068359375,296.5014953613281,0.5432072281837463,0.050000000745058,0.0482928529381752,293.2196044921875,297.1499938964844,293.1499938964844,0.1843357980251312,-2916.87353515625,304.1595764160156,0.937705397605896,0.2456225156784057,0.1725432723760604,293.2010192871094,297.1499938964844,293.1499938964844,0.2389894276857376,-4845.33203125,304.1724853515625,0.9990000128746032,0.3213770091533661,0.286353588104248,293.2835998535156,297.1499938964844,293.1499938964844,0.011104516685009,-3361.175048828125,302.3229064941406,0.5432072281837463,0.050000000745058,0.2290804982185363,291.19256591796875,291.1499938964844,274.0299987792969,271.9073486328125,285.3465881347656,293.82379150390625,290.1922607421875,1.0,0.203747808933258,0.9251600503921508,0.9251600503921508,1.0,1.0,-0.9386253356933594,0.4020866751670837,0.5365386009216309,0.1688317507505417,0.0,0.0,0.1238582283258438,29.11547088623047,25.0,-0.4945373237133026,-4583.19677734375,93.4223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,303.3559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1043882593512535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088465005159378,0.1088507249951362,-4.226373675919604e-06,0.0,0.0001059408095898,0.0,0.0,4.219568729400635,0.0,0.0,0.0,0.2711276710033417,4.0,0.0,1.0
816480,293.2748413085937,297.1499938964844,293.1499938964844,0.013221844099462,-729.827392578125,303.3480529785156,0.5432072281837463,0.050000000745058,0.0458600632846355,293.8467712402344,297.1499938964844,293.1499938964844,0.0044889263808727,-366.18695068359375,296.5014953613281,0.5432072281837463,0.050000000745058,0.0482928529381752,293.2196044921875,297.1499938964844,293.1499938964844,0.1843357980251312,-2916.87353515625,304.1595764160156,0.937705397605896,0.2456225156784057,0.1725432723760604,293.2010192871094,297.1499938964844,293.1499938964844,0.2389894276857376,-4845.33203125,304.1724853515625,0.9990000128746032,0.3213770091533661,0.286353588104248,293.2835998535156,297.1499938964844,293.1499938964844,0.011104516685009,-3361.175048828125,302.3229064941406,0.5432072281837463,0.050000000745058,0.2290804982185363,291.19256591796875,291.1499938964844,274.0299987792969,271.9073486328125,285.3465881347656,293.82379150390625,290.1922607421875,1.0,0.203747808933258,0.9251600503921508,0.9251600503921508,1.0,1.0,-0.9386253356933594,0.4020866751670837,0.5365386009216309,0.1688317507505417,0.0,0.0,0.1238582283258438,29.11547088623047,25.0,-0.4945373237133026,-4583.19677734375,93.4223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,303.3559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1043882593512535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088465005159378,0.1088507249951362,-4.226373675919604e-06,0.0,0.0001059408095898,0.0,0.0,4.219568729400635,0.0,0.0,0.0,0.2711276710033417,4.0,0.0,1.0
816540,293.27508544921875,297.1499938964844,293.1499938964844,0.01311263628304,-727.216552734375,303.3040466308594,0.5459606051445007,0.050000000745058,0.045839600265026,293.8578796386719,297.1499938964844,293.1499938964844,0.004278068896383,-350.1791076660156,296.22833251953125,0.5459606051445007,0.050000000745058,0.0482713058590889,293.2194519042969,297.1499938964844,293.1499938964844,0.1827127635478973,-2896.6083984375,304.1590881347656,0.9396854639053344,0.243892416357994,0.1713161915540695,293.1944274902344,297.1499938964844,293.1499938964844,0.2351994663476944,-4785.0400390625,304.1712951660156,0.9990000128746032,0.3214246034622192,0.2827587127685547,293.2846069335937,297.1499938964844,293.1499938964844,0.0110106728971004,-3346.758056640625,302.27362060546875,0.5459606051445007,0.050000000745058,0.2289782911539077,291.1898803710937,291.1499938964844,274.0666809082031,271.93572998046875,285.3622436523437,293.8240661621094,290.189453125,1.0,0.2020476907491684,0.9251264929771424,0.9251264929771424,1.0,1.0,-0.9326644539833068,0.3995461165904999,0.5331183075904846,0.1672409772872924,0.0,0.0,0.1187136471271514,28.49853515625,25.0,-3.335806369781494,-4533.80078125,91.26017761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405822753906,303.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1029350683093071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066329330205917,0.1066371500492096,-4.222625648253597e-06,0.0,0.0001044660093612,0.0,0.0,4.128441333770752,0.0,0.0,0.0,0.2707769274711609,4.0,0.0,1.0
816600,293.27508544921875,297.1499938964844,293.1499938964844,0.01311263628304,-727.216552734375,303.3040466308594,0.5459606051445007,0.050000000745058,0.045839600265026,293.8578796386719,297.1499938964844,293.1499938964844,0.004278068896383,-350.1791076660156,296.22833251953125,0.5459606051445007,0.050000000745058,0.0482713058590889,293.2194519042969,297.1499938964844,293.1499938964844,0.1827127635478973,-2896.6083984375,304.1590881347656,0.9396854639053344,0.243892416357994,0.1713161915540695,293.1944274902344,297.1499938964844,293.1499938964844,0.2351994663476944,-4785.0400390625,304.1712951660156,0.9990000128746032,0.3214246034622192,0.2827587127685547,293.2846069335937,297.1499938964844,293.1499938964844,0.0110106728971004,-3346.758056640625,302.27362060546875,0.5459606051445007,0.050000000745058,0.2289782911539077,291.1898803710937,291.1499938964844,274.0666809082031,271.93572998046875,285.3622436523437,293.8240661621094,290.189453125,1.0,0.2020476907491684,0.9251264929771424,0.9251264929771424,1.0,1.0,-0.9326644539833068,0.3995461165904999,0.5331183075904846,0.1672409772872924,0.0,0.0,0.1187136471271514,28.49853515625,25.0,-3.335806369781494,-4533.80078125,91.26017761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405822753906,303.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1029350683093071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066329330205917,0.1066371500492096,-4.222625648253597e-06,0.0,0.0001044660093612,0.0,0.0,4.128441333770752,0.0,0.0,0.0,0.2707769274711609,4.0,0.0,1.0
816660,293.27520751953125,297.1499938964844,293.1499938964844,0.0130074582993984,-724.698486328125,303.2601928710937,0.5483068823814392,0.050000000745058,0.0458226799964904,293.8689880371094,297.1499938964844,293.1499938964844,0.0040683918632566,-334.0039367675781,295.95098876953125,0.5483068823814392,0.050000000745058,0.0482534915208816,293.2192687988281,297.1499938964844,293.1499938964844,0.1811210513114929,-2876.6806640625,304.1587219238281,0.9409725069999696,0.2421693205833435,0.1701024174690246,293.1893615722656,297.1499938964844,293.1499938964844,0.2320182174444198,-4734.50390625,304.16949462890625,0.9990000128746032,0.3213304877281189,0.279743492603302,293.2856140136719,297.1499938964844,293.1499938964844,0.0109188193455338,-3332.59423828125,302.2237854003906,0.5483068823814392,0.050000000745058,0.2288937866687774,291.1866760253906,291.1499938964844,274.10333251953125,271.964111328125,285.3789978027344,293.8267822265625,290.1862487792969,1.0,0.2005951106548309,0.9250935912132264,0.9250935912132264,1.0,1.0,-0.9274454116821288,0.397336483001709,0.5301089286804199,0.1658171564340591,0.0,0.0,0.1140348985791206,27.984678268432617,25.0,-4.384955406188965,-4488.880859375,89.42808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,303.2317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1014181673526763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046567186713218,0.1046609431505203,-4.219297352392459e-06,0.0,0.0001029265476972,0.0,0.0,4.047321796417236,0.0,0.0,0.0,0.270464688539505,4.0,0.0,1.0
816720,293.27520751953125,297.1499938964844,293.1499938964844,0.0130074582993984,-724.698486328125,303.2601928710937,0.5483068823814392,0.050000000745058,0.0458226799964904,293.8689880371094,297.1499938964844,293.1499938964844,0.0040683918632566,-334.0039367675781,295.95098876953125,0.5483068823814392,0.050000000745058,0.0482534915208816,293.2192687988281,297.1499938964844,293.1499938964844,0.1811210513114929,-2876.6806640625,304.1587219238281,0.9409725069999696,0.2421693205833435,0.1701024174690246,293.1893615722656,297.1499938964844,293.1499938964844,0.2320182174444198,-4734.50390625,304.16949462890625,0.9990000128746032,0.3213304877281189,0.279743492603302,293.2856140136719,297.1499938964844,293.1499938964844,0.0109188193455338,-3332.59423828125,302.2237854003906,0.5483068823814392,0.050000000745058,0.2288937866687774,291.1866760253906,291.1499938964844,274.10333251953125,271.964111328125,285.3789978027344,293.8267822265625,290.1862487792969,1.0,0.2005951106548309,0.9250935912132264,0.9250935912132264,1.0,1.0,-0.9274454116821288,0.397336483001709,0.5301089286804199,0.1658171564340591,0.0,0.0,0.1140348985791206,27.984678268432617,25.0,-4.384955406188965,-4488.880859375,89.42808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,303.2317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1014181673526763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046567186713218,0.1046609431505203,-4.219297352392459e-06,0.0,0.0001029265476972,0.0,0.0,4.047321796417236,0.0,0.0,0.0,0.270464688539505,4.0,0.0,1.0
816780,293.2752685546875,297.1499938964844,293.1499938964844,0.0129052819684147,-722.2347412109375,303.2165222167969,0.5502884387969971,0.050000000745058,0.0458087474107742,293.8800354003906,297.1499938964844,293.1499938964844,0.0038591818884015,-317.6260986328125,295.6697082519531,0.5502884387969971,0.050000000745058,0.0482388138771057,293.2191162109375,297.1499938964844,293.1499938964844,0.1795357912778854,-2856.7724609375,304.158447265625,0.9416275024414062,0.2404425144195556,0.1688894480466842,293.18560791015625,297.1499938964844,293.1499938964844,0.2293519973754882,-4692.181640625,304.1674499511719,0.9990000128746032,0.3210939764976501,0.2772197723388672,293.28668212890625,297.1499938964844,293.1499938964844,0.0108281625434756,-3318.494140625,302.17340087890625,0.5502884387969971,0.050000000745058,0.2288241684436798,291.1835021972656,291.1499938964844,274.1400146484375,271.9925537109375,285.3966369628906,293.8314514160156,290.1830749511719,1.0,0.1993522197008133,0.9250606894493104,0.9250606894493104,1.0,1.0,-0.922842502593994,0.3953991532325744,0.5274433493614197,0.1645374298095703,0.0,0.0,0.1097853332757949,27.55752754211425,25.0,-4.450948715209961,-4447.4365234375,87.86788177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898376464844,303.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.0998959168791771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028942912817001,0.102898508310318,-4.21634786107461e-06,0.0,0.0001013816581689,0.0,0.0,3.97516655921936,0.0,0.0,0.0,0.2701870799064636,4.0,0.0,1.0
816840,293.2752685546875,297.1499938964844,293.1499938964844,0.0129052819684147,-722.2347412109375,303.2165222167969,0.5502884387969971,0.050000000745058,0.0458087474107742,293.8800354003906,297.1499938964844,293.1499938964844,0.0038591818884015,-317.6260986328125,295.6697082519531,0.5502884387969971,0.050000000745058,0.0482388138771057,293.2191162109375,297.1499938964844,293.1499938964844,0.1795357912778854,-2856.7724609375,304.158447265625,0.9416275024414062,0.2404425144195556,0.1688894480466842,293.18560791015625,297.1499938964844,293.1499938964844,0.2293519973754882,-4692.181640625,304.1674499511719,0.9990000128746032,0.3210939764976501,0.2772197723388672,293.28668212890625,297.1499938964844,293.1499938964844,0.0108281625434756,-3318.494140625,302.17340087890625,0.5502884387969971,0.050000000745058,0.2288241684436798,291.1835021972656,291.1499938964844,274.1400146484375,271.9925537109375,285.3966369628906,293.8314514160156,290.1830749511719,1.0,0.1993522197008133,0.9250606894493104,0.9250606894493104,1.0,1.0,-0.922842502593994,0.3953991532325744,0.5274433493614197,0.1645374298095703,0.0,0.0,0.1097853332757949,27.55752754211425,25.0,-4.450948715209961,-4447.4365234375,87.86788177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898376464844,303.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.0998959168791771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028942912817001,0.102898508310318,-4.21634786107461e-06,0.0,0.0001013816581689,0.0,0.0,3.97516655921936,0.0,0.0,0.0,0.2701870799064636,4.0,0.0,1.0
816900,293.2752685546875,297.1499938964844,293.1499938964844,0.0128551237285137,-721.0162963867188,303.1947326660156,0.5511558651924133,0.050000000745058,0.0458027422428131,293.8855895996094,297.1499938964844,293.1499938964844,0.0037546148523688,-309.3578796386719,295.5276184082031,0.5511558651924133,0.050000000745058,0.0482324957847595,293.2190856933594,297.1499938964844,293.1499938964844,0.1787426769733429,-2846.789306640625,304.1583557128906,0.9417414665222168,0.2395767122507095,0.1682821661233902,293.1842041015625,297.1499938964844,293.1499938964844,0.2281880974769592,-4673.7119140625,304.1664123535156,0.9990000128746032,0.3209218978881836,0.2761192917823791,293.2872619628906,297.1499938964844,293.1499938964844,0.0107831303030252,-3311.432373046875,302.14801025390625,0.5511558651924133,0.050000000745058,0.2287941873073578,291.1820068359375,291.1499938964844,274.1583251953125,272.0067749023437,285.4057312011719,293.8343200683594,290.1816101074219,1.0,0.1987994015216827,0.9250442385673524,0.9250442385673524,1.0,1.0,-0.9207419753074646,0.394518494606018,0.5262234807014465,0.163946270942688,0.0,0.0,0.1078075915575027,27.372034072875977,25.0,-4.311546802520752,-4427.74560546875,87.17510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,303.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.18359375,18000.0,0.0,0.0,0.0991507694125175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020847111940383,0.1020889282226562,-4.215000444673933e-06,0.0,0.0001006254242383,0.0,0.0,3.942082405090332,0.0,0.0,0.0,0.2700600028038025,4.0,0.0,1.0
816960,293.2752685546875,297.1499938964844,293.1499938964844,0.0128055000677704,-719.8043823242188,303.1729736328125,0.5519545674324036,0.050000000745058,0.0457972660660743,293.8910827636719,297.1499938964844,293.1499938964844,0.0036500571295619,-301.0401306152344,295.3846435546875,0.5519545674324036,0.050000000745058,0.0482267290353775,293.2190246582031,297.1499938964844,293.1499938964844,0.1779487133026123,-2836.78125,304.1582946777344,0.9417355060577391,0.2387092858552932,0.1676741391420364,293.1830444335937,297.1499938964844,293.1499938964844,0.2271178066730499,-4656.7275390625,304.1653747558594,0.9990000128746032,0.3207167387008667,0.275107741355896,293.287841796875,297.1499938964844,293.1499938964844,0.0107382545247673,-3304.35400390625,302.1224975585937,0.5519545674324036,0.050000000745058,0.2287668287754058,291.1805725097656,291.1499938964844,274.1766662597656,272.0210266113281,285.4149780273437,293.8374938964844,290.1802062988281,1.0,0.1982842981815338,0.9250267744064332,0.9250267744064332,1.0,1.0,-0.9187517166137696,0.3936856091022491,0.525066077709198,0.1633830815553665,0.0,0.0,0.1059141606092453,27.201913833618164,25.0,-4.126694202423096,-4408.6025390625,86.5300064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989318847656,303.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.0984232351183891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101315788924694,0.1013199985027313,-4.213724423607346e-06,0.0,9.988706733565778e-05,0.0,0.0,3.910694122314453,0.0,0.0,0.0,0.2699395418167114,4.0,0.0,1.0
817020,293.27520751953125,297.1499938964844,293.1499938964844,0.0127077512443065,-717.3968505859375,303.1295471191406,0.5533584356307983,0.050000000745058,0.0457877591252327,293.9021301269531,297.1499938964844,293.1499938964844,0.0034406934864819,-284.2481689453125,295.095947265625,0.5533584356307983,0.050000000745058,0.0482167154550552,293.218994140625,297.1499938964844,293.1499938964844,0.1763574779033661,-2816.681884765625,304.1581726074219,0.941386342048645,0.23696930706501,0.1664556264877319,293.18145751953125,297.1499938964844,293.1499938964844,0.2252383530139923,-4626.90283203125,304.16339111328125,0.9990000128746032,0.3202049136161804,0.2733322978019714,293.2890625,297.1499938964844,293.1499938964844,0.0106488689780235,-3290.127197265625,302.0710144042969,0.5533584356307983,0.050000000745058,0.2287193387746811,291.1779479980469,291.1499938964844,274.2133483886719,272.0494689941406,285.433837890625,293.844482421875,290.1776123046875,1.0,0.197358638048172,0.92499178647995,0.92499178647995,1.0,1.0,-0.9150777459144592,0.3921516835689544,0.5229260921478271,0.1623367965221405,0.0,0.0,0.1023693084716796,26.90384292602539,25.0,-3.700562000274658,-4371.79443359375,85.37030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974975585937,303.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.0970416143536567,0.0,0.0,0.0,0.0,1.0,1.8861981516238305e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998924598097801,0.0999005958437919,-8.141511898429599e-06,0.0,9.848490299191326e-05,0.0,0.0,3.852832078933716,0.0,0.0,0.0,0.2697177529335022,4.0,0.0,1.0
817080,293.27520751953125,297.1499938964844,293.1499938964844,0.0127077512443065,-717.3968505859375,303.1295471191406,0.5533584356307983,0.050000000745058,0.0457877591252327,293.9021301269531,297.1499938964844,293.1499938964844,0.0034406934864819,-284.2481689453125,295.095947265625,0.5533584356307983,0.050000000745058,0.0482167154550552,293.218994140625,297.1499938964844,293.1499938964844,0.1763574779033661,-2816.681884765625,304.1581726074219,0.941386342048645,0.23696930706501,0.1664556264877319,293.18145751953125,297.1499938964844,293.1499938964844,0.2252383530139923,-4626.90283203125,304.16339111328125,0.9990000128746032,0.3202049136161804,0.2733322978019714,293.2890625,297.1499938964844,293.1499938964844,0.0106488689780235,-3290.127197265625,302.0710144042969,0.5533584356307983,0.050000000745058,0.2287193387746811,291.1779479980469,291.1499938964844,274.2133483886719,272.0494689941406,285.433837890625,293.844482421875,290.1776123046875,1.0,0.197358638048172,0.92499178647995,0.92499178647995,1.0,1.0,-0.9150777459144592,0.3921516835689544,0.5229260921478271,0.1623367965221405,0.0,0.0,0.1023693084716796,26.90384292602539,25.0,-3.700562000274658,-4371.79443359375,85.37030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974975585937,303.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.0970416143536567,0.0,0.0,0.0,0.0,1.0,1.8861981516238305e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998924598097801,0.0999005958437919,-8.141511898429599e-06,0.0,9.848490299191326e-05,0.0,0.0,3.852832078933716,0.0,0.0,0.0,0.2697177529335022,4.0,0.0,1.0
817140,293.275146484375,297.1499938964844,293.1499938964844,0.0126118259504437,-715.0067749023438,303.0862121582031,0.5545350909233093,0.050000000745058,0.0457799024879932,293.9131164550781,297.1499938964844,293.1499938964844,0.0032306618522852,-267.2442932128906,294.8036499023437,0.5545350909233093,0.050000000745058,0.0482084415853023,293.218994140625,297.1499938964844,293.1499938964844,0.1747605055570602,-2796.45654296875,304.1581115722656,0.9406369924545288,0.2352209687232971,0.1652329862117767,293.1806945800781,297.1499938964844,293.1499938964844,0.2236640602350235,-4601.91943359375,304.1615600585937,0.9990000128746032,0.3195594549179077,0.2718456387519836,293.29034423828125,297.1499938964844,293.1499938964844,0.010559850372374,-3275.782958984375,302.0189514160156,0.5545350909233093,0.050000000745058,0.2286800891160965,291.17559814453125,291.1499938964844,274.25,272.0779113769531,285.453125,293.8522033691406,290.17529296875,1.0,0.1965540051460266,0.9249568581581116,0.9249568581581116,1.0,1.0,-0.9117594957351683,0.390768826007843,0.5209906697273254,0.1613878458738327,0.0,0.0,0.0991169139742851,26.654151916503903,28.0,-3.272775650024414,-4336.69384765625,84.3599624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486328125,302.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.0957832857966423,0.0,0.0,0.0,0.0,1.0,0.0002696943411137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986038520932197,0.09878621250391,-0.0001823566854,0.0,9.720786329125986e-05,0.0,0.0,3.807135820388794,0.0,0.0,0.0,0.2695340812206268,4.0,0.0,1.0
817200,293.275146484375,297.1499938964844,293.1499938964844,0.0126118259504437,-715.0067749023438,303.0862121582031,0.5545350909233093,0.050000000745058,0.0457799024879932,293.9131164550781,297.1499938964844,293.1499938964844,0.0032306618522852,-267.2442932128906,294.8036499023437,0.5545350909233093,0.050000000745058,0.0482084415853023,293.218994140625,297.1499938964844,293.1499938964844,0.1747605055570602,-2796.45654296875,304.1581115722656,0.9406369924545288,0.2352209687232971,0.1652329862117767,293.1806945800781,297.1499938964844,293.1499938964844,0.2236640602350235,-4601.91943359375,304.1615600585937,0.9990000128746032,0.3195594549179077,0.2718456387519836,293.29034423828125,297.1499938964844,293.1499938964844,0.010559850372374,-3275.782958984375,302.0189514160156,0.5545350909233093,0.050000000745058,0.2286800891160965,291.17559814453125,291.1499938964844,274.25,272.0779113769531,285.453125,293.8522033691406,290.17529296875,1.0,0.1965540051460266,0.9249568581581116,0.9249568581581116,1.0,1.0,-0.9117594957351683,0.390768826007843,0.5209906697273254,0.1613878458738327,0.0,0.0,0.0991169139742851,26.654151916503903,28.0,-3.272775650024414,-4336.69384765625,84.3599624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486328125,302.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.0957832857966423,0.0,0.0,0.0,0.0,1.0,0.0002696943411137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986038520932197,0.09878621250391,-0.0001823566854,0.0,9.720786329125986e-05,0.0,0.0,3.807135820388794,0.0,0.0,0.0,0.2695340812206268,4.0,0.0,1.0
817260,293.27508544921875,297.1499938964844,293.1499938964844,0.012525868602097,-712.9529418945312,303.0427551269531,0.5532817840576172,0.050000000745058,0.0457882992923259,293.9241027832031,297.1499938964844,293.1499938964844,0.0030205196235328,-250.1213531494141,294.50640869140625,0.5532817840576172,0.050000000745058,0.0482172816991806,293.2190856933594,297.1499938964844,293.1499938964844,0.1731935888528823,-2776.599853515625,304.15802001953125,0.935934603214264,0.2334544062614441,0.1640124022960662,293.1825866699219,297.1499938964844,293.1499938964844,0.225139319896698,-4627.90625,304.1551208496094,0.9990000128746032,0.3184131979942322,0.2734293043613434,293.291748046875,297.1499938964844,293.1499938964844,0.0104771079495549,-3262.74951171875,301.9658508300781,0.5532817840576172,0.050000000745058,0.2287220358848571,291.1718139648437,291.1499938964844,274.2856140136719,272.1054382324219,285.4726257324219,293.8637084960937,290.1708679199219,1.0,0.1971234232187271,0.9249165058135986,0.9249165058135986,1.0,1.0,-0.9122644066810608,0.3911074101924896,0.5211570262908936,0.1612016409635543,0.0,0.0,0.096412219107151,26.87760734558105,25.0,-6.852701187133789,-4308.23388671875,84.80132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666442871094,302.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0946717262268066,0.0,0.0,0.0,0.0,1.0,0.0006229759892448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974825471639633,0.0982946455478668,-0.0008120923303067,0.0,9.60797697189264e-05,0.0,0.0,3.785955667495728,0.0,0.0,0.0,0.2694216072559356,4.0,0.0,1.0
817320,293.27508544921875,297.1499938964844,293.1499938964844,0.012525868602097,-712.9529418945312,303.0427551269531,0.5532817840576172,0.050000000745058,0.0457882992923259,293.9241027832031,297.1499938964844,293.1499938964844,0.0030205196235328,-250.1213531494141,294.50640869140625,0.5532817840576172,0.050000000745058,0.0482172816991806,293.2190856933594,297.1499938964844,293.1499938964844,0.1731935888528823,-2776.599853515625,304.15802001953125,0.935934603214264,0.2334544062614441,0.1640124022960662,293.1825866699219,297.1499938964844,293.1499938964844,0.225139319896698,-4627.90625,304.1551208496094,0.9990000128746032,0.3184131979942322,0.2734293043613434,293.291748046875,297.1499938964844,293.1499938964844,0.0104771079495549,-3262.74951171875,301.9658508300781,0.5532817840576172,0.050000000745058,0.2287220358848571,291.1718139648437,291.1499938964844,274.2856140136719,272.1054382324219,285.4726257324219,293.8637084960937,290.1708679199219,1.0,0.1971234232187271,0.9249165058135986,0.9249165058135986,1.0,1.0,-0.9122644066810608,0.3911074101924896,0.5211570262908936,0.1612016409635543,0.0,0.0,0.096412219107151,26.87760734558105,25.0,-6.852701187133789,-4308.23388671875,84.80132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666442871094,302.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0946717262268066,0.0,0.0,0.0,0.0,1.0,0.0006229759892448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974825471639633,0.0982946455478668,-0.0008120923303067,0.0,9.60797697189264e-05,0.0,0.0,3.785955667495728,0.0,0.0,0.0,0.2694216072559356,4.0,0.0,1.0
817380,293.2749938964844,297.1499938964844,293.1499938964844,0.0124357407912611,-710.7354736328125,302.9992370605469,0.5542013645172119,0.050000000745058,0.0457821413874626,293.9349670410156,297.1499938964844,293.1499938964844,0.0028085110243409,-232.7527008056641,294.2042236328125,0.5542013645172119,0.050000000745058,0.0482107996940612,293.2192077636719,297.1499938964844,293.1499938964844,0.1716185957193374,-2756.59912109375,304.1579895019531,0.9346826672554016,0.2316810488700866,0.162771925330162,293.186279296875,297.1499938964844,293.1499938964844,0.2240525186061859,-4610.13671875,304.1554260253906,0.9990000128746032,0.3168317973613739,0.2722673118114471,293.29327392578125,297.1499938964844,293.1499938964844,0.010390025563538,-3248.736328125,301.9116516113281,0.5542013645172119,0.050000000745058,0.228691279888153,291.1663818359375,291.1499938964844,274.3191833496094,272.1311340332031,285.49395751953125,293.87841796875,290.16632080078125,1.0,0.1962805092334747,0.9248762130737304,0.9248762130737304,1.0,1.0,-0.9093312621116638,0.3899125456809997,0.5194187164306641,0.1602943688631057,0.0,0.0,0.0946644619107246,26.67682266235352,25.0,-4.186039447784424,-4282.609375,83.94229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,302.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0937388911843299,0.0,0.0,0.0,0.0,1.0,0.0009300580131821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967705473303794,0.0984943956136703,-0.0017238443251699,0.0,9.513305849395692e-05,0.0,0.0,3.792405843734741,0.0,0.0,0.0,0.2693995535373688,4.0,0.0,1.0
817440,293.2749938964844,297.1499938964844,293.1499938964844,0.0124357407912611,-710.7354736328125,302.9992370605469,0.5542013645172119,0.050000000745058,0.0457821413874626,293.9349670410156,297.1499938964844,293.1499938964844,0.0028085110243409,-232.7527008056641,294.2042236328125,0.5542013645172119,0.050000000745058,0.0482107996940612,293.2192077636719,297.1499938964844,293.1499938964844,0.1716185957193374,-2756.59912109375,304.1579895019531,0.9346826672554016,0.2316810488700866,0.162771925330162,293.186279296875,297.1499938964844,293.1499938964844,0.2240525186061859,-4610.13671875,304.1554260253906,0.9990000128746032,0.3168317973613739,0.2722673118114471,293.29327392578125,297.1499938964844,293.1499938964844,0.010390025563538,-3248.736328125,301.9116516113281,0.5542013645172119,0.050000000745058,0.228691279888153,291.1663818359375,291.1499938964844,274.3191833496094,272.1311340332031,285.49395751953125,293.87841796875,290.16632080078125,1.0,0.1962805092334747,0.9248762130737304,0.9248762130737304,1.0,1.0,-0.9093312621116638,0.3899125456809997,0.5194187164306641,0.1602943688631057,0.0,0.0,0.0946644619107246,26.67682266235352,25.0,-4.186039447784424,-4282.609375,83.94229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,302.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0937388911843299,0.0,0.0,0.0,0.0,1.0,0.0009300580131821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967705473303794,0.0984943956136703,-0.0017238443251699,0.0,9.513305849395692e-05,0.0,0.0,3.792405843734741,0.0,0.0,0.0,0.2693995535373688,4.0,0.0,1.0
817500,293.2749328613281,297.1499938964844,293.1499938964844,0.0123876817524433,-709.4562377929688,302.9778137207031,0.5547828674316406,0.050000000745058,0.0457782819867134,293.9403991699219,297.1499938964844,293.1499938964844,0.0027014340739697,-223.9246368408203,294.0541381835937,0.5547828674316406,0.050000000745058,0.0482067354023456,293.2192687988281,297.1499938964844,293.1499938964844,0.1707867085933685,-2745.96435546875,304.1580505371094,0.934241771697998,0.2307915389537811,0.1621501743793487,293.1871032714844,297.1499938964844,293.1499938964844,0.2232874482870102,-4597.599609375,304.15582275390625,0.9990000128746032,0.3162071108818054,0.2715327441692352,293.2940368652344,297.1499938964844,293.1499938964844,0.0103440303355455,-3240.875732421875,301.8848571777344,0.5547828674316406,0.050000000745058,0.2286719977855682,291.1668395996094,291.1499938964844,274.3352355957031,272.14337158203125,285.50274658203125,293.8831787109375,290.1670837402344,1.0,0.1959184855222702,0.9248560667037964,0.9248560667037964,1.0,1.0,-0.9076700806617736,0.3892390727996826,0.5184310078620911,0.1597737669944763,0.0,0.0,0.0935000330209732,26.5530014038086,25.0,-1.1674988269805908,-4268.88427734375,83.44242858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,302.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0933427140116691,0.0,0.0,0.0,0.0,1.0,0.001063416711986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963812693953514,0.0986061692237854,-0.0022249021567404,0.0,9.473098907619716e-05,0.0,0.0,3.796250104904175,0.0,0.0,0.0,0.2693922519683838,4.0,0.0,1.0
817560,293.2748413085937,297.1499938964844,293.1499938964844,0.0123405223712325,-708.2021484375,302.9564208984375,0.5552482604980469,0.050000000745058,0.0457752086222171,293.94580078125,297.1499938964844,293.1499938964844,0.0025942050851881,-215.07147216796875,293.9031677246094,0.5552482604980469,0.050000000745058,0.0482035018503665,293.2193298339844,297.1499938964844,293.1499938964844,0.1699566543102264,-2735.347412109375,304.1580810546875,0.9336032271385192,0.2298999726772308,0.1615270972251892,293.1878356933594,297.1499938964844,293.1499938964844,0.2226704210042953,-4587.53759765625,304.1558837890625,0.9990000128746032,0.3155935406684875,0.2709448337554931,293.2948303222656,297.1499938964844,293.1499938964844,0.0102984672412276,-3233.078857421875,301.85791015625,0.5552482604980469,0.050000000745058,0.2286566495895385,291.1673583984375,291.1499938964844,274.3507995605469,272.1551513671875,285.5109558105469,293.8874206542969,290.1673583984375,1.0,0.1955769807100296,0.9248267412185668,0.9248267412185668,1.0,1.0,-0.9061906337738036,0.3886477053165436,0.5175429582595825,0.1592882126569748,0.0,0.0,0.0922895520925521,26.452104568481445,25.0,-0.5071383714675903,-4254.1337890625,83.0129623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40478515625,302.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.0929897278547287,0.0,0.0,0.0,0.0,1.0,0.0011901140678673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095931127667427,0.0986906066536903,-0.0027594813145697,0.0,9.437275730306284e-05,0.0,0.0,3.798964262008667,0.0,0.0,0.0,0.2693807184696197,4.0,0.0,1.0
817620,293.2746887207031,297.1499938964844,293.1499938964844,0.0122489929199218,-705.7857055664062,302.9136047363281,0.55605548620224,0.050000000745058,0.0457699187099933,293.95660400390625,297.1499938964844,293.1499938964844,0.0023781165946274,-197.20782470703125,293.5972900390625,0.55605548620224,0.050000000745058,0.04819792881608,293.219482421875,297.1499938964844,293.1499938964844,0.1683151572942733,-2714.343017578125,304.1581115722656,0.9321030974388124,0.2281140983104705,0.1602789908647537,293.1893310546875,297.1499938964844,293.1499938964844,0.2216139435768127,-4570.4052734375,304.1556701660156,0.9990000128746032,0.3143366575241089,0.2699248492717743,293.29638671875,297.1499938964844,293.1499938964844,0.0102087203413248,-3217.7568359375,301.8033752441406,0.55605548620224,0.050000000745058,0.2286302298307418,291.16680908203125,291.1499938964844,274.3805847167969,272.1775817871094,285.5263366699219,293.8954467773437,290.16668701171875,1.0,0.1949570477008819,0.9247681498527528,0.9247681498527528,1.0,1.0,-0.9034236073493958,0.3875567317008972,0.5158668756484985,0.1583430469036102,0.0,0.0,0.0900744944810867,26.27485466003418,25.0,-0.7716588973999023,-4226.0966796875,82.23052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,302.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.0923969745635986,0.0,0.0,0.0,0.0,1.0,0.0014097261009737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950831249356269,0.0989032164216041,-0.0038200924172997,0.0,9.377118840347975e-05,0.0,0.0,3.806095600128174,0.0,0.0,0.0,0.2693630158901214,4.0,0.0,1.0
817680,293.2746887207031,297.1499938964844,293.1499938964844,0.0122489929199218,-705.7857055664062,302.9136047363281,0.55605548620224,0.050000000745058,0.0457699187099933,293.95660400390625,297.1499938964844,293.1499938964844,0.0023781165946274,-197.20782470703125,293.5972900390625,0.55605548620224,0.050000000745058,0.04819792881608,293.219482421875,297.1499938964844,293.1499938964844,0.1683151572942733,-2714.343017578125,304.1581115722656,0.9321030974388124,0.2281140983104705,0.1602789908647537,293.1893310546875,297.1499938964844,293.1499938964844,0.2216139435768127,-4570.4052734375,304.1556701660156,0.9990000128746032,0.3143366575241089,0.2699248492717743,293.29638671875,297.1499938964844,293.1499938964844,0.0102087203413248,-3217.7568359375,301.8033752441406,0.55605548620224,0.050000000745058,0.2286302298307418,291.16680908203125,291.1499938964844,274.3805847167969,272.1775817871094,285.5263366699219,293.8954467773437,290.16668701171875,1.0,0.1949570477008819,0.9247681498527528,0.9247681498527528,1.0,1.0,-0.9034236073493958,0.3875567317008972,0.5158668756484985,0.1583430469036102,0.0,0.0,0.0900744944810867,26.27485466003418,25.0,-0.7716588973999023,-4226.0966796875,82.23052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,302.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.0923969745635986,0.0,0.0,0.0,0.0,1.0,0.0014097261009737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950831249356269,0.0989032164216041,-0.0038200924172997,0.0,9.377118840347975e-05,0.0,0.0,3.806095600128174,0.0,0.0,0.0,0.2693630158901214,4.0,0.0,1.0
817740,293.2744445800781,297.1499938964844,293.1499938964844,0.0121594732627272,-703.4052124023438,302.8709716796875,0.5567226409912109,0.050000000745058,0.0457655824720859,293.9674987792969,297.1499938964844,293.1499938964844,0.0021592825651168,-179.08798217773438,293.2872009277344,0.5567226409912109,0.050000000745058,0.0481933616101741,293.2196350097656,297.1499938964844,293.1499938964844,0.1666776239871978,-2693.348876953125,304.1581420898437,0.930349051952362,0.2263253331184387,0.1590294986963272,293.1910400390625,297.1499938964844,293.1499938964844,0.2207375913858413,-4556.2587890625,304.1552429199219,0.9990000128746032,0.3129943907260895,0.2690816223621368,293.2979431152344,297.1499938964844,293.1499938964844,0.0101195769384503,-3202.39306640625,301.74822998046875,0.5567226409912109,0.050000000745058,0.228608563542366,291.166015625,291.1499938964844,274.4086303710937,272.1984558105469,285.54083251953125,293.9035949707031,290.1658935546875,1.0,0.194409042596817,0.9247095584869384,0.9247095584869384,1.0,1.0,-0.9008750915527344,0.3865675330162048,0.5143075585365295,0.1574346423149109,0.0,0.0,0.087991751730442,26.125253677368164,25.0,-0.969977617263794,-4200.09326171875,81.53437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,302.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0919343754649162,0.0,0.0,0.0,0.0,1.0,0.0015877650585025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943040549755096,0.0991070866584777,-0.0048030307516455,0.0,9.330170723842456e-05,0.0,0.0,3.812998771667481,0.0,0.0,0.0,0.2693478167057037,4.0,0.0,1.0
817800,293.2744445800781,297.1499938964844,293.1499938964844,0.0121594732627272,-703.4052124023438,302.8709716796875,0.5567226409912109,0.050000000745058,0.0457655824720859,293.9674987792969,297.1499938964844,293.1499938964844,0.0021592825651168,-179.08798217773438,293.2872009277344,0.5567226409912109,0.050000000745058,0.0481933616101741,293.2196350097656,297.1499938964844,293.1499938964844,0.1666776239871978,-2693.348876953125,304.1581420898437,0.930349051952362,0.2263253331184387,0.1590294986963272,293.1910400390625,297.1499938964844,293.1499938964844,0.2207375913858413,-4556.2587890625,304.1552429199219,0.9990000128746032,0.3129943907260895,0.2690816223621368,293.2979431152344,297.1499938964844,293.1499938964844,0.0101195769384503,-3202.39306640625,301.74822998046875,0.5567226409912109,0.050000000745058,0.228608563542366,291.166015625,291.1499938964844,274.4086303710937,272.1984558105469,285.54083251953125,293.9035949707031,290.1658935546875,1.0,0.194409042596817,0.9247095584869384,0.9247095584869384,1.0,1.0,-0.9008750915527344,0.3865675330162048,0.5143075585365295,0.1574346423149109,0.0,0.0,0.087991751730442,26.125253677368164,25.0,-0.969977617263794,-4200.09326171875,81.53437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,302.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0919343754649162,0.0,0.0,0.0,0.0,1.0,0.0015877650585025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943040549755096,0.0991070866584777,-0.0048030307516455,0.0,9.330170723842456e-05,0.0,0.0,3.812998771667481,0.0,0.0,0.0,0.2693478167057037,4.0,0.0,1.0
817860,293.274169921875,297.1499938964844,293.1499938964844,0.0120717547833919,-701.0506591796875,302.8285827636719,0.5572701096534729,0.050000000745058,0.045762050896883,293.9784851074219,297.1499938964844,293.1499938964844,0.0019381343154236,-160.759521484375,292.9730834960937,0.5572701096534729,0.050000000745058,0.048189640045166,293.2197570800781,297.1499938964844,293.1499938964844,0.1650411486625671,-2672.3232421875,304.1581726074219,0.9283753633499146,0.2245331704616546,0.1577783077955246,293.19305419921875,297.1499938964844,293.1499938964844,0.220014750957489,-4544.63525390625,304.1546936035156,0.9990000128746032,0.3115420043468475,0.2683892846107483,293.29949951171875,297.1499938964844,293.1499938964844,0.0100309085100889,-3186.94091796875,301.6925354003906,0.5572701096534729,0.050000000745058,0.2285909056663513,291.16522216796875,291.1499938964844,274.43505859375,272.2179260253906,285.5547180175781,293.9120788574219,290.16510009765625,1.0,0.1939223259687423,0.9246689677238464,0.9246689677238464,1.0,1.0,-0.8985124826431274,0.3856615126132965,0.5128509998321533,0.1565679013729095,0.0,0.0,0.0860168635845184,25.99910545349121,25.0,-1.0470045804977417,-4175.7900390625,80.91110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,302.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.0915809124708175,0.0,0.0,0.0,0.0,1.0,0.001734384917654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935708731412887,0.0992645099759101,-0.0056936359032988,0.0,9.29429879761301e-05,0.0,0.0,3.8181636333465576,0.0,0.0,0.0,0.2693303823471069,4.0,0.0,1.0
817920,293.274169921875,297.1499938964844,293.1499938964844,0.0120717547833919,-701.0506591796875,302.8285827636719,0.5572701096534729,0.050000000745058,0.045762050896883,293.9784851074219,297.1499938964844,293.1499938964844,0.0019381343154236,-160.759521484375,292.9730834960937,0.5572701096534729,0.050000000745058,0.048189640045166,293.2197570800781,297.1499938964844,293.1499938964844,0.1650411486625671,-2672.3232421875,304.1581726074219,0.9283753633499146,0.2245331704616546,0.1577783077955246,293.19305419921875,297.1499938964844,293.1499938964844,0.220014750957489,-4544.63525390625,304.1546936035156,0.9990000128746032,0.3115420043468475,0.2683892846107483,293.29949951171875,297.1499938964844,293.1499938964844,0.0100309085100889,-3186.94091796875,301.6925354003906,0.5572701096534729,0.050000000745058,0.2285909056663513,291.16522216796875,291.1499938964844,274.43505859375,272.2179260253906,285.5547180175781,293.9120788574219,290.16510009765625,1.0,0.1939223259687423,0.9246689677238464,0.9246689677238464,1.0,1.0,-0.8985124826431274,0.3856615126132965,0.5128509998321533,0.1565679013729095,0.0,0.0,0.0860168635845184,25.99910545349121,25.0,-1.0470045804977417,-4175.7900390625,80.91110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,302.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.0915809124708175,0.0,0.0,0.0,0.0,1.0,0.001734384917654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935708731412887,0.0992645099759101,-0.0056936359032988,0.0,9.29429879761301e-05,0.0,0.0,3.8181636333465576,0.0,0.0,0.0,0.2693303823471069,4.0,0.0,1.0
817980,293.2738647460937,297.1499938964844,293.1499938964844,0.0119855906814336,-698.712646484375,302.7864074707031,0.5577157139778137,0.050000000745058,0.0457591898739337,293.989501953125,297.1499938964844,293.1499938964844,0.0017143650911748,-142.2049560546875,292.655029296875,0.5577157139778137,0.050000000745058,0.0481866300106048,293.21990966796875,297.1499938964844,293.1499938964844,0.1634035110473632,-2651.23486328125,304.1581726074219,0.9262123703956604,0.2227371484041214,0.1565249562263488,293.1954345703125,297.1499938964844,293.1499938964844,0.2194222062826156,-4535.13671875,304.15411376953125,0.9990000128746032,0.3099703788757324,0.2678254842758178,293.30108642578125,297.1499938964844,293.1499938964844,0.009942534379661,-3171.35107421875,301.6362609863281,0.5577157139778137,0.050000000745058,0.2285766154527664,291.1645202636719,291.1499938964844,274.4599609375,272.2360534667969,285.56817626953125,293.9208679199219,290.1644287109375,1.0,0.1934878081083297,0.9246283173561096,0.9246283173561096,1.0,1.0,-0.8963072299957275,0.384821355342865,0.5114858746528625,0.1557462662458419,0.0,0.0,0.0841298773884773,25.892881393432617,25.0,-0.8884503245353699,-4153.18603515625,80.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,302.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.0913132950663566,0.0,0.0,0.0,0.0,1.0,0.0018579700263217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928783640265464,0.0993783250451088,-0.0064999628812074,0.0,9.267139103030786e-05,0.0,0.0,3.821679830551148,0.0,0.0,0.0,0.26931032538414,4.0,0.0,1.0
818040,293.2738647460937,297.1499938964844,293.1499938964844,0.0119855906814336,-698.712646484375,302.7864074707031,0.5577157139778137,0.050000000745058,0.0457591898739337,293.989501953125,297.1499938964844,293.1499938964844,0.0017143650911748,-142.2049560546875,292.655029296875,0.5577157139778137,0.050000000745058,0.0481866300106048,293.21990966796875,297.1499938964844,293.1499938964844,0.1634035110473632,-2651.23486328125,304.1581726074219,0.9262123703956604,0.2227371484041214,0.1565249562263488,293.1954345703125,297.1499938964844,293.1499938964844,0.2194222062826156,-4535.13671875,304.15411376953125,0.9990000128746032,0.3099703788757324,0.2678254842758178,293.30108642578125,297.1499938964844,293.1499938964844,0.009942534379661,-3171.35107421875,301.6362609863281,0.5577157139778137,0.050000000745058,0.2285766154527664,291.1645202636719,291.1499938964844,274.4599609375,272.2360534667969,285.56817626953125,293.9208679199219,290.1644287109375,1.0,0.1934878081083297,0.9246283173561096,0.9246283173561096,1.0,1.0,-0.8963072299957275,0.384821355342865,0.5114858746528625,0.1557462662458419,0.0,0.0,0.0841298773884773,25.892881393432617,25.0,-0.8884503245353699,-4153.18603515625,80.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,302.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.0913132950663566,0.0,0.0,0.0,0.0,1.0,0.0018579700263217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928783640265464,0.0993783250451088,-0.0064999628812074,0.0,9.267139103030786e-05,0.0,0.0,3.821679830551148,0.0,0.0,0.0,0.26931032538414,4.0,0.0,1.0
