time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818100,293.273681640625,297.1499938964844,293.1499938964844,0.0119430124759674,-697.5465698242188,302.765380859375,0.5579054951667786,0.050000000745058,0.0457579754292964,293.9950256347656,297.1499938964844,293.1499938964844,0.0016014639986678,-132.84149169921875,292.49462890625,0.5579054951667786,0.050000000745058,0.0481853522360324,293.219970703125,297.1499938964844,293.1499938964844,0.162583515048027,-2640.656005859375,304.1581726074219,0.9250691533088684,0.2218376100063324,0.1558973938226699,293.1967468261719,297.1499938964844,293.1499938964844,0.2191676497459411,-4531.06396484375,304.1538391113281,0.9990000128746032,0.3091388046741485,0.2675853371620178,293.3018493652344,297.1499938964844,293.1499938964844,0.0098984064534306,-3163.488525390625,301.6079406738281,0.5579054951667786,0.050000000745058,0.2285705655813217,291.1642761230469,291.1499938964844,274.47186279296875,272.24462890625,285.57476806640625,293.9253845214844,290.1642150878906,1.0,0.1932875365018844,0.9246079921722412,0.9246079921722412,1.0,1.0,-0.8952555060386658,0.3844212591648102,0.510834276676178,0.1553534269332885,0.0,0.0,0.083204448223114,25.846248626708984,25.0,-0.7330889105796814,-4142.44140625,80.0884017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,302.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5234375,18000.0,0.0,0.0,0.0912038758397102,0.0,0.0,0.0,0.0,1.0,0.0019135400652885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925422459840774,0.0994210243225097,-0.0068787792697548,0.0,9.256033808924258e-05,0.0,0.0,3.822895765304565,0.0,0.0,0.0,0.2692992687225342,4.0,0.0,1.0
818160,293.27349853515625,297.1499938964844,293.1499938964844,0.0119007397443056,-696.3814086914062,302.74444580078125,0.5580763220787048,0.050000000745058,0.045756883919239,294.00054931640625,297.1499938964844,293.1499938964844,0.0014879041118547,-123.422607421875,292.33331298828125,0.5580763220787048,0.050000000745058,0.0481842048466205,293.2200622558594,297.1499938964844,293.1499938964844,0.1617625951766967,-2630.052490234375,304.1581726074219,0.9238904118537904,0.2209370881319046,0.1552691906690597,293.1981201171875,297.1499938964844,293.1499938964844,0.2189368903636932,-4527.37451171875,304.153564453125,0.9990000128746032,0.308277815580368,0.2673690915107727,293.3026428222656,297.1499938964844,293.1499938964844,0.009854313917458,-3155.578857421875,301.5794677734375,0.5580763220787048,0.050000000745058,0.2285651117563247,291.1640930175781,291.1499938964844,274.4834289550781,272.2528991699219,285.5812683105469,293.929931640625,290.1640319824219,1.0,0.1930970102548599,0.9245898723602296,0.9245898723602296,1.0,1.0,-0.8942328095436096,0.3840318322181701,0.5102009773254395,0.1549727767705917,0.0,0.0,0.0822832807898521,25.803342819213867,25.0,-0.5502151250839233,-4132.00537109375,79.83882904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,302.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5546875,18000.0,0.0,0.0,0.0911062136292457,0.0,0.0,0.0,0.0,1.0,0.0019660980906337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922098532319068,0.0994560346007347,-0.0072461855597794,0.0,9.246122499462216e-05,0.0,0.0,3.823816299438477,0.0,0.0,0.0,0.2692876160144806,4.0,0.0,1.0
818220,293.2731018066406,297.1499938964844,293.1499938964844,0.0118171079084277,-694.0540161132812,302.7027282714844,0.5583661198616028,0.050000000745058,0.0457550436258316,294.0115966796875,297.1499938964844,293.1499938964844,0.0012587405508384,-104.41383361816406,292.00799560546875,0.5583661198616028,0.050000000745058,0.048182263970375,293.2201843261719,297.1499938964844,293.1499938964844,0.1601180434226989,-2608.771240234375,304.158203125,0.9214373230934144,0.219132974743843,0.1540109068155288,293.2010192871094,297.1499938964844,293.1499938964844,0.2185403704643249,-4521.04296875,304.1530456542969,0.9990000128746032,0.3064660429954529,0.267002135515213,293.30426025390625,297.1499938964844,293.1499938964844,0.0097662098705768,-3139.611572265625,301.52215576171875,0.5583661198616028,0.050000000745058,0.2285559177398681,291.1639709472656,291.1499938964844,274.505615234375,272.26861572265625,285.5940856933594,293.9391784667969,290.1639404296875,1.0,0.1927427500486374,0.9245535135269164,0.9245535135269164,1.0,1.0,-0.8922665119171143,0.3832801878452301,0.5089862942695618,0.1542491316795349,0.0,0.0,0.0804334133863449,25.727764129638672,25.0,-0.1539622545242309,-4111.92431640625,79.37080383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,302.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0909353196620941,0.0,0.0,0.0,0.0,1.0,0.0020644930191338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091548666357994,0.0995061174035072,-0.0079574482515454,0.0,9.228778799297288e-05,0.0,0.0,3.824882745742798,0.0,0.0,0.0,0.2692623734474182,4.0,0.0,1.0
818280,293.2731018066406,297.1499938964844,293.1499938964844,0.0118171079084277,-694.0540161132812,302.7027282714844,0.5583661198616028,0.050000000745058,0.0457550436258316,294.0115966796875,297.1499938964844,293.1499938964844,0.0012587405508384,-104.41383361816406,292.00799560546875,0.5583661198616028,0.050000000745058,0.048182263970375,293.2201843261719,297.1499938964844,293.1499938964844,0.1601180434226989,-2608.771240234375,304.158203125,0.9214373230934144,0.219132974743843,0.1540109068155288,293.2010192871094,297.1499938964844,293.1499938964844,0.2185403704643249,-4521.04296875,304.1530456542969,0.9990000128746032,0.3064660429954529,0.267002135515213,293.30426025390625,297.1499938964844,293.1499938964844,0.0097662098705768,-3139.611572265625,301.52215576171875,0.5583661198616028,0.050000000745058,0.2285559177398681,291.1639709472656,291.1499938964844,274.505615234375,272.26861572265625,285.5940856933594,293.9391784667969,290.1639404296875,1.0,0.1927427500486374,0.9245535135269164,0.9245535135269164,1.0,1.0,-0.8922665119171143,0.3832801878452301,0.5089862942695618,0.1542491316795349,0.0,0.0,0.0804334133863449,25.727764129638672,25.0,-0.1539622545242309,-4111.92431640625,79.37080383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,302.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0909353196620941,0.0,0.0,0.0,0.0,1.0,0.0020644930191338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091548666357994,0.0995061174035072,-0.0079574482515454,0.0,9.228778799297288e-05,0.0,0.0,3.824882745742798,0.0,0.0,0.0,0.2692623734474182,4.0,0.0,1.0
818340,293.2726745605469,297.1499938964844,293.1499938964844,0.0117347417399287,-691.7328491210938,302.6612854003906,0.5585959553718567,0.050000000745058,0.0457535870373249,294.02264404296875,297.1499938964844,293.1499938964844,0.0010269745253026,-85.18812561035156,291.6791076660156,0.5585959553718567,0.050000000745058,0.048180729150772,293.2203369140625,297.1499938964844,293.1499938964844,0.1584702730178833,-2587.3955078125,304.158203125,0.9188768267631532,0.217324823141098,0.1527500301599502,293.20416259765625,297.1499938964844,293.1499938964844,0.2182194143533706,-4515.92529296875,304.1525573730469,0.9990000128746032,0.3045360445976257,0.2667109966278076,293.30584716796875,297.1499938964844,293.1499938964844,0.009678247384727,-3123.4541015625,301.4643249511719,0.5585959553718567,0.050000000745058,0.2285486310720443,291.1640930175781,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.94854736328125,290.16412353515625,1.0,0.19241963326931,0.9245172142982484,0.9245172142982484,1.0,1.0,-0.8903914093971252,0.382557064294815,0.5078343749046326,0.1535761058330536,0.0,0.0,0.0785460099577903,25.664106369018555,25.0,0.211296334862709,-4092.666259765625,78.93879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,302.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0907793641090393,0.0,0.0,0.0,0.0,1.0,0.0021570606622844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908817872405052,0.0995356440544128,-0.0086538568139076,0.0,9.212951408699156e-05,0.0,0.0,3.825138092041016,0.0,0.0,0.0,0.2692347168922424,4.0,0.0,1.0
818400,293.2726745605469,297.1499938964844,293.1499938964844,0.0117347417399287,-691.7328491210938,302.6612854003906,0.5585959553718567,0.050000000745058,0.0457535870373249,294.02264404296875,297.1499938964844,293.1499938964844,0.0010269745253026,-85.18812561035156,291.6791076660156,0.5585959553718567,0.050000000745058,0.048180729150772,293.2203369140625,297.1499938964844,293.1499938964844,0.1584702730178833,-2587.3955078125,304.158203125,0.9188768267631532,0.217324823141098,0.1527500301599502,293.20416259765625,297.1499938964844,293.1499938964844,0.2182194143533706,-4515.92529296875,304.1525573730469,0.9990000128746032,0.3045360445976257,0.2667109966278076,293.30584716796875,297.1499938964844,293.1499938964844,0.009678247384727,-3123.4541015625,301.4643249511719,0.5585959553718567,0.050000000745058,0.2285486310720443,291.1640930175781,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.94854736328125,290.16412353515625,1.0,0.19241963326931,0.9245172142982484,0.9245172142982484,1.0,1.0,-0.8903914093971252,0.382557064294815,0.5078343749046326,0.1535761058330536,0.0,0.0,0.0785460099577903,25.664106369018555,25.0,0.211296334862709,-4092.666259765625,78.93879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,302.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0907793641090393,0.0,0.0,0.0,0.0,1.0,0.0021570606622844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908817872405052,0.0995356440544128,-0.0086538568139076,0.0,9.212951408699156e-05,0.0,0.0,3.825138092041016,0.0,0.0,0.0,0.2692347168922424,4.0,0.0,1.0
818460,293.272216796875,297.1499938964844,293.1499938964844,0.011653727851808,-689.4228515625,302.6201477050781,0.5587756037712097,0.050000000745058,0.0457524508237838,294.03369140625,297.1499938964844,293.1499938964844,0.0007925712852738,-65.74342346191406,291.3466186523437,0.5587756037712097,0.050000000745058,0.0481795370578765,293.2204895019531,297.1499938964844,293.1499938964844,0.1568204909563064,-2565.94140625,304.1582336425781,0.9162328839302064,0.2155128866434097,0.1514866650104522,293.2074890136719,297.1499938964844,293.1499938964844,0.2179626375436782,-4511.83642578125,304.1521301269531,0.9990000128746032,0.3024899959564209,0.2664833962917328,293.3074645996094,297.1499938964844,293.1499938964844,0.0095904627814888,-3107.119140625,301.40594482421875,0.5587756037712097,0.050000000745058,0.2285429686307907,291.1644287109375,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9579467773437,290.1644897460937,1.0,0.1921227723360061,0.9244810342788696,0.9244810342788696,1.0,1.0,-0.8885923624038696,0.3818546831607818,0.5067376494407654,0.1529528498649597,0.0,0.0,0.0765982046723365,25.61051750183105,25.0,0.4810273647308349,-4073.997802734375,78.5370101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,302.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0906188860535621,0.0,0.0,0.0,0.0,1.0,0.0022465316578745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902001187205314,0.0995514839887619,-0.0093513689935207,0.0,9.196664905175568e-05,0.0,0.0,3.824838161468506,0.0,0.0,0.0,0.2692049145698547,4.0,0.0,1.0
818520,293.272216796875,297.1499938964844,293.1499938964844,0.011653727851808,-689.4228515625,302.6201477050781,0.5587756037712097,0.050000000745058,0.0457524508237838,294.03369140625,297.1499938964844,293.1499938964844,0.0007925712852738,-65.74342346191406,291.3466186523437,0.5587756037712097,0.050000000745058,0.0481795370578765,293.2204895019531,297.1499938964844,293.1499938964844,0.1568204909563064,-2565.94140625,304.1582336425781,0.9162328839302064,0.2155128866434097,0.1514866650104522,293.2074890136719,297.1499938964844,293.1499938964844,0.2179626375436782,-4511.83642578125,304.1521301269531,0.9990000128746032,0.3024899959564209,0.2664833962917328,293.3074645996094,297.1499938964844,293.1499938964844,0.0095904627814888,-3107.119140625,301.40594482421875,0.5587756037712097,0.050000000745058,0.2285429686307907,291.1644287109375,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9579467773437,290.1644897460937,1.0,0.1921227723360061,0.9244810342788696,0.9244810342788696,1.0,1.0,-0.8885923624038696,0.3818546831607818,0.5067376494407654,0.1529528498649597,0.0,0.0,0.0765982046723365,25.61051750183105,25.0,0.4810273647308349,-4073.997802734375,78.5370101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,302.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0906188860535621,0.0,0.0,0.0,0.0,1.0,0.0022465316578745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902001187205314,0.0995514839887619,-0.0093513689935207,0.0,9.196664905175568e-05,0.0,0.0,3.824838161468506,0.0,0.0,0.0,0.2692049145698547,4.0,0.0,1.0
818580,293.2716979980469,297.1499938964844,293.1499938964844,0.0115740681067109,-687.1263427734375,302.5793151855469,0.5589136481285095,0.050000000745058,0.0457515828311443,294.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.5589136481285095,0.050000000745058,0.0481786206364631,293.2206420898437,297.1499938964844,293.1499938964844,0.1551695764064788,-2544.4208984375,304.1582336425781,0.913528859615326,0.2136960476636886,0.1502207368612289,293.2109375,297.1499938964844,293.1499938964844,0.2177599221467971,-4508.61474609375,304.1517639160156,0.9990000128746032,0.3003309369087219,0.2663084864616394,293.30908203125,297.1499938964844,293.1499938964844,0.0095028653740882,-3090.61328125,301.3470458984375,0.5589136481285095,0.050000000745058,0.2285386323928833,291.1649169921875,291.1499938964844,274.565185546875,272.3096923828125,285.6318664550781,293.9683837890625,290.1649780273437,1.0,0.1918477714061737,0.924444854259491,0.924444854259491,1.0,1.0,-0.8868556618690491,0.3811669647693634,0.5056886672973633,0.1523763686418533,0.0,0.0,0.0745791792869567,25.56534576416016,25.0,0.7599579095840454,-4055.618896484375,78.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,302.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0904380902647972,0.0,0.0,0.0,0.0,1.0,0.0023345041554421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894997268915176,0.0995595678687095,-0.010059842839837,0.0,9.17831639526412e-05,0.0,0.0,3.824208974838257,0.0,0.0,0.0,0.2691734731197357,4.0,0.0,1.0
818640,293.2716979980469,297.1499938964844,293.1499938964844,0.0115740681067109,-687.1263427734375,302.5793151855469,0.5589136481285095,0.050000000745058,0.0457515828311443,294.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.5589136481285095,0.050000000745058,0.0481786206364631,293.2206420898437,297.1499938964844,293.1499938964844,0.1551695764064788,-2544.4208984375,304.1582336425781,0.913528859615326,0.2136960476636886,0.1502207368612289,293.2109375,297.1499938964844,293.1499938964844,0.2177599221467971,-4508.61474609375,304.1517639160156,0.9990000128746032,0.3003309369087219,0.2663084864616394,293.30908203125,297.1499938964844,293.1499938964844,0.0095028653740882,-3090.61328125,301.3470458984375,0.5589136481285095,0.050000000745058,0.2285386323928833,291.1649169921875,291.1499938964844,274.565185546875,272.3096923828125,285.6318664550781,293.9683837890625,290.1649780273437,1.0,0.1918477714061737,0.924444854259491,0.924444854259491,1.0,1.0,-0.8868556618690491,0.3811669647693634,0.5056886672973633,0.1523763686418533,0.0,0.0,0.0745791792869567,25.56534576416016,25.0,0.7599579095840454,-4055.618896484375,78.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,302.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0904380902647972,0.0,0.0,0.0,0.0,1.0,0.0023345041554421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894997268915176,0.0995595678687095,-0.010059842839837,0.0,9.17831639526412e-05,0.0,0.0,3.824208974838257,0.0,0.0,0.0,0.2691734731197357,4.0,0.0,1.0
818700,293.2714233398437,297.1499938964844,293.1499938964844,0.0115344850346446,-685.9713745117188,302.5589904785156,0.5589688420295715,0.050000000745058,0.0457512363791465,294.0521850585937,297.1499938964844,293.1499938964844,0.0007402613409794,-61.40225601196289,291.168701171875,0.5589688420295715,0.050000000745058,0.0481782555580139,293.2207336425781,297.1499938964844,293.1499938964844,0.1543385833501815,-2533.56494140625,304.1582336425781,0.9121552109718324,0.2127808332443237,0.149584412574768,293.2127380371094,297.1499938964844,293.1499938964844,0.2176732569932937,-4507.23388671875,304.151611328125,0.9990000128746032,0.2992085218429565,0.2662385404109955,293.3099060058594,297.1499938964844,293.1499938964844,0.0094589721411466,-3082.24462890625,301.3173522949219,0.5589688420295715,0.050000000745058,0.2285369038581848,291.16534423828125,291.1499938964844,274.57427978515625,272.3157653808594,285.6391296386719,293.9752197265625,290.1654968261719,1.0,0.1917171776294708,0.924426794052124,0.924426794052124,1.0,1.0,-0.8860050439834595,0.3808262646198272,0.5051787495613098,0.1521039754152298,0.0,0.0,0.0735141634941101,25.5455322265625,25.0,1.1962438821792605,-4046.364990234375,77.97967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20361328125,302.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.0903364419937133,0.0,0.0,0.0,0.0,1.0,0.0023784441873431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891380757093429,0.09955994784832,-0.0104218749329447,0.0,9.16800054255873e-05,0.0,0.0,3.823739528656006,0.0,0.0,0.0,0.2691568434238434,4.0,0.0,1.0
818760,293.27117919921875,297.1499938964844,293.1499938964844,0.0114950435236096,-684.8115844726562,302.5386962890625,0.5590152740478516,0.050000000745058,0.0457509495317935,294.05889892578125,297.1499938964844,293.1499938964844,0.0007049954147078,-58.47578430175781,291.1687316894531,0.5590152740478516,0.050000000745058,0.0481779500842094,293.2208557128906,297.1499938964844,293.1499938964844,0.1535026282072067,-2522.62841796875,304.15826416015625,0.910767674446106,0.2118619382381439,0.1489447802305221,293.21453857421875,297.1499938964844,293.1499938964844,0.2175959050655365,-4505.9990234375,304.1514587402344,0.9990000128746032,0.2980565130710602,0.2661797106266022,293.3107604980469,297.1499938964844,293.1499938964844,0.0094149941578507,-3073.795166015625,301.2875366210937,0.5590152740478516,0.050000000745058,0.228535458445549,291.1659545898437,291.1499938964844,274.5831298828125,272.3216552734375,285.6461486816406,293.981689453125,290.1661071777344,1.0,0.1915907710790634,0.9244110584259032,0.9244110584259032,1.0,1.0,-0.8851642608642578,0.3804871439933777,0.5046771168708801,0.1518412083387375,0.0,0.0,0.0723903402686119,25.527462005615234,25.0,1.4424316883087158,-4036.898681640625,77.80370330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,302.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0902251154184341,0.0,0.0,0.0,0.0,1.0,0.0024232259020209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887583121657371,0.0995545983314514,-0.0107962852343916,0.0,9.156702435575426e-05,0.0,0.0,3.823026657104492,0.0,0.0,0.0,0.2691389322280884,4.0,0.0,1.0
818820,293.2707214355469,297.1499938964844,293.1499938964844,0.0114169111475348,-682.4976196289062,302.4981994628906,0.5590851306915283,0.050000000745058,0.0457505136728286,294.072998046875,297.1499938964844,293.1499938964844,0.0007044177618809,-58.42531967163086,291.1690368652344,0.5590851306915283,0.050000000745058,0.048177495598793,293.2211303710937,297.1499938964844,293.1499938964844,0.1518236100673675,-2500.6220703125,304.1583251953125,0.9079681634902954,0.2100117057561874,0.1476574391126632,293.2182922363281,297.1499938964844,293.1499938964844,0.2174723595380783,-4504.0322265625,304.15118408203125,0.9990000128746032,0.2956640124320984,0.2660912275314331,293.3125,297.1499938964844,293.1499938964844,0.0093270698562264,-3056.7529296875,301.22735595703125,0.5590851306915283,0.050000000745058,0.2285332828760147,291.16717529296875,291.1499938964844,274.6002502441406,272.3329162597656,285.6609802246094,293.99609375,290.1673278808594,1.0,0.1913491040468216,0.9243796467781068,0.9243796467781068,1.0,1.0,-0.8835093379020691,0.3798127770423889,0.5036965608596802,0.1513416618108749,0.0,0.0,0.07001993060112,25.49590301513672,25.0,1.6849844455718994,-4017.464599609375,77.4641342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,302.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.927734375,18000.0,0.0,0.0,0.0899682566523552,0.0,0.0,0.0,0.0,1.0,0.0025153353344649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879562944173812,0.0995394513010978,-0.0115831550210714,0.0,9.130634134635328e-05,0.0,0.0,3.821364641189575,0.0,0.0,0.0,0.2691006362438202,4.0,0.0,1.0
818880,293.2707214355469,297.1499938964844,293.1499938964844,0.0114169111475348,-682.4976196289062,302.4981994628906,0.5590851306915283,0.050000000745058,0.0457505136728286,294.072998046875,297.1499938964844,293.1499938964844,0.0007044177618809,-58.42531967163086,291.1690368652344,0.5590851306915283,0.050000000745058,0.048177495598793,293.2211303710937,297.1499938964844,293.1499938964844,0.1518236100673675,-2500.6220703125,304.1583251953125,0.9079681634902954,0.2100117057561874,0.1476574391126632,293.2182922363281,297.1499938964844,293.1499938964844,0.2174723595380783,-4504.0322265625,304.15118408203125,0.9990000128746032,0.2956640124320984,0.2660912275314331,293.3125,297.1499938964844,293.1499938964844,0.0093270698562264,-3056.7529296875,301.22735595703125,0.5590851306915283,0.050000000745058,0.2285332828760147,291.16717529296875,291.1499938964844,274.6002502441406,272.3329162597656,285.6609802246094,293.99609375,290.1673278808594,1.0,0.1913491040468216,0.9243796467781068,0.9243796467781068,1.0,1.0,-0.8835093379020691,0.3798127770423889,0.5036965608596802,0.1513416618108749,0.0,0.0,0.07001993060112,25.49590301513672,25.0,1.6849844455718994,-4017.464599609375,77.4641342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,302.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.927734375,18000.0,0.0,0.0,0.0899682566523552,0.0,0.0,0.0,0.0,1.0,0.0025153353344649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879562944173812,0.0995394513010978,-0.0115831550210714,0.0,9.130634134635328e-05,0.0,0.0,3.821364641189575,0.0,0.0,0.0,0.2691006362438202,4.0,0.0,1.0
818940,293.2702941894531,297.1499938964844,293.1499938964844,0.0113396551460027,-680.1878662109375,302.457763671875,0.5591278672218323,0.050000000745058,0.0457502491772174,294.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5591278672218323,0.050000000745058,0.0481772162020206,293.2214660644531,297.1499938964844,293.1499938964844,0.1501343101263046,-2478.42578125,304.1583557128906,0.9051549434661864,0.2081450670957565,0.1463585793972015,293.2221374511719,297.1499938964844,293.1499938964844,0.2173856198787689,-4502.6591796875,304.15093994140625,0.9990000128746032,0.2931542694568634,0.2660370767116546,293.3143005371094,297.1499938964844,293.1499938964844,0.0092391669750213,-3039.51416015625,301.1664123535156,0.5591278672218323,0.050000000745058,0.2285319715738296,291.1683959960937,291.1499938964844,274.6166687011719,272.3435363769531,285.6761169433594,294.0113220214844,290.1685485839844,1.0,0.1911201924085617,0.92434823513031,0.92434823513031,1.0,1.0,-0.8818832039833069,0.3791424036026001,0.5027408003807068,0.1508708894252777,0.0,0.0,0.0674853101372718,25.469676971435547,25.0,1.6673136949539185,-3997.480712890625,77.13863372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,302.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.0896594524383544,0.0,0.0,0.0,0.0,1.0,0.0026105332653969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871050208806991,0.0995241776108741,-0.0124191548675298,0.0,9.099295129999518e-05,0.0,0.0,3.8196287155151367,0.0,0.0,0.0,0.2690600156784057,4.0,0.0,1.0
819000,293.2702941894531,297.1499938964844,293.1499938964844,0.0113396551460027,-680.1878662109375,302.457763671875,0.5591278672218323,0.050000000745058,0.0457502491772174,294.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5591278672218323,0.050000000745058,0.0481772162020206,293.2214660644531,297.1499938964844,293.1499938964844,0.1501343101263046,-2478.42578125,304.1583557128906,0.9051549434661864,0.2081450670957565,0.1463585793972015,293.2221374511719,297.1499938964844,293.1499938964844,0.2173856198787689,-4502.6591796875,304.15093994140625,0.9990000128746032,0.2931542694568634,0.2660370767116546,293.3143005371094,297.1499938964844,293.1499938964844,0.0092391669750213,-3039.51416015625,301.1664123535156,0.5591278672218323,0.050000000745058,0.2285319715738296,291.1683959960937,291.1499938964844,274.6166687011719,272.3435363769531,285.6761169433594,294.0113220214844,290.1685485839844,1.0,0.1911201924085617,0.92434823513031,0.92434823513031,1.0,1.0,-0.8818832039833069,0.3791424036026001,0.5027408003807068,0.1508708894252777,0.0,0.0,0.0674853101372718,25.469676971435547,25.0,1.6673136949539185,-3997.480712890625,77.13863372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,302.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.0896594524383544,0.0,0.0,0.0,0.0,1.0,0.0026105332653969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871050208806991,0.0995241776108741,-0.0124191548675298,0.0,9.099295129999518e-05,0.0,0.0,3.8196287155151367,0.0,0.0,0.0,0.2690600156784057,4.0,0.0,1.0
819060,293.269775390625,297.1499938964844,293.1499938964844,0.0112650888040661,-677.9696655273438,302.4175109863281,0.5591521263122559,0.050000000745058,0.0457501038908958,294.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705322265625,0.5591521263122559,0.050000000745058,0.0481770634651184,293.2216186523437,297.1499938964844,293.1499938964844,0.1484712213277816,-2456.545654296875,304.1583251953125,0.902395725250244,0.2062981873750686,0.1450647860765457,293.2259826660156,297.1499938964844,293.1499938964844,0.2173483371734619,-4502.1181640625,304.15069580078125,0.9990000128746032,0.2905442416667938,0.2660063207149505,293.31597900390625,297.1499938964844,293.1499938964844,0.0091526294127106,-3022.487548828125,301.10479736328125,0.5591521263122559,0.050000000745058,0.2285312414169311,291.1683959960937,291.1499938964844,274.63250732421875,272.3536376953125,285.68505859375,294.0160827636719,290.168212890625,1.0,0.1909021139144897,0.9243197441101074,0.9243197441101074,1.0,1.0,-0.8802922368049622,0.3784811794757843,0.5018110871315002,0.1504247486591339,0.0,0.0,0.0649999007582664,25.447280883789062,25.0,-0.4201914668083191,-3978.60986328125,76.8259506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230529785156,302.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0892964750528335,0.0,0.0,0.0,0.0,1.0,0.0027061596047133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862453058362007,0.0995261594653129,-0.0132808554917573,0.0,9.062456956598908e-05,0.0,0.0,3.818531274795532,0.0,0.0,0.0,0.2690205574035644,4.0,0.0,1.0
819120,293.269775390625,297.1499938964844,293.1499938964844,0.0112650888040661,-677.9696655273438,302.4175109863281,0.5591521263122559,0.050000000745058,0.0457501038908958,294.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705322265625,0.5591521263122559,0.050000000745058,0.0481770634651184,293.2216186523437,297.1499938964844,293.1499938964844,0.1484712213277816,-2456.545654296875,304.1583251953125,0.902395725250244,0.2062981873750686,0.1450647860765457,293.2259826660156,297.1499938964844,293.1499938964844,0.2173483371734619,-4502.1181640625,304.15069580078125,0.9990000128746032,0.2905442416667938,0.2660063207149505,293.31597900390625,297.1499938964844,293.1499938964844,0.0091526294127106,-3022.487548828125,301.10479736328125,0.5591521263122559,0.050000000745058,0.2285312414169311,291.1683959960937,291.1499938964844,274.63250732421875,272.3536376953125,285.68505859375,294.0160827636719,290.168212890625,1.0,0.1909021139144897,0.9243197441101074,0.9243197441101074,1.0,1.0,-0.8802922368049622,0.3784811794757843,0.5018110871315002,0.1504247486591339,0.0,0.0,0.0649999007582664,25.447280883789062,25.0,-0.4201914668083191,-3978.60986328125,76.8259506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230529785156,302.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0892964750528335,0.0,0.0,0.0,0.0,1.0,0.0027061596047133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862453058362007,0.0995261594653129,-0.0132808554917573,0.0,9.062456956598908e-05,0.0,0.0,3.818531274795532,0.0,0.0,0.0,0.2690205574035644,4.0,0.0,1.0
819180,293.26922607421875,297.1499938964844,293.1499938964844,0.0111921187490224,-675.7903442382812,302.3774719238281,0.5591617822647095,0.050000000745058,0.0457500517368316,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.5591617822647095,0.050000000745058,0.0481770075857639,293.2217712402344,297.1499938964844,293.1499938964844,0.1468303799629211,-2434.91357421875,304.1582946777344,0.8996566534042358,0.2044544965028762,0.1437809616327285,293.2298583984375,297.1499938964844,293.1499938964844,0.2173406779766082,-4502.05859375,304.1504821777344,0.9990000128746032,0.2878385782241821,0.2659941613674164,293.3175964355469,297.1499938964844,293.1499938964844,0.009066860191524,-3005.462646484375,301.0426940917969,0.5591617822647095,0.050000000745058,0.2285309880971908,291.1676940917969,291.1499938964844,274.6478271484375,272.36328125,285.6976623535156,294.0271911621094,290.1676940917969,1.0,0.190693512558937,0.9242912530899048,0.9242912530899048,1.0,1.0,-0.8787363767623901,0.3778309524059295,0.5009053945541382,0.1499979197978973,0.0,0.0,0.0627000927925109,25.42796897888184,25.0,-0.3848664760589599,-3961.00634765625,76.52488708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,302.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0888865962624549,0.0,0.0,0.0,0.0,1.0,0.0027937768027186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085472248494625,0.0995608046650886,-0.0140885580331087,0.0,9.02085957932286e-05,0.0,0.0,3.8188185691833496,0.0,0.0,0.0,0.2689880132675171,4.0,0.0,1.0
819240,293.26922607421875,297.1499938964844,293.1499938964844,0.0111921187490224,-675.7903442382812,302.3774719238281,0.5591617822647095,0.050000000745058,0.0457500517368316,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.5591617822647095,0.050000000745058,0.0481770075857639,293.2217712402344,297.1499938964844,293.1499938964844,0.1468303799629211,-2434.91357421875,304.1582946777344,0.8996566534042358,0.2044544965028762,0.1437809616327285,293.2298583984375,297.1499938964844,293.1499938964844,0.2173406779766082,-4502.05859375,304.1504821777344,0.9990000128746032,0.2878385782241821,0.2659941613674164,293.3175964355469,297.1499938964844,293.1499938964844,0.009066860191524,-3005.462646484375,301.0426940917969,0.5591617822647095,0.050000000745058,0.2285309880971908,291.1676940917969,291.1499938964844,274.6478271484375,272.36328125,285.6976623535156,294.0271911621094,290.1676940917969,1.0,0.190693512558937,0.9242912530899048,0.9242912530899048,1.0,1.0,-0.8787363767623901,0.3778309524059295,0.5009053945541382,0.1499979197978973,0.0,0.0,0.0627000927925109,25.42796897888184,25.0,-0.3848664760589599,-3961.00634765625,76.52488708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,302.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0888865962624549,0.0,0.0,0.0,0.0,1.0,0.0027937768027186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085472248494625,0.0995608046650886,-0.0140885580331087,0.0,9.02085957932286e-05,0.0,0.0,3.8188185691833496,0.0,0.0,0.0,0.2689880132675171,4.0,0.0,1.0
819300,293.2689819335937,297.1499938964844,293.1499938964844,0.0111555503681302,-674.6802978515625,302.3575134277344,0.5591596961021423,0.050000000745058,0.0457500703632831,294.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.5591596961021423,0.050000000745058,0.0481770262122154,293.22186279296875,297.1499938964844,293.1499938964844,0.1460018455982208,-2423.9619140625,304.1582946777344,0.8982630968093872,0.2035260647535324,0.1431352198123932,293.2317810058594,297.1499938964844,293.1499938964844,0.2173388451337814,-4502.0478515625,304.150390625,0.9990000128746032,0.2864463329315185,0.2659968137741089,293.31842041015625,297.1499938964844,293.1499938964844,0.0090238219127058,-2996.797607421875,301.011474609375,0.5591596961021423,0.050000000745058,0.2285310626029968,291.16778564453125,291.1499938964844,274.6553649902344,272.3679504394531,285.7047424316406,294.0341796875,290.1678161621094,1.0,0.1905922293663025,0.9242770075798036,0.9242770075798036,1.0,1.0,-0.8779646754264832,0.3775076866149902,0.5004569888114929,0.1497883647680282,0.0,0.0,0.0615068338811397,25.41959571838379,25.0,0.0362016558647155,-3951.99560546875,76.37767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,302.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0886677727103233,0.0,0.0,0.0,0.0,1.0,0.0028364399913698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850810706615448,0.0995688140392303,-0.0144877424463629,0.0,8.998651173897088e-05,0.0,0.0,3.818610906600952,0.0,0.0,0.0,0.2689710259437561,4.0,0.0,1.0
819360,293.2687683105469,297.1499938964844,293.1499938964844,0.0111189633607864,-673.5611572265625,302.3375244140625,0.5591532588005066,0.050000000745058,0.0457501150667667,294.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.16796875,0.5591532588005066,0.050000000745058,0.0481770746409893,293.22198486328125,297.1499938964844,293.1499938964844,0.1451687216758728,-2412.932373046875,304.1582946777344,0.8968526124954224,0.2025931030511856,0.1424862593412399,293.2337341308594,297.1499938964844,293.1499938964844,0.2173403054475784,-4502.0859375,304.1503295898437,0.9990000128746032,0.2850271165370941,0.2660049796104431,293.3192749023437,297.1499938964844,293.1499938964844,0.0089807091280817,-2988.051025390625,300.9801330566406,0.5591532588005066,0.050000000745058,0.2285312861204147,291.16802978515625,291.1499938964844,274.6628112792969,272.37255859375,285.7120666503906,294.04168701171875,290.1680908203125,1.0,0.1904926896095276,0.9242650866508484,0.9242650866508484,1.0,1.0,-0.8771959543228149,0.377185583114624,0.5000103712081909,0.1495802104473114,0.0,0.0,0.0602813214063644,25.412004470825195,25.0,0.4186214804649353,-3942.74755859375,76.23234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,302.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0884409248828888,0.0,0.0,0.0,0.0,1.0,0.002879116218537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846808776259422,0.09957155585289,-0.0148906791582703,0.0,8.97562931641005e-05,0.0,0.0,3.818188428878784,0.0,0.0,0.0,0.2689531445503235,4.0,0.0,1.0
819420,293.2684020996094,297.1499938964844,293.1499938964844,0.0110458955168724,-671.3057250976562,302.2974853515625,0.5591240525245667,0.050000000745058,0.0457503050565719,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5591240525245667,0.050000000745058,0.0481772758066654,293.2222595214844,297.1499938964844,293.1499938964844,0.1434922218322754,-2390.6904296875,304.1583251953125,0.8939781188964844,0.2007147967815399,0.1411794424057006,293.2376708984375,297.1499938964844,293.1499938964844,0.2173454910516739,-4502.18701171875,304.15020751953125,0.9990000128746032,0.2821072936058044,0.2660260498523712,293.32098388671875,297.1499938964844,293.1499938964844,0.0088944360613822,-2970.37060546875,300.9169921875,0.5591240525245667,0.050000000745058,0.2285322546958923,291.1687316894531,291.1499938964844,274.677490234375,272.381591796875,285.7272033691406,294.0577697753906,290.1688232421875,1.0,0.1902980208396911,0.9242412447929382,0.9242412447929382,1.0,1.0,-0.8756541013717651,0.3765398859977722,0.4991142153739929,0.1491622179746627,0.0,0.0,0.0577382855117321,25.399553298950195,25.0,0.9059649109840392,-3923.5927734375,75.94560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,302.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0879655629396438,0.0,0.0,0.0,0.0,1.0,0.0029651853255927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083855353295803,0.0995690748095512,-0.015713719651103,0.0,8.927386079449207e-05,0.0,0.0,3.81699800491333,0.0,0.0,0.0,0.2689154148101806,4.0,0.0,1.0
819480,293.2684020996094,297.1499938964844,293.1499938964844,0.0110458955168724,-671.3057250976562,302.2974853515625,0.5591240525245667,0.050000000745058,0.0457503050565719,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5591240525245667,0.050000000745058,0.0481772758066654,293.2222595214844,297.1499938964844,293.1499938964844,0.1434922218322754,-2390.6904296875,304.1583251953125,0.8939781188964844,0.2007147967815399,0.1411794424057006,293.2376708984375,297.1499938964844,293.1499938964844,0.2173454910516739,-4502.18701171875,304.15020751953125,0.9990000128746032,0.2821072936058044,0.2660260498523712,293.32098388671875,297.1499938964844,293.1499938964844,0.0088944360613822,-2970.37060546875,300.9169921875,0.5591240525245667,0.050000000745058,0.2285322546958923,291.1687316894531,291.1499938964844,274.677490234375,272.381591796875,285.7272033691406,294.0577697753906,290.1688232421875,1.0,0.1902980208396911,0.9242412447929382,0.9242412447929382,1.0,1.0,-0.8756541013717651,0.3765398859977722,0.4991142153739929,0.1491622179746627,0.0,0.0,0.0577382855117321,25.399553298950195,25.0,0.9059649109840392,-3923.5927734375,75.94560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,302.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0879655629396438,0.0,0.0,0.0,0.0,1.0,0.0029651853255927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083855353295803,0.0995690748095512,-0.015713719651103,0.0,8.927386079449207e-05,0.0,0.0,3.81699800491333,0.0,0.0,0.0,0.2689154148101806,4.0,0.0,1.0
819540,293.2681884765625,297.1499938964844,293.1499938964844,0.0109736463055014,-669.0536499023438,302.2572326660156,0.5587567687034607,0.050000000745058,0.0457526519894599,294.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16961669921875,0.5587567687034607,0.050000000745058,0.0481797456741333,293.2225646972656,297.1499938964844,293.1499938964844,0.1418060660362243,-2368.2578125,304.1583557128906,0.8906100988388062,0.1988238096237182,0.1398644149303436,293.24127197265625,297.1499938964844,293.1499938964844,0.2166359722614288,-4490.15576171875,304.1513977050781,0.9985849261283876,0.2791542410850525,0.265308529138565,293.3227233886719,297.1499938964844,293.1499938964844,0.008808696642518,-2952.577880859375,300.85321044921875,0.5587567687034607,0.050000000745058,0.2285439670085907,291.16973876953125,291.1499938964844,274.6919860839844,272.3904113769531,285.7420959472656,294.0736389160156,290.1699523925781,1.0,0.1900901347398758,0.924217402935028,0.924217402935028,1.0,1.0,-0.8732379078865051,0.3755180835723877,0.4977198243141174,0.148534819483757,0.0,0.0,0.0550479851663112,25.43509101867676,25.0,1.6953020095825195,-3902.759765625,75.5792465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,302.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.0874648243188858,0.0,0.0,0.0,0.0,1.0,0.0030528830830007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829953402280807,0.0995608493685722,-0.0165655091404914,0.0,8.876567881088704e-05,0.0,0.0,3.815539121627808,0.0,0.0,0.0,0.2688754796981811,4.0,0.0,1.0
819600,293.2681884765625,297.1499938964844,293.1499938964844,0.0109736463055014,-669.0536499023438,302.2572326660156,0.5587567687034607,0.050000000745058,0.0457526519894599,294.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16961669921875,0.5587567687034607,0.050000000745058,0.0481797456741333,293.2225646972656,297.1499938964844,293.1499938964844,0.1418060660362243,-2368.2578125,304.1583557128906,0.8906100988388062,0.1988238096237182,0.1398644149303436,293.24127197265625,297.1499938964844,293.1499938964844,0.2166359722614288,-4490.15576171875,304.1513977050781,0.9985849261283876,0.2791542410850525,0.265308529138565,293.3227233886719,297.1499938964844,293.1499938964844,0.008808696642518,-2952.577880859375,300.85321044921875,0.5587567687034607,0.050000000745058,0.2285439670085907,291.16973876953125,291.1499938964844,274.6919860839844,272.3904113769531,285.7420959472656,294.0736389160156,290.1699523925781,1.0,0.1900901347398758,0.924217402935028,0.924217402935028,1.0,1.0,-0.8732379078865051,0.3755180835723877,0.4977198243141174,0.148534819483757,0.0,0.0,0.0550479851663112,25.43509101867676,25.0,1.6953020095825195,-3902.759765625,75.5792465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,302.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.0874648243188858,0.0,0.0,0.0,0.0,1.0,0.0030528830830007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829953402280807,0.0995608493685722,-0.0165655091404914,0.0,8.876567881088704e-05,0.0,0.0,3.815539121627808,0.0,0.0,0.0,0.2688754796981811,4.0,0.0,1.0
819660,293.2680969238281,297.1499938964844,293.1499938964844,0.0109018422663211,-666.765869140625,302.21697998046875,0.5577306747436523,0.050000000745058,0.0457592383027076,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1720886230469,0.5577306747436523,0.050000000745058,0.048186682164669,293.22283935546875,297.1499938964844,293.1499938964844,0.1401013433933258,-2345.49365234375,304.1584167480469,0.8863348960876465,0.196925476193428,0.1385469138622284,293.2427062988281,297.1499938964844,293.1499938964844,0.2141668200492859,-4448.59228515625,304.155029296875,0.995202660560608,0.2765451371669769,0.2628378272056579,293.324462890625,297.1499938964844,293.1499938964844,0.0087234396487474,-2934.5322265625,300.789306640625,0.5577306747436523,0.050000000745058,0.2285768836736679,291.17242431640625,291.1499938964844,274.7063903808594,272.399169921875,285.7530212402344,294.0828857421875,290.1728820800781,1.0,0.1898151040077209,0.9242013096809388,0.9242013096809388,1.0,1.0,-0.8687455058097839,0.373608261346817,0.4951372742652893,0.1474000215530395,0.0,0.0,0.051900740712881,25.56123924255371,25.0,3.760809183120728,-3878.201416015625,74.99137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,301.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.0869372189044952,0.0,0.0,0.0,0.0,1.0,0.0031471843831241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820304453372955,0.099525012075901,-0.0174945648759603,0.0,8.823022653814405e-05,0.0,0.0,3.812897682189941,0.0,0.0,0.0,0.2688284814357757,4.0,0.0,1.0
819720,293.2680969238281,297.1499938964844,293.1499938964844,0.0109018422663211,-666.765869140625,302.21697998046875,0.5577306747436523,0.050000000745058,0.0457592383027076,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1720886230469,0.5577306747436523,0.050000000745058,0.048186682164669,293.22283935546875,297.1499938964844,293.1499938964844,0.1401013433933258,-2345.49365234375,304.1584167480469,0.8863348960876465,0.196925476193428,0.1385469138622284,293.2427062988281,297.1499938964844,293.1499938964844,0.2141668200492859,-4448.59228515625,304.155029296875,0.995202660560608,0.2765451371669769,0.2628378272056579,293.324462890625,297.1499938964844,293.1499938964844,0.0087234396487474,-2934.5322265625,300.789306640625,0.5577306747436523,0.050000000745058,0.2285768836736679,291.17242431640625,291.1499938964844,274.7063903808594,272.399169921875,285.7530212402344,294.0828857421875,290.1728820800781,1.0,0.1898151040077209,0.9242013096809388,0.9242013096809388,1.0,1.0,-0.8687455058097839,0.373608261346817,0.4951372742652893,0.1474000215530395,0.0,0.0,0.051900740712881,25.56123924255371,25.0,3.760809183120728,-3878.201416015625,74.99137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,301.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.0869372189044952,0.0,0.0,0.0,0.0,1.0,0.0031471843831241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820304453372955,0.099525012075901,-0.0174945648759603,0.0,8.823022653814405e-05,0.0,0.0,3.812897682189941,0.0,0.0,0.0,0.2688284814357757,4.0,0.0,1.0
819780,293.26812744140625,297.1499938964844,293.1499938964844,0.0108299842104315,-664.4599609375,302.17645263671875,0.5569578409194946,0.050000000745058,0.0457642525434494,294.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1747436523437,0.5569578409194946,0.050000000745058,0.0481919609010219,293.22314453125,297.1499938964844,293.1499938964844,0.1383983194828033,-2322.699462890625,304.158447265625,0.8823913931846619,0.1950212866067886,0.1372235119342804,293.2427978515625,297.1499938964844,293.1499938964844,0.211872398853302,-4410.2451171875,304.1571350097656,0.9921461939811708,0.274181455373764,0.2605777978897095,293.326171875,297.1499938964844,293.1499938964844,0.0086384015157818,-2916.347412109375,300.724853515625,0.5569578409194946,0.050000000745058,0.2286019176244735,291.1749572753906,291.1499938964844,274.7208557128906,272.40789794921875,285.7613830566406,294.087646484375,290.1751403808594,1.0,0.1894978731870651,0.9241852164268494,0.9241852164268494,1.0,1.0,-0.8644863963127136,0.3718020617961883,0.4926843643188476,0.1463173329830169,0.0,0.0,0.0483873598277568,25.64798927307129,25.0,2.935802698135376,-3851.56005859375,74.3893814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,301.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0863742604851722,0.0,0.0,0.0,0.0,1.0,0.0032525025308132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809298381209373,0.0994755625724792,-0.0185457225888967,0.0,8.765889651840553e-05,0.0,0.0,3.809534072875977,0.0,0.0,0.0,0.268774002790451,4.0,0.0,1.0
