time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819840,293.26812744140625,297.1499938964844,293.1499938964844,0.0108299842104315,-664.4599609375,302.17645263671875,0.5569578409194946,0.050000000745058,0.0457642525434494,294.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1747436523437,0.5569578409194946,0.050000000745058,0.0481919609010219,293.22314453125,297.1499938964844,293.1499938964844,0.1383983194828033,-2322.699462890625,304.158447265625,0.8823913931846619,0.1950212866067886,0.1372235119342804,293.2427978515625,297.1499938964844,293.1499938964844,0.211872398853302,-4410.2451171875,304.1571350097656,0.9921461939811708,0.274181455373764,0.2605777978897095,293.326171875,297.1499938964844,293.1499938964844,0.0086384015157818,-2916.347412109375,300.724853515625,0.5569578409194946,0.050000000745058,0.2286019176244735,291.1749572753906,291.1499938964844,274.7208557128906,272.40789794921875,285.7613830566406,294.087646484375,290.1751403808594,1.0,0.1894978731870651,0.9241852164268494,0.9241852164268494,1.0,1.0,-0.8644863963127136,0.3718020617961883,0.4926843643188476,0.1463173329830169,0.0,0.0,0.0483873598277568,25.64798927307129,25.0,2.935802698135376,-3851.56005859375,74.3893814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,301.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0863742604851722,0.0,0.0,0.0,0.0,1.0,0.0032525025308132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809298381209373,0.0994755625724792,-0.0185457225888967,0.0,8.765889651840553e-05,0.0,0.0,3.809534072875977,0.0,0.0,0.0,0.268774002790451,4.0,0.0,1.0
819900,293.2681579589844,297.1499938964844,293.1499938964844,0.0107944207265973,-663.3240356445312,302.156005859375,0.556631863117218,0.050000000745058,0.0457663796842098,294.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1754455566406,0.556631863117218,0.050000000745058,0.0481942035257816,293.2232666015625,297.1499938964844,293.1499938964844,0.1375540494918823,-2311.3857421875,304.158447265625,0.8804992437362671,0.1940684467554092,0.1365607231855392,293.24267578125,297.1499938964844,293.1499938964844,0.2107664197683334,-4391.82421875,304.1578369140625,0.990678071975708,0.2730291187763214,0.2594870328903198,293.3269958496094,297.1499938964844,293.1499938964844,0.0085961632430553,-2907.295654296875,300.6923217773437,0.556631863117218,0.050000000745058,0.2286125421524047,291.1755676269531,291.1499938964844,274.7281188964844,272.41229248046875,285.7654113769531,294.0897521972656,290.1756896972656,1.0,0.1893273591995239,0.9241771697998048,0.9241771697998048,1.0,1.0,-0.8623998165130615,0.3709180951118469,0.491481751203537,0.1457862108945846,0.0,0.0,0.0466182567179203,25.68177604675293,25.0,2.1697494983673096,-3838.198974609375,74.08314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,301.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0860782712697982,0.0,0.0,0.0,0.0,1.0,0.0033066815230995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803731754422187,0.0994643568992614,-0.0190911833196878,0.0,8.735850860830396e-05,0.0,0.0,3.8083534240722656,0.0,0.0,0.0,0.2687475085258484,4.0,0.0,1.0
819960,293.2682189941406,297.1499938964844,293.1499938964844,0.0107590174302458,-662.1926879882812,302.1354675292969,0.5563341379165649,0.050000000745058,0.0457683317363262,294.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759033203125,0.5563341379165649,0.050000000745058,0.048196256160736,293.223388671875,297.1499938964844,293.1499938964844,0.1367129385471344,-2300.1025390625,304.158447265625,0.878644585609436,0.1931154429912567,0.1358975917100906,293.2425231933594,297.1499938964844,293.1499938964844,0.2096718251705169,-4373.61572265625,304.1584167480469,0.9892253875732422,0.2718864679336548,0.2584075331687927,293.32781982421875,297.1499938964844,293.1499938964844,0.0085541103035211,-2898.251708984375,300.6596069335937,0.5563341379165649,0.050000000745058,0.2286222875118255,291.17596435546875,291.1499938964844,274.7354431152344,272.4167175292969,285.7694702148437,294.0919189453125,290.176025390625,1.0,0.1891502737998962,0.9241878986358644,0.9241878986358644,1.0,1.0,-0.8603248000144958,0.3700399398803711,0.4902848899364471,0.1452585756778717,0.0,0.0,0.0448468849062919,25.71100807189941,25.0,1.508168339729309,-3824.914306640625,73.77323150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832336425781,301.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0857732743024826,0.0,0.0,0.0,0.0,1.0,0.003360936185345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798198506236076,0.0994599536061286,-0.0196400992572307,0.0,8.704896754352376e-05,0.0,0.0,3.807441473007202,0.0,0.0,0.0,0.2687218189239502,4.0,0.0,1.0
820020,293.2684020996094,297.1499938964844,293.1499938964844,0.0106884688138961,-659.9307861328125,302.0941162109375,0.5558062195777893,0.050000000745058,0.0457718074321746,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1763000488281,0.5558062195777893,0.050000000745058,0.0481999143958091,293.2236328125,297.1499938964844,293.1499938964844,0.1350378543138504,-2277.591796875,304.1584167480469,0.87502521276474,0.1912090480327606,0.1345706731081009,293.2421264648437,297.1499938964844,293.1499938964844,0.2075040638446808,-4337.58837890625,304.1592102050781,0.986340582370758,0.2696215510368347,0.2562699019908905,293.3294372558594,297.1499938964844,293.1499938964844,0.0084703899919986,-2880.1259765625,300.5937194824219,0.5558062195777893,0.050000000745058,0.2286396473646164,291.17633056640625,291.1499938964844,274.7502746582031,272.4257202148437,285.7778015136719,294.0964660644531,290.17633056640625,1.0,0.1887797564268112,0.924209475517273,0.924209475517273,1.0,1.0,-0.8561961054801941,0.3682934641838074,0.4879026412963867,0.144210010766983,0.0,0.0,0.0413075610995292,25.75851058959961,25.0,0.5607355237007141,-3798.508056640625,73.14421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,301.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0851402506232261,0.0,0.0,0.0,0.0,1.0,0.0034687635488808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787242725491523,0.0994615852832794,-0.0207373090088367,0.0,8.640652959002182e-05,0.0,0.0,3.8060455322265625,0.0,0.0,0.0,0.268672227859497,4.0,0.0,1.0
820080,293.2684020996094,297.1499938964844,293.1499938964844,0.0106884688138961,-659.9307861328125,302.0941162109375,0.5558062195777893,0.050000000745058,0.0457718074321746,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1763000488281,0.5558062195777893,0.050000000745058,0.0481999143958091,293.2236328125,297.1499938964844,293.1499938964844,0.1350378543138504,-2277.591796875,304.1584167480469,0.87502521276474,0.1912090480327606,0.1345706731081009,293.2421264648437,297.1499938964844,293.1499938964844,0.2075040638446808,-4337.58837890625,304.1592102050781,0.986340582370758,0.2696215510368347,0.2562699019908905,293.3294372558594,297.1499938964844,293.1499938964844,0.0084703899919986,-2880.1259765625,300.5937194824219,0.5558062195777893,0.050000000745058,0.2286396473646164,291.17633056640625,291.1499938964844,274.7502746582031,272.4257202148437,285.7778015136719,294.0964660644531,290.17633056640625,1.0,0.1887797564268112,0.924209475517273,0.924209475517273,1.0,1.0,-0.8561961054801941,0.3682934641838074,0.4879026412963867,0.144210010766983,0.0,0.0,0.0413075610995292,25.75851058959961,25.0,0.5607355237007141,-3798.508056640625,73.14421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,301.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0851402506232261,0.0,0.0,0.0,0.0,1.0,0.0034687635488808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787242725491523,0.0994615852832794,-0.0207373090088367,0.0,8.640652959002182e-05,0.0,0.0,3.8060455322265625,0.0,0.0,0.0,0.268672227859497,4.0,0.0,1.0
820140,293.2686767578125,297.1499938964844,293.1499938964844,0.0106180505827069,-657.6576538085938,302.0523681640625,0.5553499460220337,0.050000000745058,0.0457748286426067,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1763610839844,0.5553499460220337,0.050000000745058,0.0482030995190143,293.2238464355469,297.1499938964844,293.1499938964844,0.1333696991205215,-2255.1162109375,304.15838623046875,0.871501624584198,0.1893020570278167,0.1332429349422454,293.2416687011719,297.1499938964844,293.1499938964844,0.2053577601909637,-4301.92041015625,304.1596984863281,0.9834621548652648,0.2673785388469696,0.2541536092758178,293.3309936523437,297.1499938964844,293.1499938964844,0.0083870841190218,-2861.90478515625,300.5272827148437,0.5553499460220337,0.050000000745058,0.2286547422409057,291.1763610839844,291.1499938964844,274.76544189453125,272.4349670410156,285.7865295410156,294.1014709472656,290.1763610839844,1.0,0.188391774892807,0.9242309927940368,0.9242309927940368,1.0,1.0,-0.852088212966919,0.3665560781955719,0.4855321645736694,0.1431700587272644,0.0,0.0,0.0377864874899387,25.794342041015625,25.0,0.0836079269647598,-3772.325439453125,72.50605773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,301.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0844836682081222,0.0,0.0,0.0,0.0,1.0,0.0035748097579926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776483491063118,0.0994699820876121,-0.0218216311186552,0.0,8.574018283979967e-05,0.0,0.0,3.804945707321167,0.0,0.0,0.0,0.2686244249343872,4.0,0.0,1.0
820200,293.2686767578125,297.1499938964844,293.1499938964844,0.0106180505827069,-657.6576538085938,302.0523681640625,0.5553499460220337,0.050000000745058,0.0457748286426067,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1763610839844,0.5553499460220337,0.050000000745058,0.0482030995190143,293.2238464355469,297.1499938964844,293.1499938964844,0.1333696991205215,-2255.1162109375,304.15838623046875,0.871501624584198,0.1893020570278167,0.1332429349422454,293.2416687011719,297.1499938964844,293.1499938964844,0.2053577601909637,-4301.92041015625,304.1596984863281,0.9834621548652648,0.2673785388469696,0.2541536092758178,293.3309936523437,297.1499938964844,293.1499938964844,0.0083870841190218,-2861.90478515625,300.5272827148437,0.5553499460220337,0.050000000745058,0.2286547422409057,291.1763610839844,291.1499938964844,274.76544189453125,272.4349670410156,285.7865295410156,294.1014709472656,290.1763610839844,1.0,0.188391774892807,0.9242309927940368,0.9242309927940368,1.0,1.0,-0.852088212966919,0.3665560781955719,0.4855321645736694,0.1431700587272644,0.0,0.0,0.0377864874899387,25.794342041015625,25.0,0.0836079269647598,-3772.325439453125,72.50605773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,301.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0844836682081222,0.0,0.0,0.0,0.0,1.0,0.0035748097579926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776483491063118,0.0994699820876121,-0.0218216311186552,0.0,8.574018283979967e-05,0.0,0.0,3.804945707321167,0.0,0.0,0.0,0.2686244249343872,4.0,0.0,1.0
820260,293.2690734863281,297.1499938964844,293.1499938964844,0.0105475578457117,-655.3611450195312,302.0102233886719,0.5549489855766296,0.050000000745058,0.0457774959504604,294.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17633056640625,0.5549489855766296,0.050000000745058,0.0482059083878994,293.2240295410156,297.1499938964844,293.1499938964844,0.1317058950662613,-2232.637939453125,304.1583557128906,0.8680521845817566,0.1873943358659744,0.1319144070148468,293.2411804199219,297.1499938964844,293.1499938964844,0.2032291889190673,-4266.51806640625,304.1600036621094,0.9805743098258972,0.2651547491550445,0.2520554363727569,293.3325500488281,297.1499938964844,293.1499938964844,0.0083041032776236,-2843.545166015625,300.4603881835937,0.5549489855766296,0.050000000745058,0.2286680787801742,291.17633056640625,291.1499938964844,274.7810363769531,272.4445495605469,285.79571533203125,294.1069641113281,290.17633056640625,1.0,0.1879907995462417,0.924263596534729,0.924263596534729,1.0,1.0,-0.8479980826377869,0.3648259341716766,0.4831721782684326,0.1421402692794799,0.0,0.0,0.0342770256102085,25.82122611999512,25.0,-0.0427800901234149,-3746.28076171875,71.86234283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,301.6310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0838129669427871,0.0,0.0,0.0,0.0,1.0,0.0036789197474718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765915215015411,0.0994793027639389,-0.0228877868503332,0.0,8.505950245307758e-05,0.0,0.0,3.8039140701293945,0.0,0.0,0.0,0.2685777842998504,4.0,0.0,1.0
820320,293.2690734863281,297.1499938964844,293.1499938964844,0.0105475578457117,-655.3611450195312,302.0102233886719,0.5549489855766296,0.050000000745058,0.0457774959504604,294.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17633056640625,0.5549489855766296,0.050000000745058,0.0482059083878994,293.2240295410156,297.1499938964844,293.1499938964844,0.1317058950662613,-2232.637939453125,304.1583557128906,0.8680521845817566,0.1873943358659744,0.1319144070148468,293.2411804199219,297.1499938964844,293.1499938964844,0.2032291889190673,-4266.51806640625,304.1600036621094,0.9805743098258972,0.2651547491550445,0.2520554363727569,293.3325500488281,297.1499938964844,293.1499938964844,0.0083041032776236,-2843.545166015625,300.4603881835937,0.5549489855766296,0.050000000745058,0.2286680787801742,291.17633056640625,291.1499938964844,274.7810363769531,272.4445495605469,285.79571533203125,294.1069641113281,290.17633056640625,1.0,0.1879907995462417,0.924263596534729,0.924263596534729,1.0,1.0,-0.8479980826377869,0.3648259341716766,0.4831721782684326,0.1421402692794799,0.0,0.0,0.0342770256102085,25.82122611999512,25.0,-0.0427800901234149,-3746.28076171875,71.86234283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,301.6310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0838129669427871,0.0,0.0,0.0,0.0,1.0,0.0036789197474718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765915215015411,0.0994793027639389,-0.0228877868503332,0.0,8.505950245307758e-05,0.0,0.0,3.8039140701293945,0.0,0.0,0.0,0.2685777842998504,4.0,0.0,1.0
820380,293.2695617675781,297.1499938964844,293.1499938964844,0.0104768713936209,-653.0341186523438,301.9676818847656,0.5545915365219116,0.050000000745058,0.045779887586832,294.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1763610839844,0.5545915365219116,0.050000000745058,0.0482084266841411,293.22418212890625,297.1499938964844,293.1499938964844,0.1300450563430786,-2210.13525390625,304.1583557128906,0.8646615147590637,0.18548583984375,0.1305850446224212,293.2406616210937,297.1499938964844,293.1499938964844,0.2011171579360962,-4231.3408203125,304.1601867675781,0.9776667952537536,0.2629490792751312,0.2499741166830063,293.3340759277344,297.1499938964844,293.1499938964844,0.0082214018329977,-2825.0244140625,300.3930053710937,0.5545915365219116,0.050000000745058,0.2286800295114517,291.1763610839844,291.1499938964844,274.7972106933594,272.45458984375,285.805419921875,294.1129455566406,290.1763610839844,1.0,0.1875802278518676,0.9242961406707764,0.9242961406707764,1.0,1.0,-0.8439249396324158,0.3631015717983246,0.4808233380317688,0.1411220580339431,0.0,0.0,0.0307605303823947,25.84115982055664,25.0,0.037266805768013,-3720.226806640625,71.21589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,301.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0831369012594223,0.0,0.0,0.0,0.0,1.0,0.0037816213443875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755484998226165,0.0994862392544746,-0.0239377450197935,0.0,8.43733869260177e-05,0.0,0.0,3.802813768386841,0.0,0.0,0.0,0.2685316801071167,4.0,0.0,1.0
820440,293.2695617675781,297.1499938964844,293.1499938964844,0.0104768713936209,-653.0341186523438,301.9676818847656,0.5545915365219116,0.050000000745058,0.045779887586832,294.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1763610839844,0.5545915365219116,0.050000000745058,0.0482084266841411,293.22418212890625,297.1499938964844,293.1499938964844,0.1300450563430786,-2210.13525390625,304.1583557128906,0.8646615147590637,0.18548583984375,0.1305850446224212,293.2406616210937,297.1499938964844,293.1499938964844,0.2011171579360962,-4231.3408203125,304.1601867675781,0.9776667952537536,0.2629490792751312,0.2499741166830063,293.3340759277344,297.1499938964844,293.1499938964844,0.0082214018329977,-2825.0244140625,300.3930053710937,0.5545915365219116,0.050000000745058,0.2286800295114517,291.1763610839844,291.1499938964844,274.7972106933594,272.45458984375,285.805419921875,294.1129455566406,290.1763610839844,1.0,0.1875802278518676,0.9242961406707764,0.9242961406707764,1.0,1.0,-0.8439249396324158,0.3631015717983246,0.4808233380317688,0.1411220580339431,0.0,0.0,0.0307605303823947,25.84115982055664,25.0,0.037266805768013,-3720.226806640625,71.21589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,301.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0831369012594223,0.0,0.0,0.0,0.0,1.0,0.0037816213443875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755484998226165,0.0994862392544746,-0.0239377450197935,0.0,8.43733869260177e-05,0.0,0.0,3.802813768386841,0.0,0.0,0.0,0.2685316801071167,4.0,0.0,1.0
820500,293.26983642578125,297.1499938964844,293.1499938964844,0.0104414308443665,-651.8577270507812,301.9462585449219,0.5544266700744629,0.050000000745058,0.0457809939980506,294.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1764221191406,0.5544266700744629,0.050000000745058,0.0482095927000045,293.2242736816406,297.1499938964844,293.1499938964844,0.1292155385017395,-2198.871826171875,304.1583251953125,0.8629850745201111,0.1845312863588333,0.1299200654029846,293.24041748046875,297.1499938964844,293.1499938964844,0.2000674307346344,-4213.83447265625,304.1602478027344,0.9762042164802552,0.2618530094623565,0.2489397823810577,293.3348388671875,297.1499938964844,293.1499938964844,0.0081801442429423,-2815.698974609375,300.3591613769531,0.5544266700744629,0.050000000745058,0.2286855578422546,291.1764221191406,291.1499938964844,274.8055114746094,272.4598083496094,285.8105163574219,294.1160888671875,290.1764221191406,1.0,0.187372088432312,0.9243124127388,0.9243124127388,1.0,1.0,-0.841894805431366,0.3622413873672485,0.4796534180641174,0.1406178772449493,0.0,0.0,0.0289927404373884,25.84894180297852,25.0,0.1179669275879859,-3707.147705078125,70.89229583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,301.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0827991813421249,0.0,0.0,0.0,0.0,1.0,0.0038326848298311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750301331281662,0.0994882211089134,-0.024458086118102,0.0,8.403064566664398e-05,0.0,0.0,3.802211999893189,0.0,0.0,0.0,0.2685086727142334,4.0,0.0,1.0
820560,293.2701416015625,297.1499938964844,293.1499938964844,0.010405933484435,-650.6730346679688,301.9247131347656,0.5542693138122559,0.050000000745058,0.0457820557057857,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.176513671875,0.5542693138122559,0.050000000745058,0.0482107065618038,293.2243347167969,297.1499938964844,293.1499938964844,0.1283866614103317,-2187.600341796875,304.1583251953125,0.8613190650939941,0.1835765838623047,0.1292549222707748,293.2401428222656,297.1499938964844,293.1499938964844,0.1990217566490173,-4196.37841796875,304.1602783203125,0.974733829498291,0.2607611119747162,0.2479093223810196,293.3355712890625,297.1499938964844,293.1499938964844,0.0081389565020799,-2806.33154296875,300.3251953125,0.5542693138122559,0.050000000745058,0.2286908328533172,291.176513671875,291.1499938964844,274.8139953613281,272.46514892578125,285.81573486328125,294.1193542480469,290.1765441894531,1.0,0.1871625632047653,0.9243340492248536,0.9243340492248536,1.0,1.0,-0.8398687243461609,0.361382395029068,0.4784862995147705,0.140117347240448,0.0,0.0,0.0272157080471515,25.855562210083008,25.0,0.2098129987716674,-3694.021728515625,70.5688247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,301.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0824626684188842,0.0,0.0,0.0,0.0,1.0,0.0038837017491459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745129734277725,0.0994892418384552,-0.0249762684106826,0.0,8.368912676814944e-05,0.0,0.0,3.8015756607055664,0.0,0.0,0.0,0.2684856355190277,4.0,0.0,1.0
820620,293.27081298828125,297.1499938964844,293.1499938964844,0.0103347720578312,-648.2784423828125,301.88134765625,0.5539748072624207,0.050000000745058,0.0457840412855148,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767578125,0.5539748072624207,0.050000000745058,0.0482128001749515,293.2244567871094,297.1499938964844,293.1499938964844,0.1267309337854385,-2165.03564453125,304.1583251953125,0.8580159544944763,0.1816668361425399,0.1279241889715194,293.2395935058594,297.1499938964844,293.1499938964844,0.1969432830810547,-4161.62890625,304.1603088378906,0.9717693328857422,0.2585902214050293,0.2458603680133819,293.3370666503906,297.1499938964844,293.1499938964844,0.0080567896366119,-2787.471435546875,300.2569885253906,0.5539748072624207,0.050000000745058,0.2287007570266723,291.1767883300781,291.1499938964844,274.8315734863281,272.476318359375,285.8266296386719,294.1261901855469,290.1768493652344,1.0,0.1867400556802749,0.9243772029876708,0.9243772029876708,1.0,1.0,-0.8358293175697327,0.3596676290035248,0.4761616587638855,0.1391278952360153,0.0,0.0,0.0236239079385995,25.8657169342041,25.0,0.4011831283569336,-3667.574951171875,69.9229507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,301.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.0817956700921058,0.0,0.0,0.0,0.0,1.0,0.0039860140532255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734794288873672,0.0994881689548492,-0.0260087419301271,0.0,8.301220805151388e-05,0.0,0.0,3.8001866340637207,0.0,0.0,0.0,0.2684394121170044,4.0,0.0,1.0
820680,293.27081298828125,297.1499938964844,293.1499938964844,0.0103347720578312,-648.2784423828125,301.88134765625,0.5539748072624207,0.050000000745058,0.0457840412855148,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767578125,0.5539748072624207,0.050000000745058,0.0482128001749515,293.2244567871094,297.1499938964844,293.1499938964844,0.1267309337854385,-2165.03564453125,304.1583251953125,0.8580159544944763,0.1816668361425399,0.1279241889715194,293.2395935058594,297.1499938964844,293.1499938964844,0.1969432830810547,-4161.62890625,304.1603088378906,0.9717693328857422,0.2585902214050293,0.2458603680133819,293.3370666503906,297.1499938964844,293.1499938964844,0.0080567896366119,-2787.471435546875,300.2569885253906,0.5539748072624207,0.050000000745058,0.2287007570266723,291.1767883300781,291.1499938964844,274.8315734863281,272.476318359375,285.8266296386719,294.1261901855469,290.1768493652344,1.0,0.1867400556802749,0.9243772029876708,0.9243772029876708,1.0,1.0,-0.8358293175697327,0.3596676290035248,0.4761616587638855,0.1391278952360153,0.0,0.0,0.0236239079385995,25.8657169342041,25.0,0.4011831283569336,-3667.574951171875,69.9229507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,301.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.0817956700921058,0.0,0.0,0.0,0.0,1.0,0.0039860140532255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734794288873672,0.0994881689548492,-0.0260087419301271,0.0,8.301220805151388e-05,0.0,0.0,3.8001866340637207,0.0,0.0,0.0,0.2684394121170044,4.0,0.0,1.0
820740,293.2715759277344,297.1499938964844,293.1499938964844,0.0102634308859705,-645.8516235351562,301.8375244140625,0.5537031292915344,0.050000000745058,0.0457858815789222,294.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1771545410156,0.5537031292915344,0.050000000745058,0.0482147373259067,293.2245788574219,297.1499938964844,293.1499938964844,0.1250784695148468,-2142.44873046875,304.1582946777344,0.8547465801239014,0.1797569841146469,0.1265932023525238,293.239013671875,297.1499938964844,293.1499938964844,0.1948823928833007,-4127.0986328125,304.1603088378906,0.9687705636024476,0.2564362287521362,0.243827149271965,293.3385314941406,297.1499938964844,293.1499938964844,0.0079749170690774,-2768.449462890625,300.1883239746094,0.5537031292915344,0.050000000745058,0.2287099510431289,291.1772155761719,291.1499938964844,274.8500061035156,272.4881591796875,285.8381652832031,294.1333312988281,290.1772766113281,1.0,0.1863142997026443,0.9244203567504884,0.9244203567504884,1.0,1.0,-0.8318071961402893,0.3579565584659576,0.4738506376743316,0.1381553262472152,0.0,0.0,0.0199693217873573,25.87249755859375,25.0,0.5772106647491455,-3640.826904296875,69.27960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,301.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0811391621828079,0.0,0.0,0.0,0.0,1.0,0.0040893498808145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724435001611709,0.0994831100106239,-0.0270396173000335,0.0,8.234593406086788e-05,0.0,0.0,3.7986438274383545,0.0,0.0,0.0,0.2683927714824676,4.0,0.0,1.0
820800,293.2715759277344,297.1499938964844,293.1499938964844,0.0102634308859705,-645.8516235351562,301.8375244140625,0.5537031292915344,0.050000000745058,0.0457858815789222,294.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1771545410156,0.5537031292915344,0.050000000745058,0.0482147373259067,293.2245788574219,297.1499938964844,293.1499938964844,0.1250784695148468,-2142.44873046875,304.1582946777344,0.8547465801239014,0.1797569841146469,0.1265932023525238,293.239013671875,297.1499938964844,293.1499938964844,0.1948823928833007,-4127.0986328125,304.1603088378906,0.9687705636024476,0.2564362287521362,0.243827149271965,293.3385314941406,297.1499938964844,293.1499938964844,0.0079749170690774,-2768.449462890625,300.1883239746094,0.5537031292915344,0.050000000745058,0.2287099510431289,291.1772155761719,291.1499938964844,274.8500061035156,272.4881591796875,285.8381652832031,294.1333312988281,290.1772766113281,1.0,0.1863142997026443,0.9244203567504884,0.9244203567504884,1.0,1.0,-0.8318071961402893,0.3579565584659576,0.4738506376743316,0.1381553262472152,0.0,0.0,0.0199693217873573,25.87249755859375,25.0,0.5772106647491455,-3640.826904296875,69.27960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,301.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0811391621828079,0.0,0.0,0.0,0.0,1.0,0.0040893498808145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724435001611709,0.0994831100106239,-0.0270396173000335,0.0,8.234593406086788e-05,0.0,0.0,3.7986438274383545,0.0,0.0,0.0,0.2683927714824676,4.0,0.0,1.0
820860,293.26641845703125,297.1499938964844,293.1499938964844,0.0102219320833683,-644.4384765625,301.8096923828125,0.553975522518158,0.050000000745058,0.0457840673625469,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.553975522518158,0.050000000745058,0.0482128262519836,293.219482421875,297.1499938964844,293.1499938964844,0.1241350173950195,-2129.693115234375,304.1570739746094,0.8534424304962158,0.1789097636938095,0.1258460879325866,293.23321533203125,297.1499938964844,293.1499938964844,0.1936084479093551,-4106.08154296875,304.1589660644531,0.9675500988960266,0.2553630471229553,0.2426001876592636,293.3338928222656,297.1499938964844,293.1499938964844,0.0079156579449772,-2754.599609375,300.1358642578125,0.553975522518158,0.050000000745058,0.2287008911371231,291.1768493652344,291.1499938964844,274.8689270019531,272.500244140625,285.8509216308594,294.1419677734375,290.1766052246094,1.0,0.1859221309423446,0.9244768619537354,0.9244768619537354,1.0,1.0,-0.829422116279602,0.3569476902484894,0.472474455833435,0.1375691443681717,0.0,0.0,0.0163855906575918,25.798940658569336,25.0,-1.1324859857559204,-3615.596435546875,68.79081726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,301.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0804959386587143,0.0,0.0,0.0,0.0,1.0,0.0041933017782866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714211016893386,0.0994822531938552,-0.0280611496418714,0.0,8.169314241968095e-05,0.0,0.0,3.797272205352783,0.0,0.0,0.0,0.2683471441268921,4.0,0.0,1.0
820920,293.26641845703125,297.1499938964844,293.1499938964844,0.0102219320833683,-644.4384765625,301.8096923828125,0.553975522518158,0.050000000745058,0.0457840673625469,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.553975522518158,0.050000000745058,0.0482128262519836,293.219482421875,297.1499938964844,293.1499938964844,0.1241350173950195,-2129.693115234375,304.1570739746094,0.8534424304962158,0.1789097636938095,0.1258460879325866,293.23321533203125,297.1499938964844,293.1499938964844,0.1936084479093551,-4106.08154296875,304.1589660644531,0.9675500988960266,0.2553630471229553,0.2426001876592636,293.3338928222656,297.1499938964844,293.1499938964844,0.0079156579449772,-2754.599609375,300.1358642578125,0.553975522518158,0.050000000745058,0.2287008911371231,291.1768493652344,291.1499938964844,274.8689270019531,272.500244140625,285.8509216308594,294.1419677734375,290.1766052246094,1.0,0.1859221309423446,0.9244768619537354,0.9244768619537354,1.0,1.0,-0.829422116279602,0.3569476902484894,0.472474455833435,0.1375691443681717,0.0,0.0,0.0163855906575918,25.798940658569336,25.0,-1.1324859857559204,-3615.596435546875,68.79081726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,301.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0804959386587143,0.0,0.0,0.0,0.0,1.0,0.0041933017782866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714211016893386,0.0994822531938552,-0.0280611496418714,0.0,8.169314241968095e-05,0.0,0.0,3.797272205352783,0.0,0.0,0.0,0.2683471441268921,4.0,0.0,1.0
820980,293.26324462890625,297.1499938964844,293.1499938964844,0.0101709300652146,-642.7055053710938,301.77801513671875,0.5540788769721985,0.050000000745058,0.0457833893597126,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1758117675781,0.5540788769721985,0.050000000745058,0.0482121109962463,293.2170104980469,297.1499938964844,293.1499938964844,0.1231114044785499,-2115.734619140625,304.15643310546875,0.8517439365386963,0.177651435136795,0.125016838312149,293.23016357421875,297.1499938964844,293.1499938964844,0.1922606825828552,-4083.61865234375,304.15826416015625,0.9659220576286316,0.2538765370845794,0.2412661164999008,293.3311462402344,297.1499938964844,293.1499938964844,0.0078497631475329,-2739.1240234375,300.0795593261719,0.5540788769721985,0.050000000745058,0.2286975085735321,291.1757202148437,291.1499938964844,274.8879089355469,272.51202392578125,285.8688659667969,294.1596069335937,290.1755676269531,1.0,0.1855561584234237,0.9245333671569824,0.9245333671569824,1.0,1.0,-0.8268201947212219,0.3558427691459656,0.4709774255752563,0.1369412839412689,0.0,0.0,0.0130434511229395,25.75363540649414,25.0,-1.7956870794296265,-3582.998291015625,68.30917358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,301.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.0798730701208114,0.0,0.0,0.0,0.0,1.0,0.0043150437995791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700932517647743,0.0993274673819542,-0.0292342118918895,0.0,8.10610072221607e-05,0.0,0.0,3.78987455368042,0.0,0.0,0.0,0.2682725787162781,4.0,0.0,1.0
821040,293.26324462890625,297.1499938964844,293.1499938964844,0.0101709300652146,-642.7055053710938,301.77801513671875,0.5540788769721985,0.050000000745058,0.0457833893597126,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1758117675781,0.5540788769721985,0.050000000745058,0.0482121109962463,293.2170104980469,297.1499938964844,293.1499938964844,0.1231114044785499,-2115.734619140625,304.15643310546875,0.8517439365386963,0.177651435136795,0.125016838312149,293.23016357421875,297.1499938964844,293.1499938964844,0.1922606825828552,-4083.61865234375,304.15826416015625,0.9659220576286316,0.2538765370845794,0.2412661164999008,293.3311462402344,297.1499938964844,293.1499938964844,0.0078497631475329,-2739.1240234375,300.0795593261719,0.5540788769721985,0.050000000745058,0.2286975085735321,291.1757202148437,291.1499938964844,274.8879089355469,272.51202392578125,285.8688659667969,294.1596069335937,290.1755676269531,1.0,0.1855561584234237,0.9245333671569824,0.9245333671569824,1.0,1.0,-0.8268201947212219,0.3558427691459656,0.4709774255752563,0.1369412839412689,0.0,0.0,0.0130434511229395,25.75363540649414,25.0,-1.7956870794296265,-3582.998291015625,68.30917358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,301.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.0798730701208114,0.0,0.0,0.0,0.0,1.0,0.0043150437995791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700932517647743,0.0993274673819542,-0.0292342118918895,0.0,8.10610072221607e-05,0.0,0.0,3.78987455368042,0.0,0.0,0.0,0.2682725787162781,4.0,0.0,1.0
821100,293.26220703125,297.1499938964844,293.1499938964844,0.0101458486169576,-641.9236450195312,301.7607116699219,0.5540595054626465,0.050000000745058,0.0457835234701633,294.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1736755371094,0.5540595054626465,0.050000000745058,0.0482122562825679,293.2162170410156,297.1499938964844,293.1499938964844,0.1225654855370521,-2108.299072265625,304.1562805175781,0.8506820797920227,0.1769579201936721,0.1245458051562309,293.2290954589844,297.1499938964844,293.1499938964844,0.1915653795003891,-4072.038818359375,304.15802001953125,0.9648895859718324,0.2530701160430908,0.2405218631029129,293.33026123046875,297.1499938964844,293.1499938964844,0.0078167850151658,-2731.640380859375,300.04962158203125,0.5540595054626465,0.050000000745058,0.2286981791257858,291.1728820800781,291.1499938964844,274.8973999023437,272.5177917480469,285.8778686523437,294.1685485839844,290.1705627441406,1.0,0.1853766739368438,0.924561619758606,0.924561619758606,1.0,1.0,-0.8253628015518188,0.3552230894565582,0.470139741897583,0.1365919262170791,0.0,0.0,0.0117714283987879,25.742090225219727,25.0,-13.099336624145508,-3531.893310546875,68.0598373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,300.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.0795511826872825,0.0,0.0,0.0,0.0,1.0,0.0044891387224197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677519589662551,0.0986078158020973,-0.0308558605611324,0.0,8.07343385531567e-05,0.0,0.0,3.75977635383606,0.0,0.0,0.0,0.2681133151054382,4.0,0.0,1.0
821160,293.26141357421875,297.1499938964844,293.1499938964844,0.0101262284442782,-641.5508422851562,301.7411499023437,0.5540146231651306,0.050000000745058,0.0457838289439678,294.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16326904296875,0.5540146231651306,0.050000000745058,0.0482125766575336,293.21563720703125,297.1499938964844,293.1499938964844,0.1220882460474968,-2101.92578125,304.156005859375,0.8495402932167053,0.1762374490499496,0.1240527108311653,293.2282409667969,297.1499938964844,293.1499938964844,0.1909950375556945,-4062.761474609375,304.1575927734375,0.963773548603058,0.2522417902946472,0.2397511452436447,293.3296813964844,297.1499938964844,293.1499938964844,0.0077870460227131,-2725.8388671875,300.0161437988281,0.5540146231651306,0.050000000745058,0.2286997139453888,291.16064453125,291.1499938964844,274.9068908691406,272.52349853515625,285.8866882324219,294.1771850585937,290.1559753417969,1.0,0.185198500752449,0.9245855808258056,0.9245855808258056,1.0,1.0,-0.8238486647605896,0.3545787930488586,0.4692698717117309,0.1362300515174865,0.0,0.0,0.0122358035296201,25.734560012817383,25.0,-27.03908348083496,-3508.193115234375,67.80773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,300.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.079168751835823,0.0,0.0,0.0,0.0,1.0,0.0046229166910052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666995719075203,0.0987469404935836,-0.032047364860773,0.0,8.034621714614332e-05,0.0,0.0,3.76275372505188,0.0,0.0,0.0,0.2680782377719879,4.0,0.0,1.0
821220,293.2604675292969,297.1499938964844,293.1499938964844,0.0100691514089703,-639.510009765625,301.70489501953125,0.5538774132728577,0.050000000745058,0.0457847639918327,294.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.156982421875,0.5538774132728577,0.050000000745058,0.0482135601341724,293.21484375,297.1499938964844,293.1499938964844,0.1208000481128692,-2084.119873046875,304.1561889648437,0.847095251083374,0.1747342646121978,0.1230191588401794,293.2268371582031,297.1499938964844,293.1499938964844,0.1893728822469711,-4035.285888671875,304.1578369140625,0.9613726139068604,0.2505418360233307,0.2381625324487686,293.3290710449219,297.1499938964844,293.1499938964844,0.0077183237299323,-2709.0791015625,299.955078125,0.5538774132728577,0.050000000745058,0.2287043780088424,291.15899658203125,291.1499938964844,274.9259033203125,272.53466796875,285.9037170410156,294.1933288574219,290.162841796875,1.0,0.1848442256450653,0.9246334433555604,0.9246334433555604,1.0,1.0,-0.8207095265388489,0.35324227809906,0.4674672782421112,0.1354831457138061,0.0,0.0,0.0119270980358123,25.726964950561523,25.0,10.512372016906738,-3541.743408203125,67.29843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230895996094,300.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0784119144082069,0.0,0.0,0.0,0.0,1.0,0.0045469659380614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685319006443023,0.0999130308628082,-0.0313811264932155,0.0,7.957813068060204e-05,0.0,0.0,3.81016206741333,0.0,0.0,0.0,0.2682439088821411,4.0,0.0,1.0
821280,293.2604675292969,297.1499938964844,293.1499938964844,0.0100691514089703,-639.510009765625,301.70489501953125,0.5538774132728577,0.050000000745058,0.0457847639918327,294.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.156982421875,0.5538774132728577,0.050000000745058,0.0482135601341724,293.21484375,297.1499938964844,293.1499938964844,0.1208000481128692,-2084.119873046875,304.1561889648437,0.847095251083374,0.1747342646121978,0.1230191588401794,293.2268371582031,297.1499938964844,293.1499938964844,0.1893728822469711,-4035.285888671875,304.1578369140625,0.9613726139068604,0.2505418360233307,0.2381625324487686,293.3290710449219,297.1499938964844,293.1499938964844,0.0077183237299323,-2709.0791015625,299.955078125,0.5538774132728577,0.050000000745058,0.2287043780088424,291.15899658203125,291.1499938964844,274.9259033203125,272.53466796875,285.9037170410156,294.1933288574219,290.162841796875,1.0,0.1848442256450653,0.9246334433555604,0.9246334433555604,1.0,1.0,-0.8207095265388489,0.35324227809906,0.4674672782421112,0.1354831457138061,0.0,0.0,0.0119270980358123,25.726964950561523,25.0,10.512372016906738,-3541.743408203125,67.29843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230895996094,300.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0784119144082069,0.0,0.0,0.0,0.0,1.0,0.0045469659380614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685319006443023,0.0999130308628082,-0.0313811264932155,0.0,7.957813068060204e-05,0.0,0.0,3.81016206741333,0.0,0.0,0.0,0.2682439088821411,4.0,0.0,1.0
821340,293.2601928710937,297.1499938964844,293.1499938964844,0.0100200129672884,-638.2206420898438,301.6648254394531,0.5536977648735046,0.050000000745058,0.0457859821617603,294.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498718261719,0.5536977648735046,0.050000000745058,0.0482148453593254,293.2145080566406,297.1499938964844,293.1499938964844,0.1196504458785057,-2068.498779296875,304.1559753417969,0.8444846868515015,0.1731598973274231,0.1219329610466957,293.225830078125,297.1499938964844,293.1499938964844,0.1880239397287368,-4012.932861328125,304.1573791503906,0.9587967991828918,0.2488006055355072,0.2365291863679886,293.3291015625,297.1499938964844,293.1499938964844,0.0076521709561347,-2694.842529296875,299.8885192871094,0.5536977648735046,0.050000000745058,0.2287104725837707,291.1454467773437,291.1499938964844,274.9449157714844,272.5455322265625,285.920166015625,294.2084350585937,290.1374206542969,1.0,0.1844902634620666,0.9246813654899596,0.9246813654899596,1.0,1.0,-0.8174560070037842,0.3518561720848083,0.4655998051166534,0.1347132474184036,0.0,0.0,0.0123501662164926,25.725988388061523,25.0,-36.27425765991211,-3449.287109375,66.78314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,300.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.0776835456490516,0.0,0.0,0.0,0.0,1.0,0.0049371314235031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643308833241462,0.0989916771650314,-0.0346607975661754,0.0,7.883892249083146e-05,0.0,0.0,3.7679555416107178,0.0,0.0,0.0,0.2680052816867828,4.0,0.0,1.0
821400,293.2601928710937,297.1499938964844,293.1499938964844,0.0100200129672884,-638.2206420898438,301.6648254394531,0.5536977648735046,0.050000000745058,0.0457859821617603,294.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498718261719,0.5536977648735046,0.050000000745058,0.0482148453593254,293.2145080566406,297.1499938964844,293.1499938964844,0.1196504458785057,-2068.498779296875,304.1559753417969,0.8444846868515015,0.1731598973274231,0.1219329610466957,293.225830078125,297.1499938964844,293.1499938964844,0.1880239397287368,-4012.932861328125,304.1573791503906,0.9587967991828918,0.2488006055355072,0.2365291863679886,293.3291015625,297.1499938964844,293.1499938964844,0.0076521709561347,-2694.842529296875,299.8885192871094,0.5536977648735046,0.050000000745058,0.2287104725837707,291.1454467773437,291.1499938964844,274.9449157714844,272.5455322265625,285.920166015625,294.2084350585937,290.1374206542969,1.0,0.1844902634620666,0.9246813654899596,0.9246813654899596,1.0,1.0,-0.8174560070037842,0.3518561720848083,0.4655998051166534,0.1347132474184036,0.0,0.0,0.0123501662164926,25.725988388061523,25.0,-36.27425765991211,-3449.287109375,66.78314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,300.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.0776835456490516,0.0,0.0,0.0,0.0,1.0,0.0049371314235031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643308833241462,0.0989916771650314,-0.0346607975661754,0.0,7.883892249083146e-05,0.0,0.0,3.7679555416107178,0.0,0.0,0.0,0.2680052816867828,4.0,0.0,1.0
821460,293.26031494140625,297.1499938964844,293.1499938964844,0.0099428100511431,-634.7384033203125,301.6311340332031,0.5534979104995728,0.050000000745058,0.0457873418927192,294.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.5534979104995728,0.050000000745058,0.0482162758708,293.2144775390625,297.1499938964844,293.1499938964844,0.117971584200859,-2044.7559814453125,304.1568603515625,0.8417683243751526,0.1715335100889206,0.120808869600296,293.2250366210937,297.1499938964844,293.1499938964844,0.1858869045972824,-3975.875244140625,304.1585693359375,0.9561092257499696,0.2470382899045944,0.234874740242958,293.3295288085937,297.1499938964844,293.1499938964844,0.0075730346143245,-2672.2626953125,299.8335876464844,0.5534979104995728,0.050000000745058,0.2287172526121139,291.1704406738281,291.1499938964844,274.9638671875,272.5561218261719,285.9361877441406,294.2228088378906,290.1789855957031,1.0,0.1841351985931396,0.9247444868087769,0.9247444868087769,1.0,1.0,-0.8141327500343323,0.3504401743412018,0.4636926054954529,0.1339311450719833,0.0,0.0,0.0096454480662941,25.728147506713867,25.0,41.8632926940918,-3504.408447265625,66.26425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,301.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.0770402178168296,0.0,0.0,0.0,0.0,1.0,0.0046716802753508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672877207398414,0.0997768640518188,-0.0324891433119773,0.0,7.818602898623794e-05,0.0,0.0,3.80532169342041,0.0,0.0,0.0,0.268176406621933,4.0,0.0,1.0
821520,293.26031494140625,297.1499938964844,293.1499938964844,0.0099428100511431,-634.7384033203125,301.6311340332031,0.5534979104995728,0.050000000745058,0.0457873418927192,294.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.5534979104995728,0.050000000745058,0.0482162758708,293.2144775390625,297.1499938964844,293.1499938964844,0.117971584200859,-2044.7559814453125,304.1568603515625,0.8417683243751526,0.1715335100889206,0.120808869600296,293.2250366210937,297.1499938964844,293.1499938964844,0.1858869045972824,-3975.875244140625,304.1585693359375,0.9561092257499696,0.2470382899045944,0.234874740242958,293.3295288085937,297.1499938964844,293.1499938964844,0.0075730346143245,-2672.2626953125,299.8335876464844,0.5534979104995728,0.050000000745058,0.2287172526121139,291.1704406738281,291.1499938964844,274.9638671875,272.5561218261719,285.9361877441406,294.2228088378906,290.1789855957031,1.0,0.1841351985931396,0.9247444868087769,0.9247444868087769,1.0,1.0,-0.8141327500343323,0.3504401743412018,0.4636926054954529,0.1339311450719833,0.0,0.0,0.0096454480662941,25.728147506713867,25.0,41.8632926940918,-3504.408447265625,66.26425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,301.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.0770402178168296,0.0,0.0,0.0,0.0,1.0,0.0046716802753508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672877207398414,0.0997768640518188,-0.0324891433119773,0.0,7.818602898623794e-05,0.0,0.0,3.80532169342041,0.0,0.0,0.0,0.268176406621933,4.0,0.0,1.0
