time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821580,293.2607727050781,297.1499938964844,293.1499938964844,0.0099316565319895,-636.3970947265625,301.5763854980469,0.5532816648483276,0.050000000745058,0.0457888133823871,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.108154296875,0.5532816648483276,0.050000000745058,0.0482178255915641,293.2146911621094,297.1499938964844,293.1499938964844,0.1173934116959571,-2037.9696044921875,304.1554260253906,0.8389489054679871,0.1698567122220993,0.1196462959051132,293.22442626953125,297.1499938964844,293.1499938964844,0.1855523586273193,-3972.342529296875,304.1560974121094,0.9533148407936096,0.245262011885643,0.2331995368003845,293.3302001953125,297.1499938964844,293.1499938964844,0.0075270058587193,-2669.48681640625,299.7433776855469,0.5532816648483276,0.050000000745058,0.2287245988845825,291.0930480957031,291.1499938964844,274.9827575683594,272.56640625,285.9521484375,294.237060546875,290.0773620605469,1.0,0.1837777495384216,0.924807608127594,0.924807608127594,1.0,1.0,-0.8107393980026245,0.3489937484264374,0.4617456793785095,0.1331362873315811,0.0,0.0,0.0191334579139947,25.73276710510254,25.0,-68.4998550415039,-3528.6396484375,65.7408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345458984375,299.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.474609375,18000.0,0.0,0.0,0.0761006996035575,0.0,0.0,0.0,0.0,1.0,0.0050010471604764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684558153152465,0.1035936847329139,-0.0351378731429576,0.0,7.723253656877205e-05,0.0,0.0,3.941275358200073,0.0,0.0,0.0,0.2684907913208008,4.0,0.0,1.0
821640,293.2607727050781,297.1499938964844,293.1499938964844,0.0099316565319895,-636.3970947265625,301.5763854980469,0.5532816648483276,0.050000000745058,0.0457888133823871,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.108154296875,0.5532816648483276,0.050000000745058,0.0482178255915641,293.2146911621094,297.1499938964844,293.1499938964844,0.1173934116959571,-2037.9696044921875,304.1554260253906,0.8389489054679871,0.1698567122220993,0.1196462959051132,293.22442626953125,297.1499938964844,293.1499938964844,0.1855523586273193,-3972.342529296875,304.1560974121094,0.9533148407936096,0.245262011885643,0.2331995368003845,293.3302001953125,297.1499938964844,293.1499938964844,0.0075270058587193,-2669.48681640625,299.7433776855469,0.5532816648483276,0.050000000745058,0.2287245988845825,291.0930480957031,291.1499938964844,274.9827575683594,272.56640625,285.9521484375,294.237060546875,290.0773620605469,1.0,0.1837777495384216,0.924807608127594,0.924807608127594,1.0,1.0,-0.8107393980026245,0.3489937484264374,0.4617456793785095,0.1331362873315811,0.0,0.0,0.0191334579139947,25.73276710510254,25.0,-68.4998550415039,-3528.6396484375,65.7408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345458984375,299.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.474609375,18000.0,0.0,0.0,0.0761006996035575,0.0,0.0,0.0,0.0,1.0,0.0050010471604764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684558153152465,0.1035936847329139,-0.0351378731429576,0.0,7.723253656877205e-05,0.0,0.0,3.941275358200073,0.0,0.0,0.0,0.2684907913208008,4.0,0.0,1.0
821700,293.2610168457031,297.1499938964844,293.1499938964844,0.0098772896453738,-633.2277221679688,301.5629272460937,0.5531764030456543,0.050000000745058,0.0457895286381244,294.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1140441894531,0.5531764030456543,0.050000000745058,0.0482185818254947,293.21484375,297.1499938964844,293.1499938964844,0.1161873787641525,-2020.407470703125,304.1566467285156,0.8375289440155029,0.1690096408128738,0.1190588548779487,293.2241516113281,297.1499938964844,293.1499938964844,0.1839431375265121,-3943.60009765625,304.157958984375,0.9519107937812804,0.2443767935037613,0.2323671132326126,293.33056640625,297.1499938964844,293.1499938964844,0.0074832714162766,-2653.456787109375,299.7220764160156,0.5531764030456543,0.050000000745058,0.2287281900644302,291.1254577636719,291.1499938964844,274.9921875,272.57147216796875,285.96002197265625,294.2440795898437,290.1531677246094,1.0,0.1835983544588089,0.924839198589325,0.924839198589325,1.0,1.0,-0.809041440486908,0.3482698202133178,0.4607715904712677,0.1327397674322128,0.0,0.0,0.0184705350548028,25.73463630676269,25.0,81.71221923828125,-3601.21923828125,65.47953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3444519042969,301.236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.384765625,18000.0,0.0,0.0,0.0757105350494384,0.0,0.0,0.0,0.0,1.0,0.0045583792962133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072275623679161,0.103765845298767,-0.0314902178943157,0.0,7.683656440349296e-05,0.0,0.0,3.960953712463379,0.0,0.0,0.0,0.2687120139598846,4.0,0.0,1.0
821760,293.2614440917969,297.1499938964844,293.1499938964844,0.0098048085346817,-629.1672973632812,301.5567321777344,0.553065836429596,0.050000000745058,0.045790284872055,294.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849365234375,0.553065836429596,0.050000000745058,0.0482193753123283,293.2150573730469,297.1499938964844,293.1499938964844,0.1148732304573059,-2001.2381591796875,304.1578063964844,0.8360801935195923,0.1681423038244247,0.1184614300727844,293.22393798828125,297.1499938964844,293.1499938964844,0.1821624189615249,-3911.84228515625,304.15972900390625,0.950473427772522,0.2434780895709991,0.2315262258052826,293.33111572265625,297.1499938964844,293.1499938964844,0.0074214432388544,-2631.8974609375,299.7134704589844,0.553065836429596,0.050000000745058,0.2287319600582122,291.1960754394531,291.1499938964844,275.0015869140625,272.5764465332031,285.9677734375,294.2508544921875,290.2079772949219,1.0,0.1834182143211364,0.9248768091201782,0.9248768091201782,1.0,1.0,-0.8073216080665588,0.3475366234779358,0.459784984588623,0.1323393583297729,0.0,0.0,0.0080489497631788,25.7373104095459,25.0,89.16551208496094,-3527.922607421875,65.21672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,301.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5625,18000.0,0.0,0.0,0.0757030770182609,0.0,0.0,0.0,0.0,1.0,0.0045925653539597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690432116389274,0.1008526906371116,-0.0318094789981842,0.0,7.68289974075742e-05,0.0,0.0,3.850170135498047,0.0,0.0,0.0,0.2683471143245697,4.0,0.0,1.0
821820,293.26220703125,297.1499938964844,293.1499938964844,0.0098614292219281,-636.16650390625,301.47723388671875,0.5528359413146973,0.050000000745058,0.045791856944561,294.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0440368652344,0.5528359413146973,0.050000000745058,0.0482210293412208,293.21563720703125,297.1499938964844,293.1499938964844,0.1153632998466491,-2011.05908203125,304.15411376953125,0.8330972194671631,0.1663775742053985,0.1172339841723442,293.2235107421875,297.1499938964844,293.1499938964844,0.1836557388305664,-3942.4443359375,304.1535339355469,0.9475310444831848,0.241691842675209,0.2298330664634704,293.3320617675781,297.1499938964844,293.1499938964844,0.007410361431539,-2649.73388671875,299.5820617675781,0.5528359413146973,0.050000000745058,0.2287397980690002,291.0059814453125,291.1499938964844,275.0202941894531,272.5861511230469,285.9837646484375,294.26531982421875,289.9665832519531,1.0,0.1830552369356155,0.9249520301818848,0.9249520301818848,1.0,1.0,-0.8038296699523926,0.3460476994514465,0.457781970500946,0.1315286755561828,0.0,0.0,0.0321821607649326,25.743900299072266,25.0,-152.04110717773438,-3573.95458984375,64.68712615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721923828125,299.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.318359375,18000.0,0.0,0.0,0.0744335949420929,0.0,0.0,0.0,0.0,1.0,0.0052696540951728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709472224116325,0.1080397367477417,-0.0370925143361091,0.0,7.554063631687313e-05,0.0,0.0,4.109075546264648,0.0,0.0,0.0,0.2686417400836944,4.0,0.0,1.0
821880,293.26220703125,297.1499938964844,293.1499938964844,0.0098614292219281,-636.16650390625,301.47723388671875,0.5528359413146973,0.050000000745058,0.045791856944561,294.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0440368652344,0.5528359413146973,0.050000000745058,0.0482210293412208,293.21563720703125,297.1499938964844,293.1499938964844,0.1153632998466491,-2011.05908203125,304.15411376953125,0.8330972194671631,0.1663775742053985,0.1172339841723442,293.2235107421875,297.1499938964844,293.1499938964844,0.1836557388305664,-3942.4443359375,304.1535339355469,0.9475310444831848,0.241691842675209,0.2298330664634704,293.3320617675781,297.1499938964844,293.1499938964844,0.007410361431539,-2649.73388671875,299.5820617675781,0.5528359413146973,0.050000000745058,0.2287397980690002,291.0059814453125,291.1499938964844,275.0202941894531,272.5861511230469,285.9837646484375,294.26531982421875,289.9665832519531,1.0,0.1830552369356155,0.9249520301818848,0.9249520301818848,1.0,1.0,-0.8038296699523926,0.3460476994514465,0.457781970500946,0.1315286755561828,0.0,0.0,0.0321821607649326,25.743900299072266,25.0,-152.04110717773438,-3573.95458984375,64.68712615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721923828125,299.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.318359375,18000.0,0.0,0.0,0.0744335949420929,0.0,0.0,0.0,0.0,1.0,0.0052696540951728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709472224116325,0.1080397367477417,-0.0370925143361091,0.0,7.554063631687313e-05,0.0,0.0,4.109075546264648,0.0,0.0,0.0,0.2686417400836944,4.0,0.0,1.0
821940,293.2630615234375,297.1499938964844,293.1499938964844,0.0096725896000862,-623.9053955078125,301.4779357910156,0.5526238679885864,0.050000000745058,0.0457933098077774,294.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18914794921875,0.5526238679885864,0.050000000745058,0.0482225604355335,293.2162475585937,297.1499938964844,293.1499938964844,0.1117414236068725,-1957.0953369140625,304.1587829589844,0.830114483833313,0.1645918786525726,0.1160008758306503,293.2231140136719,297.1499938964844,293.1499938964844,0.1785786002874374,-3850.070068359375,304.16082763671875,0.9446139335632324,0.2399122267961502,0.2281676977872848,293.3331604003906,297.1499938964844,293.1499938964844,0.0072755399160087,-2593.01513671875,299.58740234375,0.5526238679885864,0.050000000745058,0.2287470698356628,291.21014404296875,291.1499938964844,275.03887939453125,272.5956115722656,285.9993591308594,294.2792663574219,290.2325439453125,1.0,0.1826906651258468,0.9250272512435912,0.9250272512435912,1.0,1.0,-0.8003633618354797,0.3445695042610168,0.4557938873767853,0.1307271271944046,0.0,0.0,0.0142520098015666,25.747772216796875,25.0,163.98995971679688,-3596.655029296875,64.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,301.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.0741135030984878,0.0,0.0,0.0,0.0,1.0,0.0044015375897288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730132758617401,0.1030957624316215,-0.0300824847072362,0.0,7.521577936131507e-05,0.0,0.0,3.941451549530029,0.0,0.0,0.0,0.2687970399856567,4.0,0.0,1.0
822000,293.2630615234375,297.1499938964844,293.1499938964844,0.0096725896000862,-623.9053955078125,301.4779357910156,0.5526238679885864,0.050000000745058,0.0457933098077774,294.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18914794921875,0.5526238679885864,0.050000000745058,0.0482225604355335,293.2162475585937,297.1499938964844,293.1499938964844,0.1117414236068725,-1957.0953369140625,304.1587829589844,0.830114483833313,0.1645918786525726,0.1160008758306503,293.2231140136719,297.1499938964844,293.1499938964844,0.1785786002874374,-3850.070068359375,304.16082763671875,0.9446139335632324,0.2399122267961502,0.2281676977872848,293.3331604003906,297.1499938964844,293.1499938964844,0.0072755399160087,-2593.01513671875,299.58740234375,0.5526238679885864,0.050000000745058,0.2287470698356628,291.21014404296875,291.1499938964844,275.03887939453125,272.5956115722656,285.9993591308594,294.2792663574219,290.2325439453125,1.0,0.1826906651258468,0.9250272512435912,0.9250272512435912,1.0,1.0,-0.8003633618354797,0.3445695042610168,0.4557938873767853,0.1307271271944046,0.0,0.0,0.0142520098015666,25.747772216796875,25.0,163.98995971679688,-3596.655029296875,64.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,301.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.0741135030984878,0.0,0.0,0.0,0.0,1.0,0.0044015375897288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730132758617401,0.1030957624316215,-0.0300824847072362,0.0,7.521577936131507e-05,0.0,0.0,3.941451549530029,0.0,0.0,0.0,0.2687970399856567,4.0,0.0,1.0
822060,293.2643127441406,297.1499938964844,293.1499938964844,0.0096597447991371,-626.3062133789062,301.4205322265625,0.5523797273635864,0.050000000745058,0.0457949861884117,294.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1741027832031,0.5523797273635864,0.050000000745058,0.0482243262231349,293.2172241210937,297.1499938964844,293.1499938964844,0.1112887561321258,-1952.603271484375,304.1562194824219,0.8269371390342712,0.1627159714698791,0.1147035434842109,293.222900390625,297.1499938964844,293.1499938964844,0.17866912484169,-3855.014892578125,304.1564636230469,0.9415310025215148,0.2380992472171783,0.2264565080404281,293.3345947265625,297.1499938964844,293.1499938964844,0.0072168293409049,-2589.76513671875,299.4949645996094,0.5523797273635864,0.050000000745058,0.2287554293870926,291.1396484375,291.1499938964844,275.0573425292969,272.6048278808594,286.0151672363281,294.2935485839844,290.0232849121094,1.0,0.1823217123746872,0.9251136779785156,0.9251136779785156,1.0,1.0,-0.7967668175697327,0.3430356383323669,0.4537312090396881,0.1298992484807968,0.0,0.0,0.0129584548994898,25.75641250610352,25.0,-514.2673950195312,-2326.389404296875,63.62480163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,296.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.587890625,18000.0,0.0,0.0,0.0739236176013946,0.0,0.0,0.0,0.0,1.0,0.00842294562608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0270463936030864,0.0820244997739791,-0.0549781061708927,0.0,7.502307562390342e-05,0.0,0.0,3.079456329345703,0.0,0.0,0.0,0.2654671370983124,4.0,0.0,1.0
822120,293.2643127441406,297.1499938964844,293.1499938964844,0.0096597447991371,-626.3062133789062,301.4205322265625,0.5523797273635864,0.050000000745058,0.0457949861884117,294.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1741027832031,0.5523797273635864,0.050000000745058,0.0482243262231349,293.2172241210937,297.1499938964844,293.1499938964844,0.1112887561321258,-1952.603271484375,304.1562194824219,0.8269371390342712,0.1627159714698791,0.1147035434842109,293.222900390625,297.1499938964844,293.1499938964844,0.17866912484169,-3855.014892578125,304.1564636230469,0.9415310025215148,0.2380992472171783,0.2264565080404281,293.3345947265625,297.1499938964844,293.1499938964844,0.0072168293409049,-2589.76513671875,299.4949645996094,0.5523797273635864,0.050000000745058,0.2287554293870926,291.1396484375,291.1499938964844,275.0573425292969,272.6048278808594,286.0151672363281,294.2935485839844,290.0232849121094,1.0,0.1823217123746872,0.9251136779785156,0.9251136779785156,1.0,1.0,-0.7967668175697327,0.3430356383323669,0.4537312090396881,0.1298992484807968,0.0,0.0,0.0129584548994898,25.75641250610352,25.0,-514.2673950195312,-2326.389404296875,63.62480163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,296.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.587890625,18000.0,0.0,0.0,0.0739236176013946,0.0,0.0,0.0,0.0,1.0,0.00842294562608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0270463936030864,0.0820244997739791,-0.0549781061708927,0.0,7.502307562390342e-05,0.0,0.0,3.079456329345703,0.0,0.0,0.0,0.2654671370983124,4.0,0.0,1.0
822180,293.264892578125,297.1499938964844,293.1499938964844,0.0095900511369109,-622.1134643554688,301.3778991699219,0.5521748065948486,0.050000000745058,0.0457963980734348,294.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888977050781,0.5521748065948486,0.050000000745058,0.048225812613964,293.21795654296875,297.1499938964844,293.1499938964844,0.1091459468007087,-1921.241455078125,304.15850830078125,0.8237982988357544,0.1608679443597793,0.1134135723114013,293.2223815917969,297.1499938964844,293.1499938964844,0.1760985702276229,-3808.67333984375,304.1598815917969,0.9385735392570496,0.2363570630550384,0.224808931350708,293.3353271484375,297.1499938964844,293.1499938964844,0.0071629853919148,-2569.130859375,299.4264831542969,0.5521748065948486,0.050000000745058,0.2287624925374984,291.1329040527344,291.1499938964844,275.0755920410156,272.6137390136719,286.0315856933594,294.3092041015625,290.19842529296875,1.0,0.1819512695074081,0.9252001643180848,0.9252001643180848,1.0,1.0,-0.7932532429695129,0.3415374159812927,0.4517158567905426,0.1290927082300186,0.0,0.0,0.0357845649123191,25.75900077819824,25.0,262.0984191894531,-3736.324951171875,63.09634399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,302.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.431640625,18000.0,0.0,0.0,0.0721731632947921,0.0,0.0,0.0,0.0,1.0,0.0041574938222765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805077403783798,0.1082634627819061,-0.0277557224035263,0.0,7.324658508878201e-05,0.0,0.0,4.148284912109375,0.0,0.0,0.0,0.2695074081420898,4.0,0.0,1.0
822240,293.264892578125,297.1499938964844,293.1499938964844,0.0095900511369109,-622.1134643554688,301.3778991699219,0.5521748065948486,0.050000000745058,0.0457963980734348,294.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888977050781,0.5521748065948486,0.050000000745058,0.048225812613964,293.21795654296875,297.1499938964844,293.1499938964844,0.1091459468007087,-1921.241455078125,304.15850830078125,0.8237982988357544,0.1608679443597793,0.1134135723114013,293.2223815917969,297.1499938964844,293.1499938964844,0.1760985702276229,-3808.67333984375,304.1598815917969,0.9385735392570496,0.2363570630550384,0.224808931350708,293.3353271484375,297.1499938964844,293.1499938964844,0.0071629853919148,-2569.130859375,299.4264831542969,0.5521748065948486,0.050000000745058,0.2287624925374984,291.1329040527344,291.1499938964844,275.0755920410156,272.6137390136719,286.0315856933594,294.3092041015625,290.19842529296875,1.0,0.1819512695074081,0.9252001643180848,0.9252001643180848,1.0,1.0,-0.7932532429695129,0.3415374159812927,0.4517158567905426,0.1290927082300186,0.0,0.0,0.0357845649123191,25.75900077819824,25.0,262.0984191894531,-3736.324951171875,63.09634399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,302.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.431640625,18000.0,0.0,0.0,0.0721731632947921,0.0,0.0,0.0,0.0,1.0,0.0041574938222765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805077403783798,0.1082634627819061,-0.0277557224035263,0.0,7.324658508878201e-05,0.0,0.0,4.148284912109375,0.0,0.0,0.0,0.2695074081420898,4.0,0.0,1.0
822300,293.26568603515625,297.1499938964844,293.1499938964844,0.0094821732491254,-615.478759765625,301.3858642578125,0.5520581603050232,0.050000000745058,0.0457972027361393,294.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513732910156,0.5520581603050232,0.050000000745058,0.0482266582548618,293.2185363769531,297.1499938964844,293.1499938964844,0.1073407605290412,-1894.2572021484373,304.16021728515625,0.8221549391746521,0.1598929315805435,0.1127484664320945,293.22235107421875,297.1499938964844,293.1499938964844,0.1736077219247818,-3763.375,304.1625366210937,0.9370235800743104,0.2354468554258346,0.2239630073308944,293.3362121582031,297.1499938964844,293.1499938964844,0.0070778215304017,-2536.152587890625,299.4428405761719,0.5520581603050232,0.050000000745058,0.2287665158510208,291.2718811035156,291.1499938964844,275.08465576171875,272.6181030273437,286.0392150878906,294.3160400390625,290.2897033691406,1.0,0.181764930486679,0.9252433776855468,0.9252433776855468,1.0,1.0,-0.7914466261863708,0.3407667577266693,0.4506798684597015,0.1286795884370803,0.0,0.0,0.0128567991778254,25.762475967407227,25.0,206.5533447265625,-3580.88720703125,62.82879257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,301.8285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.986328125,18000.0,0.0,0.0,0.0727544650435447,0.0,0.0,0.0,0.0,1.0,0.0042734900489449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732790306210517,0.1021593809127807,-0.0288803521543741,0.0,7.383653428405523e-05,0.0,0.0,3.908353805541992,0.0,0.0,0.0,0.2687863707542419,4.0,0.0,1.0
822360,293.2665100097656,297.1499938964844,293.1499938964844,0.0094365319237113,-613.38671875,301.3695983886719,0.5519297122955322,0.050000000745058,0.0457980893552303,294.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29547119140625,0.5519297122955322,0.050000000745058,0.0482275933027267,293.2192077636719,297.1499938964844,293.1499938964844,0.1063730344176292,-1880.3897705078125,304.1600952148437,0.8204303979873657,0.1588905155658722,0.1120584979653358,293.22235107421875,297.1499938964844,293.1499938964844,0.172511339187622,-3744.317626953125,304.1622314453125,0.9354219436645508,0.2345312237739563,0.2231019735336303,293.3371276855469,297.1499938964844,293.1499938964844,0.0070314039476215,-2522.40478515625,299.4183044433594,0.5519297122955322,0.050000000745058,0.2287709414958953,291.2986755371094,291.1499938964844,275.0936889648437,272.6224060058594,286.04705810546875,294.3232727050781,290.2938232421875,1.0,0.181577056646347,0.9252923130989076,0.9252923130989076,1.0,1.0,-0.7895926833152771,0.339976042509079,0.4496166408061981,0.1282564848661422,0.0,0.0,0.0,25.76770401000977,25.0,53.22178649902344,-2880.469970703125,62.55735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,300.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.48828125,18000.0,0.0,0.0,0.0732330605387687,0.0,0.0,0.0,0.0,1.0,0.0061333165504038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0429345332086086,0.0857437923550605,-0.0428092591464519,0.0,7.432224811054766e-05,0.0,0.0,3.2606730461120605,0.0,0.0,0.0,0.2659067213535309,4.0,0.0,1.0
822420,293.26690673828125,297.1499938964844,293.1499938964844,0.0096811112016439,-633.9732055664062,301.205810546875,0.5517025589942932,0.050000000745058,0.0457996614277362,294.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75421142578125,0.5517025589942932,0.050000000745058,0.0482292473316192,293.22021484375,297.1499938964844,293.1499938964844,0.1090557500720024,-1924.862548828125,304.1527099609375,0.8169591426849365,0.156930074095726,0.1106725558638572,293.2218322753906,297.1499938964844,293.1499938964844,0.1780369132757187,-3850.43994140625,304.149658203125,0.9323300123214722,0.2328008264303207,0.2214316427707672,293.33758544921875,297.1499938964844,293.1499938964844,0.007144764997065,-2599.103515625,299.144775390625,0.5517025589942932,0.050000000745058,0.2287787944078445,290.7425231933594,291.1499938964844,275.1115417480469,272.6307983398437,286.0648803710937,294.341552734375,289.85760498046875,1.0,0.1811990886926651,0.9253902435302734,0.9253902435302734,1.0,1.0,-0.7859379053115845,0.3384177982807159,0.4475201070308685,0.1274234056472778,0.0,0.0,0.0910051837563514,25.773447036743164,25.0,108.78794860839844,-3869.546630859375,62.018775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487548828125,301.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.90625,18000.0,0.0,0.0,0.0697850435972213,0.0,0.0,0.0,0.0,1.0,0.0044289459474384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871687605977058,0.1174558028578758,-0.0302870403975248,0.0,7.082294177962467e-05,0.0,0.0,4.49186897277832,0.0,0.0,0.0,0.2703050673007965,4.0,0.0,1.0
822480,293.26690673828125,297.1499938964844,293.1499938964844,0.0096811112016439,-633.9732055664062,301.205810546875,0.5517025589942932,0.050000000745058,0.0457996614277362,294.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75421142578125,0.5517025589942932,0.050000000745058,0.0482292473316192,293.22021484375,297.1499938964844,293.1499938964844,0.1090557500720024,-1924.862548828125,304.1527099609375,0.8169591426849365,0.156930074095726,0.1106725558638572,293.2218322753906,297.1499938964844,293.1499938964844,0.1780369132757187,-3850.43994140625,304.149658203125,0.9323300123214722,0.2328008264303207,0.2214316427707672,293.33758544921875,297.1499938964844,293.1499938964844,0.007144764997065,-2599.103515625,299.144775390625,0.5517025589942932,0.050000000745058,0.2287787944078445,290.7425231933594,291.1499938964844,275.1115417480469,272.6307983398437,286.0648803710937,294.341552734375,289.85760498046875,1.0,0.1811990886926651,0.9253902435302734,0.9253902435302734,1.0,1.0,-0.7859379053115845,0.3384177982807159,0.4475201070308685,0.1274234056472778,0.0,0.0,0.0910051837563514,25.773447036743164,25.0,108.78794860839844,-3869.546630859375,62.018775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487548828125,301.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.90625,18000.0,0.0,0.0,0.0697850435972213,0.0,0.0,0.0,0.0,1.0,0.0044289459474384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871687605977058,0.1174558028578758,-0.0302870403975248,0.0,7.082294177962467e-05,0.0,0.0,4.49186897277832,0.0,0.0,0.0,0.2703050673007965,4.0,0.0,1.0
822540,293.26837158203125,297.1499938964844,293.1499938964844,0.0092951925471425,-607.0145874023438,301.2914428710937,0.5514928102493286,0.050000000745058,0.0458011180162429,294.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30206298828125,0.5514928102493286,0.050000000745058,0.0482307821512222,293.221435546875,297.1499938964844,293.1499938964844,0.1027714312076568,-1828.455322265625,304.1617431640625,0.8134545087814331,0.1549053490161895,0.1092950254678726,293.2216796875,297.1499938964844,293.1499938964844,0.1687267124652862,-3677.639892578125,304.1644287109375,0.9292861223220824,0.231013536453247,0.2197865545749664,293.3392944335937,297.1499938964844,293.1499938964844,0.0068853949196636,-2479.481689453125,299.295654296875,0.5514928102493286,0.050000000745058,0.2287860661745071,291.32965087890625,291.1499938964844,275.1291809082031,272.63897705078125,286.0799255371094,294.3554077148437,290.35205078125,1.0,0.18082095682621,0.9254881143569946,0.9254881143569946,1.0,1.0,-0.7823227047920227,0.3368760645389557,0.4454466104507446,0.1266030520200729,0.0,0.0,0.0195304360240697,25.77663993835449,25.0,297.3572998046875,-3625.404296875,61.48614883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,302.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.06640625,18000.0,0.0,0.0,0.0711469203233718,0.0,0.0,0.0,0.0,1.0,0.0039097680710256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765597000718116,0.101856492459774,-0.0252967923879623,0.0,7.220508268801495e-05,0.0,0.0,3.904098510742188,0.0,0.0,0.0,0.2689672410488128,4.0,0.0,1.0
822600,293.26837158203125,297.1499938964844,293.1499938964844,0.0092951925471425,-607.0145874023438,301.2914428710937,0.5514928102493286,0.050000000745058,0.0458011180162429,294.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30206298828125,0.5514928102493286,0.050000000745058,0.0482307821512222,293.221435546875,297.1499938964844,293.1499938964844,0.1027714312076568,-1828.455322265625,304.1617431640625,0.8134545087814331,0.1549053490161895,0.1092950254678726,293.2216796875,297.1499938964844,293.1499938964844,0.1687267124652862,-3677.639892578125,304.1644287109375,0.9292861223220824,0.231013536453247,0.2197865545749664,293.3392944335937,297.1499938964844,293.1499938964844,0.0068853949196636,-2479.481689453125,299.295654296875,0.5514928102493286,0.050000000745058,0.2287860661745071,291.32965087890625,291.1499938964844,275.1291809082031,272.63897705078125,286.0799255371094,294.3554077148437,290.35205078125,1.0,0.18082095682621,0.9254881143569946,0.9254881143569946,1.0,1.0,-0.7823227047920227,0.3368760645389557,0.4454466104507446,0.1266030520200729,0.0,0.0,0.0195304360240697,25.77663993835449,25.0,297.3572998046875,-3625.404296875,61.48614883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,302.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.06640625,18000.0,0.0,0.0,0.0711469203233718,0.0,0.0,0.0,0.0,1.0,0.0039097680710256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765597000718116,0.101856492459774,-0.0252967923879623,0.0,7.220508268801495e-05,0.0,0.0,3.904098510742188,0.0,0.0,0.0,0.2689672410488128,4.0,0.0,1.0
822660,293.2701721191406,297.1499938964844,293.1499938964844,0.0092753795906901,-609.135009765625,301.2308044433594,0.5512185096740723,0.050000000745058,0.0458030216395854,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2955627441406,0.5512185096740723,0.050000000745058,0.0482327863574028,293.2232360839844,297.1499938964844,293.1499938964844,0.1020540595054626,-1820.1185302734373,304.15869140625,0.8094745874404907,0.152734950184822,0.1077961400151252,293.2217712402344,297.1499938964844,293.1499938964844,0.1687579154968261,-3681.863037109375,304.1590270996094,0.9259783029556274,0.2291796058416366,0.2180545330047607,293.3412780761719,297.1499938964844,293.1499938964844,0.0068212351761758,-2473.833251953125,299.199951171875,0.5512185096740723,0.050000000745058,0.2287955731153488,291.2633056640625,291.1499938964844,275.14654541015625,272.6468811035156,286.0958251953125,294.3707580566406,290.1185607910156,1.0,0.1804358214139938,0.925597608089447,0.925597608089447,1.0,1.0,-0.778461217880249,0.3352294862270355,0.4432317316532135,0.1257298737764358,0.0,0.0,0.0022237452212721,25.78955078125,25.0,-742.6102294921875,-248.11669921875,60.93362808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,297.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18161.712890625,18000.0,0.0,0.0,0.0720293223857879,0.0,0.0,0.0,0.0,1.0,0.0101287122815847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021868811454623,0.0641519352793693,-0.0619650520384311,0.0,7.310060027521104e-05,0.0,0.0,2.4028334617614746,0.0,0.0,0.0,0.2627840340137481,4.0,0.0,1.0
822720,293.2701721191406,297.1499938964844,293.1499938964844,0.0092753795906901,-609.135009765625,301.2308044433594,0.5512185096740723,0.050000000745058,0.0458030216395854,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2955627441406,0.5512185096740723,0.050000000745058,0.0482327863574028,293.2232360839844,297.1499938964844,293.1499938964844,0.1020540595054626,-1820.1185302734373,304.15869140625,0.8094745874404907,0.152734950184822,0.1077961400151252,293.2217712402344,297.1499938964844,293.1499938964844,0.1687579154968261,-3681.863037109375,304.1590270996094,0.9259783029556274,0.2291796058416366,0.2180545330047607,293.3412780761719,297.1499938964844,293.1499938964844,0.0068212351761758,-2473.833251953125,299.199951171875,0.5512185096740723,0.050000000745058,0.2287955731153488,291.2633056640625,291.1499938964844,275.14654541015625,272.6468811035156,286.0958251953125,294.3707580566406,290.1185607910156,1.0,0.1804358214139938,0.925597608089447,0.925597608089447,1.0,1.0,-0.778461217880249,0.3352294862270355,0.4432317316532135,0.1257298737764358,0.0,0.0,0.0022237452212721,25.78955078125,25.0,-742.6102294921875,-248.11669921875,60.93362808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,297.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18161.712890625,18000.0,0.0,0.0,0.0720293223857879,0.0,0.0,0.0,0.0,1.0,0.0101287122815847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021868811454623,0.0641519352793693,-0.0619650520384311,0.0,7.310060027521104e-05,0.0,0.0,2.4028334617614746,0.0,0.0,0.0,0.2627840340137481,4.0,0.0,1.0
822780,293.270263671875,297.1499938964844,293.1499938964844,0.0093368589878082,-614.3851928710938,301.1310729980469,0.5510191917419434,0.050000000745058,0.0458044148981571,294.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351806640625,0.5510191917419434,0.050000000745058,0.0482342541217803,293.2242431640625,297.1499938964844,293.1499938964844,0.1014278456568718,-1812.46240234375,304.1584167480469,0.8055300712585449,0.1506704241037368,0.1063353940844535,293.2210998535156,297.1499938964844,293.1499938964844,0.1690677106380462,-3689.155029296875,304.1581420898437,0.9229829907417296,0.2274982333183288,0.2164419293403625,293.3414001464844,297.1499938964844,293.1499938964844,0.0068531562574207,-2494.157958984375,299.03533935546875,0.5510191917419434,0.050000000745058,0.2288025319576263,291.0105895996094,291.1499938964844,275.1636047363281,272.6545715332031,286.1141357421875,294.3907165527344,290.1541748046875,1.0,0.1800493746995926,0.9257071614265442,0.9257071614265442,1.0,1.0,-0.7747844457626343,0.33366259932518,0.4411218464374542,0.1248996183276176,0.0,0.0,0.073797233402729,25.79071044921875,25.0,428.1450500488281,-3973.02001953125,60.39637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,303.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.41796875,18000.0,0.0,0.0,0.0684784948825836,0.0,0.0,0.0,0.0,1.0,0.0034649362787604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947906672954559,0.1155388951301574,-0.0207482241094112,0.0,6.949696398805827e-05,0.0,0.0,4.44677734375,0.0,0.0,0.0,0.2706820070743561,4.0,0.0,1.0
822840,293.270263671875,297.1499938964844,293.1499938964844,0.0093368589878082,-614.3851928710938,301.1310729980469,0.5510191917419434,0.050000000745058,0.0458044148981571,294.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351806640625,0.5510191917419434,0.050000000745058,0.0482342541217803,293.2242431640625,297.1499938964844,293.1499938964844,0.1014278456568718,-1812.46240234375,304.1584167480469,0.8055300712585449,0.1506704241037368,0.1063353940844535,293.2210998535156,297.1499938964844,293.1499938964844,0.1690677106380462,-3689.155029296875,304.1581420898437,0.9229829907417296,0.2274982333183288,0.2164419293403625,293.3414001464844,297.1499938964844,293.1499938964844,0.0068531562574207,-2494.157958984375,299.03533935546875,0.5510191917419434,0.050000000745058,0.2288025319576263,291.0105895996094,291.1499938964844,275.1636047363281,272.6545715332031,286.1141357421875,294.3907165527344,290.1541748046875,1.0,0.1800493746995926,0.9257071614265442,0.9257071614265442,1.0,1.0,-0.7747844457626343,0.33366259932518,0.4411218464374542,0.1248996183276176,0.0,0.0,0.073797233402729,25.79071044921875,25.0,428.1450500488281,-3973.02001953125,60.39637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,303.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.41796875,18000.0,0.0,0.0,0.0684784948825836,0.0,0.0,0.0,0.0,1.0,0.0034649362787604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947906672954559,0.1155388951301574,-0.0207482241094112,0.0,6.949696398805827e-05,0.0,0.0,4.44677734375,0.0,0.0,0.0,0.2706820070743561,4.0,0.0,1.0
822900,293.2712097167969,297.1499938964844,293.1499938964844,0.0091389194130897,-600.6307983398438,301.1817932128906,0.5509102940559387,0.050000000745058,0.045805174857378,294.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2828369140625,0.5509102940559387,0.050000000745058,0.0482350550591945,293.2250366210937,297.1499938964844,293.1499938964844,0.0983643978834152,-1765.0068359375,304.1623840332031,0.8034768104553223,0.1495753228664398,0.1055967882275581,293.2210998535156,297.1499938964844,293.1499938964844,0.164540633559227,-3604.598388671875,304.1647644042969,0.9214419722557068,0.2265972942113876,0.2156184464693069,293.34246826171875,297.1499938964844,293.1499938964844,0.0067145549692213,-2431.774169921875,299.1244201660156,0.5509102940559387,0.050000000745058,0.2288063317537307,291.3301086425781,291.1499938964844,275.17205810546875,272.6582946777344,286.121337890625,294.3973083496094,290.3777770996094,1.0,0.1798558682203292,0.925761878490448,0.925761878490448,1.0,1.0,-0.7729161977767944,0.3328661024570465,0.4400501251220703,0.1244795098900795,0.0,0.0,0.028114141896367,25.79280471801757,25.0,396.2690734863281,-3695.695556640625,60.12672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,302.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.251953125,18000.0,0.0,0.0,0.069643534719944,0.0,0.0,0.0,0.0,1.0,0.0036701869685202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811314433813095,0.1039982214570045,-0.0228667762130498,0.0,7.067933620419353e-05,0.0,0.0,3.994061231613159,0.0,0.0,0.0,0.2693579494953155,4.0,0.0,1.0
822960,293.27227783203125,297.1499938964844,293.1499938964844,0.0090690562501549,-596.7232666015625,301.1758728027344,0.5507740378379822,0.050000000745058,0.0458061285316944,294.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3958740234375,0.5507740378379822,0.050000000745058,0.0482360571622848,293.2260437011719,297.1499938964844,293.1499938964844,0.0970312505960464,-1745.1966552734375,304.1625061035156,0.8012611269950867,0.1484274864196777,0.1048132628202438,293.2212219238281,297.1499938964844,293.1499938964844,0.162974551320076,-3576.439453125,304.16485595703125,0.9197972416877748,0.2256757467985153,0.2147579193115234,293.3436584472656,297.1499938964844,293.1499938964844,0.006652096286416,-2409.899169921875,299.11822509765625,0.5507740378379822,0.050000000745058,0.2288110852241516,291.4056091308594,291.1499938964844,275.1803894042969,272.6620178222656,286.1289367675781,294.4046936035156,290.408203125,1.0,0.1796602457761764,0.925822913646698,0.925822913646698,1.0,1.0,-0.7709511518478394,0.3320284485816955,0.4389227032661438,0.124038390815258,0.0,0.0,0.0026567368768155,25.7990779876709,25.0,222.0179443359375,-3482.229248046875,59.84941482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470947265625,301.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.892578125,18000.0,0.0,0.0,0.0707337707281112,0.0,0.0,0.0,0.0,1.0,0.0041472585871815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708404257893562,0.0984886214137077,-0.0276481974869966,0.0,7.178578380262479e-05,0.0,0.0,3.765999794006348,0.0,0.0,0.0,0.2684105932712555,4.0,0.0,1.0
823020,293.2732238769531,297.1499938964844,293.1499938964844,0.0093911839649081,-626.9921264648438,300.960693359375,0.5505048036575317,0.050000000745058,0.0458080135285854,294.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192138671875,0.5505048036575317,0.050000000745058,0.0482380427420139,293.22784423828125,297.1499938964844,293.1499938964844,0.1013475731015205,-1817.574462890625,304.150390625,0.7966744899749756,0.1461332291364669,0.1031990796327591,293.22100830078125,297.1499938964844,293.1499938964844,0.1719523668289184,-3750.5361328125,304.14361572265625,0.9165465235710144,0.2239072918891906,0.2130497992038726,293.3446960449219,297.1499938964844,293.1499938964844,0.0067680953070521,-2512.868896484375,298.7616577148437,0.5505048036575317,0.050000000745058,0.2288205176591873,290.6874389648437,291.1499938964844,275.1968688964844,272.6692199707031,286.1469421386719,294.4242553710937,289.5444030761719,1.0,0.1792642623186111,0.9259449243545532,0.9259449243545532,1.0,1.0,-0.7669798135757446,0.330336183309555,0.4366436004638672,0.1231477931141853,0.0,0.0,0.0873806625604629,25.810850143432617,25.0,-512.671630859375,-3617.124267578125,59.2907600402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066467285156,299.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17798.697265625,18000.0,0.0,0.0,0.0680665001273155,0.0,0.0,0.0,0.0,1.0,0.0057830139994621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755529627203941,0.1159745454788208,-0.0404215864837169,0.0,6.90788438078016e-05,0.0,0.0,4.398704051971436,0.0,0.0,0.0,0.2693286836147308,4.0,0.0,1.0
823080,293.2732238769531,297.1499938964844,293.1499938964844,0.0093911839649081,-626.9921264648438,300.960693359375,0.5505048036575317,0.050000000745058,0.0458080135285854,294.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192138671875,0.5505048036575317,0.050000000745058,0.0482380427420139,293.22784423828125,297.1499938964844,293.1499938964844,0.1013475731015205,-1817.574462890625,304.150390625,0.7966744899749756,0.1461332291364669,0.1031990796327591,293.22100830078125,297.1499938964844,293.1499938964844,0.1719523668289184,-3750.5361328125,304.14361572265625,0.9165465235710144,0.2239072918891906,0.2130497992038726,293.3446960449219,297.1499938964844,293.1499938964844,0.0067680953070521,-2512.868896484375,298.7616577148437,0.5505048036575317,0.050000000745058,0.2288205176591873,290.6874389648437,291.1499938964844,275.1968688964844,272.6692199707031,286.1469421386719,294.4242553710937,289.5444030761719,1.0,0.1792642623186111,0.9259449243545532,0.9259449243545532,1.0,1.0,-0.7669798135757446,0.330336183309555,0.4366436004638672,0.1231477931141853,0.0,0.0,0.0873806625604629,25.810850143432617,25.0,-512.671630859375,-3617.124267578125,59.2907600402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066467285156,299.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17798.697265625,18000.0,0.0,0.0,0.0680665001273155,0.0,0.0,0.0,0.0,1.0,0.0057830139994621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755529627203941,0.1159745454788208,-0.0404215864837169,0.0,6.90788438078016e-05,0.0,0.0,4.398704051971436,0.0,0.0,0.0,0.2693286836147308,4.0,0.0,1.0
823140,293.2740173339844,297.1499938964844,293.1499938964844,0.0089922053739428,-594.8950805664062,301.0651550292969,0.550322949886322,0.050000000745058,0.0458092950284481,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2483825683594,0.550322949886322,0.050000000745058,0.0482393912971019,293.22906494140625,297.1499938964844,293.1499938964844,0.0938677117228508,-1700.0198974609375,304.16265869140625,0.7923726439476013,0.1439175903797149,0.1016676425933837,293.2205505371094,297.1499938964844,293.1499938964844,0.1606414318084716,-3536.58935546875,304.1645202636719,0.9136731624603271,0.2222068607807159,0.2114725559949875,293.3456420898437,297.1499938964844,293.1499938964844,0.0065502049401402,-2386.430419921875,298.9428405761719,0.550322949886322,0.050000000745058,0.2288269102573394,291.31207275390625,291.1499938964844,275.21295166015625,272.6762084960937,286.1630859375,294.4415283203125,290.3861999511719,1.0,0.1788699626922607,0.9260668754577636,0.9260668754577636,1.0,1.0,-0.763259768486023,0.328751653432846,0.4345081150531769,0.122315689921379,0.0,0.0,0.0363782234489917,25.80907440185547,25.0,479.3757934570313,-3757.5966796875,58.75442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,303.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.919921875,18000.0,0.0,0.0,0.0681014284491539,0.0,0.0,0.0,0.0,1.0,0.0034898414742201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852866098284721,0.1063148379325866,-0.0210282243788242,0.0,6.91142922732979e-05,0.0,0.0,4.089737892150879,0.0,0.0,0.0,0.2697312235832214,4.0,0.0,1.0
823200,293.2740173339844,297.1499938964844,293.1499938964844,0.0089922053739428,-594.8950805664062,301.0651550292969,0.550322949886322,0.050000000745058,0.0458092950284481,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2483825683594,0.550322949886322,0.050000000745058,0.0482393912971019,293.22906494140625,297.1499938964844,293.1499938964844,0.0938677117228508,-1700.0198974609375,304.16265869140625,0.7923726439476013,0.1439175903797149,0.1016676425933837,293.2205505371094,297.1499938964844,293.1499938964844,0.1606414318084716,-3536.58935546875,304.1645202636719,0.9136731624603271,0.2222068607807159,0.2114725559949875,293.3456420898437,297.1499938964844,293.1499938964844,0.0065502049401402,-2386.430419921875,298.9428405761719,0.550322949886322,0.050000000745058,0.2288269102573394,291.31207275390625,291.1499938964844,275.21295166015625,272.6762084960937,286.1630859375,294.4415283203125,290.3861999511719,1.0,0.1788699626922607,0.9260668754577636,0.9260668754577636,1.0,1.0,-0.763259768486023,0.328751653432846,0.4345081150531769,0.122315689921379,0.0,0.0,0.0363782234489917,25.80907440185547,25.0,479.3757934570313,-3757.5966796875,58.75442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,303.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.919921875,18000.0,0.0,0.0,0.0681014284491539,0.0,0.0,0.0,0.0,1.0,0.0034898414742201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852866098284721,0.1063148379325866,-0.0210282243788242,0.0,6.91142922732979e-05,0.0,0.0,4.089737892150879,0.0,0.0,0.0,0.2697312235832214,4.0,0.0,1.0
823260,293.2762451171875,297.1499938964844,293.1499938964844,0.008880952373147,-589.5398559570312,301.0416564941406,0.5500447154045105,0.050000000745058,0.0458112508058548,294.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4252014160156,0.5500447154045105,0.050000000745058,0.0482414551079273,293.23126220703125,297.1499938964844,293.1499938964844,0.09161077439785,-1667.016357421875,304.1619567871094,0.787524938583374,0.1414704173803329,0.0999909341335296,293.2207946777344,297.1499938964844,293.1499938964844,0.1584025770425796,-3497.197021484375,304.1629638671875,0.9104562997817992,0.2203705459833145,0.2097545862197876,293.3480529785156,297.1499938964844,293.1499938964844,0.006437303032726,-2351.04052734375,298.91143798828125,0.5500447154045105,0.050000000745058,0.2288366854190826,291.41461181640625,291.1499938964844,275.22869873046875,272.6829833984375,286.1779479980469,294.4564208984375,290.33984375,1.0,0.1784691512584686,0.926200807094574,0.926200807094574,1.0,1.0,-0.7592023015022278,0.3270232081413269,0.4321790635585785,0.1214117705821991,0.0,0.0,0.0,25.822275161743164,25.0,-355.177734375,-651.8380126953125,58.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09136962890625,298.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.44140625,18000.0,0.0,0.0,0.0700601711869239,0.0,0.0,0.0,0.0,1.0,0.0092182299122214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057939202524721,0.0643797367811203,-0.0585858151316642,0.0,7.110217120498419e-05,0.0,0.0,2.420372724533081,0.0,0.0,0.0,0.2630232572555542,4.0,0.0,1.0
