time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823320,293.2762451171875,297.1499938964844,293.1499938964844,0.008880952373147,-589.5398559570312,301.0416564941406,0.5500447154045105,0.050000000745058,0.0458112508058548,294.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4252014160156,0.5500447154045105,0.050000000745058,0.0482414551079273,293.23126220703125,297.1499938964844,293.1499938964844,0.09161077439785,-1667.016357421875,304.1619567871094,0.787524938583374,0.1414704173803329,0.0999909341335296,293.2207946777344,297.1499938964844,293.1499938964844,0.1584025770425796,-3497.197021484375,304.1629638671875,0.9104562997817992,0.2203705459833145,0.2097545862197876,293.3480529785156,297.1499938964844,293.1499938964844,0.006437303032726,-2351.04052734375,298.91143798828125,0.5500447154045105,0.050000000745058,0.2288366854190826,291.41461181640625,291.1499938964844,275.22869873046875,272.6829833984375,286.1779479980469,294.4564208984375,290.33984375,1.0,0.1784691512584686,0.926200807094574,0.926200807094574,1.0,1.0,-0.7592023015022278,0.3270232081413269,0.4321790635585785,0.1214117705821991,0.0,0.0,0.0,25.822275161743164,25.0,-355.177734375,-651.8380126953125,58.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09136962890625,298.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.44140625,18000.0,0.0,0.0,0.0700601711869239,0.0,0.0,0.0,0.0,1.0,0.0092182299122214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057939202524721,0.0643797367811203,-0.0585858151316642,0.0,7.110217120498419e-05,0.0,0.0,2.420372724533081,0.0,0.0,0.0,0.2630232572555542,4.0,0.0,1.0
823380,293.2760314941406,297.1499938964844,293.1499938964844,0.0091272303834557,-610.5631103515625,300.843505859375,0.5498270392417908,0.050000000745058,0.0458127930760383,294.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350769042969,0.5498270392417908,0.050000000745058,0.0482430756092071,293.2325439453125,297.1499938964844,293.1499938964844,0.0934791788458824,-1700.116455078125,304.15625,0.7827539443969727,0.139144942164421,0.0983282551169395,293.2201232910156,297.1499938964844,293.1499938964844,0.1635552495718002,-3597.814697265625,304.15252685546875,0.9075455069541932,0.2187100499868393,0.2081362605094909,293.3478698730469,297.1499938964844,293.1499938964844,0.0065648197196424,-2431.446533203125,298.58282470703125,0.5498270392417908,0.050000000745058,0.2288443744182586,290.7870483398437,291.1499938964844,275.2440490722656,272.6895751953125,286.1978454589844,294.48052978515625,289.9838562011719,1.0,0.178065225481987,0.9263346791267396,0.9263346791267396,1.0,1.0,-0.7552775144577026,0.325352668762207,0.4299248456954956,0.1205377504229545,0.0,0.0,0.1032418310642242,25.8256893157959,25.0,376.5007019042969,-4023.36572265625,57.64200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,303.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.001953125,18000.0,0.0,0.0,0.0652998387813568,0.0,0.0,0.0,0.0,1.0,0.0036450217012315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991516560316085,0.1217163950204849,-0.0225647334009408,0.0,6.627103721257299e-05,0.0,0.0,4.6806488037109375,0.0,0.0,0.0,0.2712596654891968,4.0,0.0,1.0
823440,293.2760314941406,297.1499938964844,293.1499938964844,0.0091272303834557,-610.5631103515625,300.843505859375,0.5498270392417908,0.050000000745058,0.0458127930760383,294.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350769042969,0.5498270392417908,0.050000000745058,0.0482430756092071,293.2325439453125,297.1499938964844,293.1499938964844,0.0934791788458824,-1700.116455078125,304.15625,0.7827539443969727,0.139144942164421,0.0983282551169395,293.2201232910156,297.1499938964844,293.1499938964844,0.1635552495718002,-3597.814697265625,304.15252685546875,0.9075455069541932,0.2187100499868393,0.2081362605094909,293.3478698730469,297.1499938964844,293.1499938964844,0.0065648197196424,-2431.446533203125,298.58282470703125,0.5498270392417908,0.050000000745058,0.2288443744182586,290.7870483398437,291.1499938964844,275.2440490722656,272.6895751953125,286.1978454589844,294.48052978515625,289.9838562011719,1.0,0.178065225481987,0.9263346791267396,0.9263346791267396,1.0,1.0,-0.7552775144577026,0.325352668762207,0.4299248456954956,0.1205377504229545,0.0,0.0,0.1032418310642242,25.8256893157959,25.0,376.5007019042969,-4023.36572265625,57.64200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,303.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.001953125,18000.0,0.0,0.0,0.0652998387813568,0.0,0.0,0.0,0.0,1.0,0.0036450217012315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991516560316085,0.1217163950204849,-0.0225647334009408,0.0,6.627103721257299e-05,0.0,0.0,4.6806488037109375,0.0,0.0,0.0,0.2712596654891968,4.0,0.0,1.0
823500,293.2768249511719,297.1499938964844,293.1499938964844,0.0088492985814809,-589.3876953125,300.9437561035156,0.5497381091117859,0.050000000745058,0.0458134226500988,294.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101745605469,0.5497381091117859,0.050000000745058,0.0482437387108802,293.2332458496094,297.1499938964844,293.1499938964844,0.0892037525773048,-1632.5157470703125,304.1628112792969,0.7804654836654663,0.1379630267620086,0.097527764737606,293.2200012207031,297.1499938964844,293.1499938964844,0.156897634267807,-3471.1650390625,304.1640014648437,0.9061802625656128,0.2178438901901245,0.2073514312505722,293.3487854003906,297.1499938964844,293.1499938964844,0.006388671696186,-2341.64794921875,298.7546691894531,0.5497381091117859,0.050000000745058,0.2288475334644317,291.2861022949219,291.1499938964844,275.2515563964844,272.6927795410156,286.20440673828125,294.4869384765625,290.3846435546875,1.0,0.1778644323348999,0.9264016151428224,0.9264016151428224,1.0,1.0,-0.753380298614502,0.3245450556278229,0.4288352429866791,0.1201167628169059,0.0,0.0,0.0426597110927104,25.824398040771484,25.0,539.900146484375,-3799.19091796875,57.37323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32427978515625,303.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.185546875,18000.0,0.0,0.0,0.0664908811450004,0.0,0.0,0.0,0.0,1.0,0.0033987392671406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883986055850982,0.1085023880004882,-0.0201037898659706,0.0,6.747979205101728e-05,0.0,0.0,4.178444862365723,0.0,0.0,0.0,0.2700352370738983,4.0,0.0,1.0
823560,293.27801513671875,297.1499938964844,293.1499938964844,0.0087323114275932,-581.6549682617188,300.9635314941406,0.5496112108230591,0.050000000745058,0.0458143204450607,294.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4395446777344,0.5496112108230591,0.050000000745058,0.048244684934616,293.2343139648437,297.1499938964844,293.1499938964844,0.0872242897748947,-1602.2716064453125,304.1640014648437,0.7779801487922668,0.136702612042427,0.0966741368174552,293.2201232910156,297.1499938964844,293.1499938964844,0.1543263494968414,-3423.207275390625,304.166015625,0.9046909809112548,0.2169331014156341,0.2065113335847854,293.35009765625,297.1499938964844,293.1499938964844,0.0062971697188913,-2303.731689453125,298.79205322265625,0.5496112108230591,0.050000000745058,0.2288520187139511,291.46343994140625,291.1499938964844,275.25897216796875,272.6959228515625,286.2110290527344,294.49334716796875,290.4790954589844,1.0,0.1776617467403412,0.9264749884605408,0.9264749884605408,1.0,1.0,-0.7513552308082581,0.3236830234527588,0.4276722073554992,0.1196683421730995,0.0,0.0,0.002509222831577,25.829065322875977,25.0,339.2430114746094,-3487.761474609375,57.09511184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,302.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.408203125,18000.0,0.0,0.0,0.067901886999607,0.0,0.0,0.0,0.0,1.0,0.0040212254971265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727497786283493,0.0991689041256904,-0.026419123634696,0.0,6.891178782097995e-05,0.0,0.0,3.797874212265015,0.0,0.0,0.0,0.268612653017044,4.0,0.0,1.0
823620,293.27935791015625,297.1499938964844,293.1499938964844,0.0089859943836927,-608.5892944335938,300.7561950683594,0.5493311882019043,0.050000000745058,0.0458163097500801,294.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5493311882019043,0.050000000745058,0.0482467785477638,293.23638916015625,297.1499938964844,293.1499938964844,0.0905538648366928,-1660.062255859375,304.15289306640625,0.7727310657501221,0.1341425329446792,0.0948824286460876,293.2201538085937,297.1499938964844,293.1499938964844,0.1623296439647674,-3581.375,304.145751953125,0.9016930460929872,0.2151515334844589,0.2048010975122451,293.3515625,297.1499938964844,293.1499938964844,0.0063571999780833,-2385.991455078125,298.4521179199219,0.5493311882019043,0.050000000745058,0.2288619428873062,290.8374938964844,291.1499938964844,275.2734680175781,272.7020874023437,286.22772216796875,294.5122375488281,289.544677734375,1.0,0.1772506237030029,0.926621675491333,0.926621675491333,1.0,1.0,-0.7471691370010376,0.3219017386436462,0.4252674281597137,0.1187421083450317,0.0,0.0,0.0595717430114746,25.842254638671875,25.0,-1014.7960205078124,-3460.776611328125,56.52791595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,298.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17704.162109375,18000.0,0.0,0.0,0.0663134083151817,0.0,0.0,0.0,0.0,1.0,0.0067037446424365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692858695983886,0.115185722708702,-0.0458998531103134,0.0,6.729968299623579e-05,0.0,0.0,4.336323261260986,0.0,0.0,0.0,0.2693392038345337,4.0,0.0,1.0
823680,293.27935791015625,297.1499938964844,293.1499938964844,0.0089859943836927,-608.5892944335938,300.7561950683594,0.5493311882019043,0.050000000745058,0.0458163097500801,294.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.5493311882019043,0.050000000745058,0.0482467785477638,293.23638916015625,297.1499938964844,293.1499938964844,0.0905538648366928,-1660.062255859375,304.15289306640625,0.7727310657501221,0.1341425329446792,0.0948824286460876,293.2201538085937,297.1499938964844,293.1499938964844,0.1623296439647674,-3581.375,304.145751953125,0.9016930460929872,0.2151515334844589,0.2048010975122451,293.3515625,297.1499938964844,293.1499938964844,0.0063571999780833,-2385.991455078125,298.4521179199219,0.5493311882019043,0.050000000745058,0.2288619428873062,290.8374938964844,291.1499938964844,275.2734680175781,272.7020874023437,286.22772216796875,294.5122375488281,289.544677734375,1.0,0.1772506237030029,0.926621675491333,0.926621675491333,1.0,1.0,-0.7471691370010376,0.3219017386436462,0.4252674281597137,0.1187421083450317,0.0,0.0,0.0595717430114746,25.842254638671875,25.0,-1014.7960205078124,-3460.776611328125,56.52791595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,298.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17704.162109375,18000.0,0.0,0.0,0.0663134083151817,0.0,0.0,0.0,0.0,1.0,0.0067037446424365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692858695983886,0.115185722708702,-0.0458998531103134,0.0,6.729968299623579e-05,0.0,0.0,4.336323261260986,0.0,0.0,0.0,0.2693392038345337,4.0,0.0,1.0
823740,293.279541015625,297.1499938964844,293.1499938964844,0.0087040355429053,-583.62548828125,300.8206787109375,0.5491647124290466,0.050000000745058,0.0458174981176853,294.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18035888671875,0.5491647124290466,0.050000000745058,0.0482480302453041,293.2373962402344,297.1499938964844,293.1499938964844,0.0843042880296707,-1561.6805419921875,304.1629333496094,0.7679252028465271,0.1317536979913711,0.093208447098732,293.2194519042969,297.1499938964844,293.1499938964844,0.153175488114357,-3405.74609375,304.1634826660156,0.8991254568099976,0.213514894247055,0.2032621204853058,293.35186767578125,297.1499938964844,293.1499938964844,0.0062258094549179,-2295.319580078125,298.56494140625,0.5491647124290466,0.050000000745058,0.2288678884506225,291.26416015625,291.1499938964844,275.2875061035156,272.70806884765625,286.2445678710937,294.5326232910156,290.3820495605469,1.0,0.1768419593572616,0.9267683625221252,0.9267683625221252,1.0,1.0,-0.7433232069015503,0.3202665448188782,0.4230566620826721,0.1178920269012451,0.0,0.0,0.0464367121458053,25.837543487548828,25.0,584.0186767578125,-3817.853515625,55.98928451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353515625,303.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.30078125,18000.0,0.0,0.0,0.064789280295372,0.0,0.0,0.0,0.0,1.0,0.0033796259667724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903247594833374,0.1102382093667984,-0.0199134536087512,0.0,6.575287989107892e-05,0.0,0.0,4.2480316162109375,0.0,0.0,0.0,0.2702532708644867,4.0,0.0,1.0
823800,293.279541015625,297.1499938964844,293.1499938964844,0.0087040355429053,-583.62548828125,300.8206787109375,0.5491647124290466,0.050000000745058,0.0458174981176853,294.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18035888671875,0.5491647124290466,0.050000000745058,0.0482480302453041,293.2373962402344,297.1499938964844,293.1499938964844,0.0843042880296707,-1561.6805419921875,304.1629333496094,0.7679252028465271,0.1317536979913711,0.093208447098732,293.2194519042969,297.1499938964844,293.1499938964844,0.153175488114357,-3405.74609375,304.1634826660156,0.8991254568099976,0.213514894247055,0.2032621204853058,293.35186767578125,297.1499938964844,293.1499938964844,0.0062258094549179,-2295.319580078125,298.56494140625,0.5491647124290466,0.050000000745058,0.2288678884506225,291.26416015625,291.1499938964844,275.2875061035156,272.70806884765625,286.2445678710937,294.5326232910156,290.3820495605469,1.0,0.1768419593572616,0.9267683625221252,0.9267683625221252,1.0,1.0,-0.7433232069015503,0.3202665448188782,0.4230566620826721,0.1178920269012451,0.0,0.0,0.0464367121458053,25.837543487548828,25.0,584.0186767578125,-3817.853515625,55.98928451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353515625,303.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.30078125,18000.0,0.0,0.0,0.064789280295372,0.0,0.0,0.0,0.0,1.0,0.0033796259667724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903247594833374,0.1102382093667984,-0.0199134536087512,0.0,6.575287989107892e-05,0.0,0.0,4.2480316162109375,0.0,0.0,0.0,0.2702532708644867,4.0,0.0,1.0
823860,293.2819519042969,297.1499938964844,293.1499938964844,0.0085392259061336,-573.6892700195312,300.8277587890625,0.5489000082015991,0.050000000745058,0.0458193868398666,294.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911499023437,0.5489000082015991,0.050000000745058,0.0482500195503234,293.2395935058594,297.1499938964844,293.1499938964844,0.0812075585126876,-1515.5889892578125,304.1634521484375,0.762617290019989,0.1290957331657409,0.0913963988423347,293.2197570800781,297.1499938964844,293.1499938964844,0.1497552394866943,-3342.799560546875,304.1640930175781,0.8961860537528992,0.2116992026567459,0.2015765011310577,293.3545227050781,297.1499938964844,293.1499938964844,0.006081917323172,-2241.12841796875,298.5857238769531,0.5489000082015991,0.050000000745058,0.2288773208856582,291.48565673828125,291.1499938964844,275.3010559082031,272.7138671875,286.2572021484375,294.5454406738281,290.4205017089844,1.0,0.1764286309480667,0.9269275069236756,0.9269275069236756,1.0,1.0,-0.7391415238380432,0.3184882998466491,0.4206532537937164,0.1169718205928802,0.0,0.0,0.0,25.848466873168945,25.0,-261.3922119140625,-675.9025268554688,55.42812728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,298.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.775390625,18000.0,0.0,0.0,0.0672158300876617,0.0,0.0,0.0,0.0,1.0,0.0091764656826853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060305064544081,0.0644598752260208,-0.0584293715655803,0.0,6.821552233304828e-05,0.0,0.0,2.424823760986328,0.0,0.0,0.0,0.2630809545516968,4.0,0.0,1.0
823920,293.2819519042969,297.1499938964844,293.1499938964844,0.0085392259061336,-573.6892700195312,300.8277587890625,0.5489000082015991,0.050000000745058,0.0458193868398666,294.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911499023437,0.5489000082015991,0.050000000745058,0.0482500195503234,293.2395935058594,297.1499938964844,293.1499938964844,0.0812075585126876,-1515.5889892578125,304.1634521484375,0.762617290019989,0.1290957331657409,0.0913963988423347,293.2197570800781,297.1499938964844,293.1499938964844,0.1497552394866943,-3342.799560546875,304.1640930175781,0.8961860537528992,0.2116992026567459,0.2015765011310577,293.3545227050781,297.1499938964844,293.1499938964844,0.006081917323172,-2241.12841796875,298.5857238769531,0.5489000082015991,0.050000000745058,0.2288773208856582,291.48565673828125,291.1499938964844,275.3010559082031,272.7138671875,286.2572021484375,294.5454406738281,290.4205017089844,1.0,0.1764286309480667,0.9269275069236756,0.9269275069236756,1.0,1.0,-0.7391415238380432,0.3184882998466491,0.4206532537937164,0.1169718205928802,0.0,0.0,0.0,25.848466873168945,25.0,-261.3922119140625,-675.9025268554688,55.42812728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,298.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.775390625,18000.0,0.0,0.0,0.0672158300876617,0.0,0.0,0.0,0.0,1.0,0.0091764656826853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060305064544081,0.0644598752260208,-0.0584293715655803,0.0,6.821552233304828e-05,0.0,0.0,2.424823760986328,0.0,0.0,0.0,0.2630809545516968,4.0,0.0,1.0
823980,293.2815246582031,297.1499938964844,293.1499938964844,0.0088550355285406,-601.8782348632812,300.5673828125,0.5486775636672974,0.050000000745058,0.0458209812641143,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6475524902344,0.5486775636672974,0.050000000745058,0.048251699656248,293.2408752441406,297.1499938964844,293.1499938964844,0.0838307291269302,-1561.3458251953125,304.1557312011719,0.7573356032371521,0.12655870616436,0.089575856924057,293.2191162109375,297.1499938964844,293.1499938964844,0.156926155090332,-3484.0283203125,304.1495361328125,0.8934103846549988,0.2100592106580734,0.1999662220478058,293.3540954589844,297.1499938964844,293.1499938964844,0.0062399576418101,-2346.14697265625,298.15545654296875,0.5486775636672974,0.050000000745058,0.2288852781057357,290.6720886230469,291.1499938964844,275.3140869140625,272.7195129394531,286.2775573730469,294.5721130371094,289.8793029785156,1.0,0.1760115772485733,0.9270866513252258,0.9270866513252258,1.0,1.0,-0.7350374460220337,0.3167446851730346,0.4182927310466766,0.1160684004426002,0.0,0.0,0.1133583262562751,25.85236930847168,25.0,323.6194152832031,-3969.34912109375,54.87298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,302.9213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17843.521484375,18000.0,0.0,0.0,0.0618702061474323,0.0,0.0,0.0,0.0,1.0,0.0040351785719394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979370325803756,0.1244456097483635,-0.0265085808932781,0.0,6.279039371293038e-05,0.0,0.0,4.777788639068604,0.0,0.0,0.0,0.2713809311389923,4.0,0.0,1.0
824040,293.2815246582031,297.1499938964844,293.1499938964844,0.0088550355285406,-601.8782348632812,300.5673828125,0.5486775636672974,0.050000000745058,0.0458209812641143,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6475524902344,0.5486775636672974,0.050000000745058,0.048251699656248,293.2408752441406,297.1499938964844,293.1499938964844,0.0838307291269302,-1561.3458251953125,304.1557312011719,0.7573356032371521,0.12655870616436,0.089575856924057,293.2191162109375,297.1499938964844,293.1499938964844,0.156926155090332,-3484.0283203125,304.1495361328125,0.8934103846549988,0.2100592106580734,0.1999662220478058,293.3540954589844,297.1499938964844,293.1499938964844,0.0062399576418101,-2346.14697265625,298.15545654296875,0.5486775636672974,0.050000000745058,0.2288852781057357,290.6720886230469,291.1499938964844,275.3140869140625,272.7195129394531,286.2775573730469,294.5721130371094,289.8793029785156,1.0,0.1760115772485733,0.9270866513252258,0.9270866513252258,1.0,1.0,-0.7350374460220337,0.3167446851730346,0.4182927310466766,0.1160684004426002,0.0,0.0,0.1133583262562751,25.85236930847168,25.0,323.6194152832031,-3969.34912109375,54.87298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,302.9213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17843.521484375,18000.0,0.0,0.0,0.0618702061474323,0.0,0.0,0.0,0.0,1.0,0.0040351785719394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979370325803756,0.1244456097483635,-0.0265085808932781,0.0,6.279039371293038e-05,0.0,0.0,4.777788639068604,0.0,0.0,0.0,0.2713809311389923,4.0,0.0,1.0
824100,293.2821350097656,297.1499938964844,293.1499938964844,0.0085566556081175,-577.5659790039062,300.6967163085937,0.548602283000946,0.050000000745058,0.0458215214312076,294.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15924072265625,0.548602283000946,0.050000000745058,0.0482522696256637,293.2414245605469,297.1499938964844,293.1499938964844,0.0791421756148338,-1487.47119140625,304.16314697265625,0.754885733127594,0.1253018826246261,0.0887194946408271,293.2189025878906,297.1499938964844,293.1499938964844,0.1494566798210144,-3339.950927734375,304.1630249023437,0.8921448588371277,0.2092258781194687,0.1992104202508926,293.3548583984375,297.1499938964844,293.1499938964844,0.0060625369660556,-2247.52490234375,298.374755859375,0.548602283000946,0.050000000745058,0.228887990117073,291.2479858398437,291.1499938964844,275.3204345703125,272.7222595214844,286.28338623046875,294.5785217285156,290.3809814453125,1.0,0.1758051216602325,0.927166223526001,0.927166223526001,1.0,1.0,-0.7331072092056274,0.3159248232841491,0.4171823859214782,0.1156446412205696,0.0,0.0,0.0481981374323368,25.848751068115234,25.0,618.0645141601562,-3818.635498046875,54.60653305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,303.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3671875,18000.0,0.0,0.0,0.0630369260907173,0.0,0.0,0.0,0.0,1.0,0.0034086003433912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913516208529472,0.1115641221404075,-0.0202125012874603,0.0,6.397446850314736e-05,0.0,0.0,4.300665378570557,0.0,0.0,0.0,0.2704014182090759,4.0,0.0,1.0
824160,293.28338623046875,297.1499938964844,293.1499938964844,0.0084120156243443,-567.1993408203125,300.7381591796875,0.5484858155250549,0.050000000745058,0.0458223596215248,294.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46368408203125,0.5484858155250549,0.050000000745058,0.0482531487941741,293.242431640625,297.1499938964844,293.1499938964844,0.0767458230257034,-1451.07373046875,304.1650390625,0.7522369623184204,0.1239481568336486,0.0878070518374443,293.218994140625,297.1499938964844,293.1499938964844,0.1462520360946655,-3278.922607421875,304.1663818359375,0.8907272219657898,0.2083336114883422,0.198394238948822,293.3562316894531,297.1499938964844,293.1499938964844,0.0059559768997132,-2199.391845703125,298.44842529296875,0.5484858155250549,0.050000000745058,0.2288921624422073,291.4975891113281,291.1499938964844,275.3266296386719,272.7249450683594,286.2886657714844,294.5835876464844,290.5264892578125,1.0,0.17559714615345,0.9272521138191224,0.9272521138191224,1.0,1.0,-0.7310397624969482,0.3150465488433838,0.4159932434558868,0.1151918917894363,0.0,0.0,0.0,25.85172271728516,25.0,419.8664245605469,-3458.976806640625,54.3306999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,302.3890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.615234375,18000.0,0.0,0.0,0.0646525770425796,0.0,0.0,0.0,0.0,1.0,0.0040797581896185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728961452841758,0.099911905825138,-0.0270157624036073,0.0,6.561414920724928e-05,0.0,0.0,3.8284852504730233,0.0,0.0,0.0,0.2687160968780517,4.0,0.0,1.0
824220,293.2848205566406,297.1499938964844,293.1499938964844,0.0086331479251384,-592.6537475585938,300.52301025390625,0.5482056736946106,0.050000000745058,0.0458243712782859,294.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262451171875,0.5482056736946106,0.050000000745058,0.048255268484354,293.2445678710937,297.1499938964844,293.1499938964844,0.0793700665235519,-1497.466064453125,304.1548156738281,0.7465803027153015,0.1211702823638916,0.0858677551150322,293.2190856933594,297.1499938964844,293.1499938964844,0.1537023335695266,-3428.424072265625,304.1469421386719,0.8877295255661011,0.2065664082765579,0.1967029422521591,293.3578186035156,297.1499938964844,293.1499938964844,0.005992429330945,-2271.680908203125,298.0980529785156,0.5482056736946106,0.050000000745058,0.2289022207260131,290.89263916015625,291.1499938964844,275.3385925292969,272.730224609375,286.3038330078125,294.6018371582031,289.5754699707031,1.0,0.175175055861473,0.9274238348007202,0.9274238348007202,1.0,1.0,-0.7266995906829834,0.3132034242153168,0.4134961366653442,0.1142419651150703,0.0,0.0,0.0457396246492862,25.86493682861328,25.0,-1220.979736328125,-2998.238037109375,53.763668060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,297.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17682.9921875,18000.0,0.0,0.0,0.0634783506393432,0.0,0.0,0.0,0.0,1.0,0.0084717981517314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490812808275222,0.1039793118834495,-0.0548980347812175,0.0,6.442245648941025e-05,0.0,0.0,3.8747055530548096,0.0,0.0,0.0,0.2687653303146362,4.0,0.0,1.0
824280,293.2848205566406,297.1499938964844,293.1499938964844,0.0086331479251384,-592.6537475585938,300.52301025390625,0.5482056736946106,0.050000000745058,0.0458243712782859,294.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262451171875,0.5482056736946106,0.050000000745058,0.048255268484354,293.2445678710937,297.1499938964844,293.1499938964844,0.0793700665235519,-1497.466064453125,304.1548156738281,0.7465803027153015,0.1211702823638916,0.0858677551150322,293.2190856933594,297.1499938964844,293.1499938964844,0.1537023335695266,-3428.424072265625,304.1469421386719,0.8877295255661011,0.2065664082765579,0.1967029422521591,293.3578186035156,297.1499938964844,293.1499938964844,0.005992429330945,-2271.680908203125,298.0980529785156,0.5482056736946106,0.050000000745058,0.2289022207260131,290.89263916015625,291.1499938964844,275.3385925292969,272.730224609375,286.3038330078125,294.6018371582031,289.5754699707031,1.0,0.175175055861473,0.9274238348007202,0.9274238348007202,1.0,1.0,-0.7266995906829834,0.3132034242153168,0.4134961366653442,0.1142419651150703,0.0,0.0,0.0457396246492862,25.86493682861328,25.0,-1220.979736328125,-2998.238037109375,53.763668060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,297.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17682.9921875,18000.0,0.0,0.0,0.0634783506393432,0.0,0.0,0.0,0.0,1.0,0.0084717981517314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490812808275222,0.1039793118834495,-0.0548980347812175,0.0,6.442245648941025e-05,0.0,0.0,3.8747055530548096,0.0,0.0,0.0,0.2687653303146362,4.0,0.0,1.0
824340,293.2846069335937,297.1499938964844,293.1499938964844,0.0084086349233984,-571.3175048828125,300.5712585449219,0.5480495691299438,0.050000000745058,0.0458255037665367,294.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422119140625,0.5480495691299438,0.050000000745058,0.0482564605772495,293.245361328125,297.1499938964844,293.1499938964844,0.0737121626734733,-1410.2880859375,304.1634216308594,0.7414446473121643,0.1186170354485511,0.0840667858719825,293.21826171875,297.1499938964844,293.1499938964844,0.1457783579826355,-3274.482177734375,304.1626281738281,0.8851891756057739,0.2049823403358459,0.1952010840177536,293.35772705078125,297.1499938964844,293.1499938964844,0.005899335257709,-2198.611572265625,298.1829833984375,0.5480495691299438,0.050000000745058,0.2289078682661056,291.2342529296875,291.1499938964844,275.3500061035156,272.7353820800781,286.3206787109375,294.6246337890625,290.3799743652344,1.0,0.1747559905052185,0.927595555782318,0.927595555782318,1.0,1.0,-0.7227452397346497,0.3115261197090149,0.4112191200256347,0.1133764311671257,0.0,0.0,0.0489596426486969,25.85833549499512,25.0,646.3512573242188,-3809.185791015625,53.22801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868713378906,303.6820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.0612906739115715,0.0,0.0,0.0,0.0,1.0,0.0034646943677216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091896928846836,0.1126857846975326,-0.0207888558506965,0.0,6.220224167918786e-05,0.0,0.0,4.344722747802734,0.0,0.0,0.0,0.2705189883708954,4.0,0.0,1.0
824400,293.2846069335937,297.1499938964844,293.1499938964844,0.0084086349233984,-571.3175048828125,300.5712585449219,0.5480495691299438,0.050000000745058,0.0458255037665367,294.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1422119140625,0.5480495691299438,0.050000000745058,0.0482564605772495,293.245361328125,297.1499938964844,293.1499938964844,0.0737121626734733,-1410.2880859375,304.1634216308594,0.7414446473121643,0.1186170354485511,0.0840667858719825,293.21826171875,297.1499938964844,293.1499938964844,0.1457783579826355,-3274.482177734375,304.1626281738281,0.8851891756057739,0.2049823403358459,0.1952010840177536,293.35772705078125,297.1499938964844,293.1499938964844,0.005899335257709,-2198.611572265625,298.1829833984375,0.5480495691299438,0.050000000745058,0.2289078682661056,291.2342529296875,291.1499938964844,275.3500061035156,272.7353820800781,286.3206787109375,294.6246337890625,290.3799743652344,1.0,0.1747559905052185,0.927595555782318,0.927595555782318,1.0,1.0,-0.7227452397346497,0.3115261197090149,0.4112191200256347,0.1133764311671257,0.0,0.0,0.0489596426486969,25.85833549499512,25.0,646.3512573242188,-3809.185791015625,53.22801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868713378906,303.6820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.0612906739115715,0.0,0.0,0.0,0.0,1.0,0.0034646943677216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091896928846836,0.1126857846975326,-0.0207888558506965,0.0,6.220224167918786e-05,0.0,0.0,4.344722747802734,0.0,0.0,0.0,0.2705189883708954,4.0,0.0,1.0
824460,293.299072265625,297.1499938964844,293.1499938964844,0.008172346279025,-556.7403564453125,300.5693664550781,0.5468977093696594,0.050000000745058,0.0458338186144828,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.534912109375,0.5468977093696594,0.050000000745058,0.0482652150094509,293.2581787109375,297.1499938964844,293.1499938964844,0.0687269791960716,-1338.2669677734375,304.1669311523437,0.7315888404846191,0.1135853752493858,0.0809393301606178,293.2290954589844,297.1499938964844,293.1499938964844,0.1403941363096237,-3173.810302734375,304.1667785644531,0.878576934337616,0.2010415941476822,0.191958487033844,293.3727111816406,297.1499938964844,293.1499938964844,0.0057069947943091,-2123.426025390625,298.2099914550781,0.5468977093696594,0.050000000745058,0.2289494127035141,291.5312194824219,291.1499938964844,275.3590393066406,272.7395324707031,286.3261413574219,294.62939453125,290.45880126953125,1.0,0.1742682307958603,0.9277799129486084,0.9277799129486084,1.0,1.0,-0.7151716351509094,0.3083014190196991,0.4068702459335327,0.1117438822984695,0.0,0.0,0.0,26.010480880737305,25.0,-276.40289306640625,-481.0426940917969,52.41345977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,298.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.15234375,18000.0,0.0,0.0,0.0640473812818527,0.0,0.0,0.0,0.0,1.0,0.0095191318541765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042962511070072,0.0640900805592536,-0.0597938299179077,0.0,6.49999565212056e-05,0.0,0.0,2.408741950988769,0.0,0.0,0.0,0.263025164604187,4.0,0.0,1.0
824520,293.299072265625,297.1499938964844,293.1499938964844,0.008172346279025,-556.7403564453125,300.5693664550781,0.5468977093696594,0.050000000745058,0.0458338186144828,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.534912109375,0.5468977093696594,0.050000000745058,0.0482652150094509,293.2581787109375,297.1499938964844,293.1499938964844,0.0687269791960716,-1338.2669677734375,304.1669311523437,0.7315888404846191,0.1135853752493858,0.0809393301606178,293.2290954589844,297.1499938964844,293.1499938964844,0.1403941363096237,-3173.810302734375,304.1667785644531,0.878576934337616,0.2010415941476822,0.191958487033844,293.3727111816406,297.1499938964844,293.1499938964844,0.0057069947943091,-2123.426025390625,298.2099914550781,0.5468977093696594,0.050000000745058,0.2289494127035141,291.5312194824219,291.1499938964844,275.3590393066406,272.7395324707031,286.3261413574219,294.62939453125,290.45880126953125,1.0,0.1742682307958603,0.9277799129486084,0.9277799129486084,1.0,1.0,-0.7151716351509094,0.3083014190196991,0.4068702459335327,0.1117438822984695,0.0,0.0,0.0,26.010480880737305,25.0,-276.40289306640625,-481.0426940917969,52.41345977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,298.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.15234375,18000.0,0.0,0.0,0.0640473812818527,0.0,0.0,0.0,0.0,1.0,0.0095191318541765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042962511070072,0.0640900805592536,-0.0597938299179077,0.0,6.49999565212056e-05,0.0,0.0,2.408741950988769,0.0,0.0,0.0,0.263025164604187,4.0,0.0,1.0
824580,293.3064880371094,297.1499938964844,293.1499938964844,0.0084798075258731,-587.3660278320312,300.2292175292969,0.5460593700408936,0.050000000745058,0.0458399504423141,294.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5974426269531,0.5460593700408936,0.050000000745058,0.0482716746628284,293.2651062011719,297.1499938964844,293.1499938964844,0.0700603500008583,-1365.4591064453125,304.15997314453125,0.7220922708511353,0.1094300970435142,0.0778895616531372,293.233642578125,297.1499938964844,293.1499938964844,0.1471365690231323,-3311.007568359375,304.1517028808594,0.8728017210960388,0.1981061249971389,0.1889765411615371,293.38037109375,297.1499938964844,293.1499938964844,0.005846609827131,-2231.51904296875,297.6688232421875,0.5460593700408936,0.050000000745058,0.2289800345897674,290.60107421875,291.1499938964844,275.36407470703125,272.741943359375,286.3288269042969,294.6319274902344,289.80377197265625,1.0,0.1737233102321624,0.9279642701148988,0.9279642701148988,1.0,1.0,-0.707984209060669,0.3052493333816528,0.4027348756790161,0.1101865097880363,0.0,0.0,0.1161006316542625,26.108089447021484,25.0,285.45538330078125,-3885.10546875,51.59349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909729003906,302.77105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.62890625,18000.0,0.0,0.0,0.0583070777356624,0.0,0.0,0.0,0.0,1.0,0.0044772149994969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956074520945549,0.1263522803783416,-0.0307448301464319,0.0,5.917427188251168e-05,0.0,0.0,4.8437981605529785,0.0,0.0,0.0,0.271404355764389,4.0,0.0,1.0
824640,293.3064880371094,297.1499938964844,293.1499938964844,0.0084798075258731,-587.3660278320312,300.2292175292969,0.5460593700408936,0.050000000745058,0.0458399504423141,294.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5974426269531,0.5460593700408936,0.050000000745058,0.0482716746628284,293.2651062011719,297.1499938964844,293.1499938964844,0.0700603500008583,-1365.4591064453125,304.15997314453125,0.7220922708511353,0.1094300970435142,0.0778895616531372,293.233642578125,297.1499938964844,293.1499938964844,0.1471365690231323,-3311.007568359375,304.1517028808594,0.8728017210960388,0.1981061249971389,0.1889765411615371,293.38037109375,297.1499938964844,293.1499938964844,0.005846609827131,-2231.51904296875,297.6688232421875,0.5460593700408936,0.050000000745058,0.2289800345897674,290.60107421875,291.1499938964844,275.36407470703125,272.741943359375,286.3288269042969,294.6319274902344,289.80377197265625,1.0,0.1737233102321624,0.9279642701148988,0.9279642701148988,1.0,1.0,-0.707984209060669,0.3052493333816528,0.4027348756790161,0.1101865097880363,0.0,0.0,0.1161006316542625,26.108089447021484,25.0,285.45538330078125,-3885.10546875,51.59349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909729003906,302.77105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.62890625,18000.0,0.0,0.0,0.0583070777356624,0.0,0.0,0.0,0.0,1.0,0.0044772149994969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956074520945549,0.1263522803783416,-0.0307448301464319,0.0,5.917427188251168e-05,0.0,0.0,4.8437981605529785,0.0,0.0,0.0,0.271404355764389,4.0,0.0,1.0
824700,293.3099975585937,297.1499938964844,293.1499938964844,0.0081777619197964,-561.4505615234375,300.3689880371094,0.545813798904419,0.050000000745058,0.0458417609333992,294.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1143798828125,0.545813798904419,0.050000000745058,0.0482735820114612,293.2674560546875,297.1499938964844,293.1499938964844,0.0648009106516838,-1286.245361328125,304.16766357421875,0.7178742289543152,0.1075132563710212,0.0765438303351402,293.2349853515625,297.1499938964844,293.1499938964844,0.1391032487154007,-3154.034912109375,304.1658630371094,0.8705142140388489,0.1967849135398864,0.1877194792032241,293.3841247558594,297.1499938964844,293.1499938964844,0.0056744022294878,-2130.16748046875,297.9096374511719,0.545813798904419,0.050000000745058,0.2289890944957733,291.2079162597656,291.1499938964844,275.3651733398437,272.7425231933594,286.3250427246094,294.6259155273437,290.3696594238281,1.0,0.1734456270933151,0.9280564785003662,0.9280564785003662,1.0,1.0,-0.7048757672309875,0.3039305806159973,0.4009452164173126,0.1095143780112266,0.0,0.0,0.0512208603322505,26.12803649902344,25.0,672.666259765625,-3797.59765625,51.21527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,303.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.0595022588968277,0.0,0.0,0.0,0.0,1.0,0.0035249113570898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927168875932693,0.1141260936856269,-0.0214092042297124,0.0,6.038722858647816e-05,0.0,0.0,4.401354789733887,0.0,0.0,0.0,0.2706668376922607,4.0,0.0,1.0
824760,293.31378173828125,297.1499938964844,293.1499938964844,0.0080061871558427,-548.578369140625,300.4223937988281,0.5455776453018188,0.050000000745058,0.0458435080945491,294.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4746398925781,0.5455776453018188,0.050000000745058,0.0482754223048687,293.2699279785156,297.1499938964844,293.1499938964844,0.06163140386343,-1240.610595703125,304.1701354980469,0.7134595513343811,0.1055403128266334,0.0751853138208389,293.2362976074219,297.1499938964844,293.1499938964844,0.1351101100444793,-3076.806884765625,304.17010498046875,0.8682461977005005,0.1954520791769027,0.1864662021398544,293.3881530761719,297.1499938964844,293.1499938964844,0.0055522923357784,-2072.439208984375,298.0084228515625,0.5455776453018188,0.050000000745058,0.2289978116750717,291.5160217285156,291.1499938964844,275.3653564453125,272.7427062988281,286.3202209472656,294.6181945800781,290.559814453125,1.0,0.1731638461351394,0.9281744956970216,0.9281744956970216,1.0,1.0,-0.7017561197280884,0.3026078641414642,0.3991482555866241,0.1088417023420333,0.0,0.0,0.0,26.1462516784668,25.0,488.46331787109375,-3417.41650390625,50.83566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,302.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.455078125,18000.0,0.0,0.0,0.0613129846751689,0.0,0.0,0.0,0.0,1.0,0.004184381570667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727944672107696,0.1008515357971191,-0.0280570704489946,0.0,6.22248844592832e-05,0.0,0.0,3.865779161453247,0.0,0.0,0.0,0.2688205540180206,4.0,0.0,1.0
824820,293.3191223144531,297.1499938964844,293.1499938964844,0.0081540150567889,-569.7657470703125,300.1872863769531,0.5451402068138123,0.050000000745058,0.0458467602729797,294.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0904541015625,0.5451402068138123,0.050000000745058,0.0482788458466529,293.2742919921875,297.1499938964844,293.1499938964844,0.0622894503176212,-1257.16357421875,304.1615905761719,0.7038026452064514,0.1016141101717948,0.0724222511053085,293.23809814453125,297.1499938964844,293.1499938964844,0.1406238973140716,-3192.055908203125,304.1527709960937,0.8638255000114441,0.1928934305906295,0.1840011328458786,293.3937683105469,297.1499938964844,293.1499938964844,0.0055425781756639,-2123.251953125,297.6419982910156,0.5451402068138123,0.050000000745058,0.229014053940773,290.96783447265625,291.1499938964844,275.3631286621094,272.7419128417969,286.3172607421875,294.6158752441406,289.6417541503906,1.0,0.1725892424583435,0.9284105896949768,0.9284105896949768,1.0,1.0,-0.6955090761184692,0.2999611794948578,0.3955479264259338,0.1074959561228752,0.0,0.0,0.0278066974133253,26.17633438110352,25.0,-1337.66455078125,-1469.1475830078125,50.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,298.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.3359375,18000.0,0.0,0.0,0.0606218390166759,0.0,0.0,0.0,0.0,1.0,0.0114135285839438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0139636667445302,0.0795321762561798,-0.0655685067176818,0.0,6.152346031740308e-05,0.0,0.0,2.950904607772827,0.0,0.0,0.0,0.2651642560958862,4.0,0.0,1.0
824880,293.3191223144531,297.1499938964844,293.1499938964844,0.0081540150567889,-569.7657470703125,300.1872863769531,0.5451402068138123,0.050000000745058,0.0458467602729797,294.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0904541015625,0.5451402068138123,0.050000000745058,0.0482788458466529,293.2742919921875,297.1499938964844,293.1499938964844,0.0622894503176212,-1257.16357421875,304.1615905761719,0.7038026452064514,0.1016141101717948,0.0724222511053085,293.23809814453125,297.1499938964844,293.1499938964844,0.1406238973140716,-3192.055908203125,304.1527709960937,0.8638255000114441,0.1928934305906295,0.1840011328458786,293.3937683105469,297.1499938964844,293.1499938964844,0.0055425781756639,-2123.251953125,297.6419982910156,0.5451402068138123,0.050000000745058,0.229014053940773,290.96783447265625,291.1499938964844,275.3631286621094,272.7419128417969,286.3172607421875,294.6158752441406,289.6417541503906,1.0,0.1725892424583435,0.9284105896949768,0.9284105896949768,1.0,1.0,-0.6955090761184692,0.2999611794948578,0.3955479264259338,0.1074959561228752,0.0,0.0,0.0278066974133253,26.17633438110352,25.0,-1337.66455078125,-1469.1475830078125,50.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,298.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.3359375,18000.0,0.0,0.0,0.0606218390166759,0.0,0.0,0.0,0.0,1.0,0.0114135285839438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0139636667445302,0.0795321762561798,-0.0655685067176818,0.0,6.152346031740308e-05,0.0,0.0,2.950904607772827,0.0,0.0,0.0,0.2651642560958862,4.0,0.0,1.0
824940,293.3208923339844,297.1499938964844,293.1499938964844,0.0079940510913729,-553.8928833007812,300.1806945800781,0.5449133515357971,0.050000000745058,0.0458484627306461,294.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609436035156,0.5449133515357971,0.050000000745058,0.0482806377112865,293.276123046875,297.1499938964844,293.1499938964844,0.0567539855837821,-1178.4219970703125,304.1678466796875,0.6947883367538452,0.0980935469269752,0.0699087530374527,293.2380676269531,297.1499938964844,293.1499938964844,0.13412906229496,-3064.646728515625,304.1644897460937,0.8601776957511902,0.1906670480966568,0.1818513423204422,293.395751953125,297.1499938964844,293.1499938964844,0.0054825232364237,-2072.1845703125,297.64501953125,0.5449133515357971,0.050000000745058,0.2290225625038147,291.1558532714844,291.1499938964844,275.35760498046875,272.7396850585937,286.3195495605469,294.6266784667969,290.33746337890625,1.0,0.1720167100429535,0.9286466240882874,0.9286466240882874,1.0,1.0,-0.68992680311203,0.2975997924804687,0.3923270106315613,0.1062932088971138,0.0,0.0,0.0573166012763977,26.17134666442871,25.0,691.2515869140625,-3806.93017578125,49.36390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41357421875,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.0577242001891136,0.0,0.0,0.0,0.0,1.0,0.0035595190711319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945098102092742,0.1162759363651275,-0.0217661261558532,0.0,5.858272561454214e-05,0.0,0.0,4.486081123352051,0.0,0.0,0.0,0.2709090113639831,4.0,0.0,1.0
825000,293.3208923339844,297.1499938964844,293.1499938964844,0.0079940510913729,-553.8928833007812,300.1806945800781,0.5449133515357971,0.050000000745058,0.0458484627306461,294.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609436035156,0.5449133515357971,0.050000000745058,0.0482806377112865,293.276123046875,297.1499938964844,293.1499938964844,0.0567539855837821,-1178.4219970703125,304.1678466796875,0.6947883367538452,0.0980935469269752,0.0699087530374527,293.2380676269531,297.1499938964844,293.1499938964844,0.13412906229496,-3064.646728515625,304.1644897460937,0.8601776957511902,0.1906670480966568,0.1818513423204422,293.395751953125,297.1499938964844,293.1499938964844,0.0054825232364237,-2072.1845703125,297.64501953125,0.5449133515357971,0.050000000745058,0.2290225625038147,291.1558532714844,291.1499938964844,275.35760498046875,272.7396850585937,286.3195495605469,294.6266784667969,290.33746337890625,1.0,0.1720167100429535,0.9286466240882874,0.9286466240882874,1.0,1.0,-0.68992680311203,0.2975997924804687,0.3923270106315613,0.1062932088971138,0.0,0.0,0.0573166012763977,26.17134666442871,25.0,691.2515869140625,-3806.93017578125,49.36390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41357421875,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.0577242001891136,0.0,0.0,0.0,0.0,1.0,0.0035595190711319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945098102092742,0.1162759363651275,-0.0217661261558532,0.0,5.858272561454214e-05,0.0,0.0,4.486081123352051,0.0,0.0,0.0,0.2709090113639831,4.0,0.0,1.0
