time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825060,293.3252868652344,297.1499938964844,293.1499938964844,0.0077472459524869,-535.9507446289062,300.2407531738281,0.5446547269821167,0.050000000745058,0.0458504036068916,294.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57232666015625,0.5446547269821167,0.050000000745058,0.0482826828956604,293.2788391113281,297.1499938964844,293.1499938964844,0.0516827628016471,-1108.9617919921875,304.1700134277344,0.6853054165840149,0.0943476036190986,0.0673431158065795,293.2386779785156,297.1499938964844,293.1499938964844,0.128622904419899,-2958.14013671875,304.16815185546875,0.8564305901527405,0.1883156150579452,0.1796617209911346,293.4004821777344,297.1499938964844,293.1499938964844,0.0052937874570488,-1987.3402099609373,297.7613220214844,0.5446547269821167,0.050000000745058,0.2290322631597519,291.5777587890625,291.1499938964844,275.3490600585937,272.7361145019531,286.3116455078125,294.62127685546875,290.53515625,1.0,0.171445682644844,0.9288880825042723,0.9288880825042723,1.0,1.0,-0.6842364072799683,0.2951933443546295,0.3890430927276611,0.1050718054175376,0.0,0.0,0.0,26.172094345092773,25.0,-93.79945373535156,-728.5714111328125,48.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,299.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.08984375,18000.0,0.0,0.0,0.0610216557979583,0.0,0.0,0.0,0.0,1.0,0.0092528099194169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0065359668806195,0.0653048232197761,-0.0587688572704792,0.0,6.192921864567325e-05,0.0,0.0,2.4587602615356445,0.0,0.0,0.0,0.2632234096527099,4.0,0.0,1.0
825120,293.3252868652344,297.1499938964844,293.1499938964844,0.0077472459524869,-535.9507446289062,300.2407531738281,0.5446547269821167,0.050000000745058,0.0458504036068916,294.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57232666015625,0.5446547269821167,0.050000000745058,0.0482826828956604,293.2788391113281,297.1499938964844,293.1499938964844,0.0516827628016471,-1108.9617919921875,304.1700134277344,0.6853054165840149,0.0943476036190986,0.0673431158065795,293.2386779785156,297.1499938964844,293.1499938964844,0.128622904419899,-2958.14013671875,304.16815185546875,0.8564305901527405,0.1883156150579452,0.1796617209911346,293.4004821777344,297.1499938964844,293.1499938964844,0.0052937874570488,-1987.3402099609373,297.7613220214844,0.5446547269821167,0.050000000745058,0.2290322631597519,291.5777587890625,291.1499938964844,275.3490600585937,272.7361145019531,286.3116455078125,294.62127685546875,290.53515625,1.0,0.171445682644844,0.9288880825042723,0.9288880825042723,1.0,1.0,-0.6842364072799683,0.2951933443546295,0.3890430927276611,0.1050718054175376,0.0,0.0,0.0,26.172094345092773,25.0,-93.79945373535156,-728.5714111328125,48.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,299.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18229.08984375,18000.0,0.0,0.0,0.0610216557979583,0.0,0.0,0.0,0.0,1.0,0.0092528099194169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0065359668806195,0.0653048232197761,-0.0587688572704792,0.0,6.192921864567325e-05,0.0,0.0,2.4587602615356445,0.0,0.0,0.0,0.2632234096527099,4.0,0.0,1.0
825180,293.32568359375,297.1499938964844,293.1499938964844,0.0080920169129967,-572.668212890625,299.8402404785156,0.544421374797821,0.050000000745058,0.0458521656692028,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513000488281,0.544421374797821,0.050000000745058,0.048284538090229,293.2804870605469,297.1499938964844,293.1499938964844,0.0538038276135921,-1146.7904052734375,304.1602783203125,0.6755784153938293,0.0907419696450233,0.0647559240460395,293.2382507324219,297.1499938964844,293.1499938964844,0.1375569850206375,-3141.468017578125,304.1481018066406,0.8528229594230652,0.1861522644758224,0.1775373667478561,293.4010009765625,297.1499938964844,293.1499938964844,0.0054334681481122,-2108.75341796875,297.1212463378906,0.544421374797821,0.050000000745058,0.2290410697460174,290.5018310546875,291.1499938964844,275.3376770019531,272.73126220703125,286.3165588378906,294.6399230957031,289.6234436035156,1.0,0.1708743125200271,0.9291294813156128,0.9291294813156128,1.0,1.0,-0.6785966753959656,0.2928110063076019,0.3857856690883636,0.1038612350821495,0.0,0.0,0.116838052868843,26.168630599975582,25.0,75.7679443359375,-3727.687255859375,47.95323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,302.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17790.33203125,18000.0,0.0,0.0,0.0552236475050449,0.0,0.0,0.0,0.0,1.0,0.005404601804912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887904986739158,0.1268062740564346,-0.0380157716572284,0.0,5.6044980738079175e-05,0.0,0.0,4.8411545753479,0.0,0.0,0.0,0.2710474729537964,4.0,0.0,1.0
825240,293.32568359375,297.1499938964844,293.1499938964844,0.0080920169129967,-572.668212890625,299.8402404785156,0.544421374797821,0.050000000745058,0.0458521656692028,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513000488281,0.544421374797821,0.050000000745058,0.048284538090229,293.2804870605469,297.1499938964844,293.1499938964844,0.0538038276135921,-1146.7904052734375,304.1602783203125,0.6755784153938293,0.0907419696450233,0.0647559240460395,293.2382507324219,297.1499938964844,293.1499938964844,0.1375569850206375,-3141.468017578125,304.1481018066406,0.8528229594230652,0.1861522644758224,0.1775373667478561,293.4010009765625,297.1499938964844,293.1499938964844,0.0054334681481122,-2108.75341796875,297.1212463378906,0.544421374797821,0.050000000745058,0.2290410697460174,290.5018310546875,291.1499938964844,275.3376770019531,272.73126220703125,286.3165588378906,294.6399230957031,289.6234436035156,1.0,0.1708743125200271,0.9291294813156128,0.9291294813156128,1.0,1.0,-0.6785966753959656,0.2928110063076019,0.3857856690883636,0.1038612350821495,0.0,0.0,0.116838052868843,26.168630599975582,25.0,75.7679443359375,-3727.687255859375,47.95323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,302.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17790.33203125,18000.0,0.0,0.0,0.0552236475050449,0.0,0.0,0.0,0.0,1.0,0.005404601804912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887904986739158,0.1268062740564346,-0.0380157716572284,0.0,5.6044980738079175e-05,0.0,0.0,4.8411545753479,0.0,0.0,0.0,0.2710474729537964,4.0,0.0,1.0
825300,293.3261108398437,297.1499938964844,293.1499938964844,0.0078357839956879,-547.9561157226562,299.9876403808594,0.5443722605705261,0.050000000745058,0.0458525419235229,294.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.5443722605705261,0.050000000745058,0.0482849366962909,293.2806701660156,297.1499938964844,293.1499938964844,0.0489393956959247,-1077.48828125,304.167236328125,0.6711483597755432,0.0890535190701484,0.0635729730129242,293.2377014160156,297.1499938964844,293.1499938964844,0.1300586014986038,-2991.811279296875,304.1620483398437,0.85127854347229,0.1851388812065124,0.1765856891870498,293.4015808105469,297.1499938964844,293.1499938964844,0.0053065991960465,-2020.3343505859373,297.3676452636719,0.5443722605705261,0.050000000745058,0.2290429472923278,291.0679626464844,291.1499938964844,275.3310241699219,272.7283935546875,286.31494140625,294.6441345214844,290.2758483886719,1.0,0.1705939471721649,0.929250180721283,0.929250180721283,1.0,1.0,-0.6760380268096924,0.2917312979698181,0.3843067288398742,0.1033122912049293,0.0,0.0,0.0676784515380859,26.15586280822754,25.0,694.8872680664062,-3828.292724609375,47.62482070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,303.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9140625,18000.0,0.0,0.0,0.0561141744256019,0.0,0.0,0.0,0.0,1.0,0.0036122056189924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970096290111541,0.1193136721849441,-0.0223040413111448,0.0,5.694875289918855e-05,0.0,0.0,4.604567050933838,0.0,0.0,0.0,0.2712289690971374,4.0,0.0,1.0
825360,293.3276672363281,297.1499938964844,293.1499938964844,0.007639973424375,-531.7054443359375,300.08563232421875,0.5442952513694763,0.050000000745058,0.0458531267940998,294.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4260559082031,0.5442952513694763,0.050000000745058,0.0482855513691902,293.2814025878906,297.1499938964844,293.1499938964844,0.0455177202820777,-1030.4163818359375,304.1702575683594,0.6665446162223816,0.087256945669651,0.0623564347624778,293.237548828125,297.1499938964844,293.1499938964844,0.1255000531673431,-2901.2060546875,304.1679992675781,0.8496429920196533,0.1840611100196838,0.1755978018045425,293.4033508300781,297.1499938964844,293.1499938964844,0.0051755723543465,-1951.82666015625,297.5350341796875,0.5442952513694763,0.050000000745058,0.2290458679199218,291.4812316894531,291.1499938964844,275.3237609863281,272.7252502441406,286.3094787597656,294.6413879394531,290.556396484375,1.0,0.1703150570392608,0.929376780986786,0.929376780986786,1.0,1.0,-0.6733974814414978,0.2906169295310974,0.3827805519104004,0.1027474477887153,0.0,0.0,0.0021799181122332,26.14801025390625,25.0,586.0989379882812,-3443.779296875,47.29368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,302.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5859375,18000.0,0.0,0.0,0.0581620782613754,0.0,0.0,0.0,0.0,1.0,0.0041018011979758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763183683156967,0.1035831198096275,-0.0272647496312856,0.0,5.9027115639764816e-05,0.0,0.0,3.9772233963012695,0.0,0.0,0.0,0.2692262232303619,4.0,0.0,1.0
825420,293.3302917480469,297.1499938964844,293.1499938964844,0.0076671014539897,-541.5328979492188,299.9314270019531,0.5440526008605957,0.050000000745058,0.0458549633622169,294.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033447265625,0.5440526008605957,0.050000000745058,0.0482874847948551,293.28350830078125,297.1499938964844,293.1499938964844,0.0442337840795517,-1018.817626953125,304.1650695800781,0.6565881371498108,0.0834982767701149,0.0597529374063015,293.23748779296875,297.1499938964844,293.1499938964844,0.1279987692832946,-2956.76025390625,304.1566467285156,0.8460984230041504,0.1818557530641555,0.1735156774520874,293.40625,297.1499938964844,293.1499938964844,0.0051055350340902,-1959.3812255859373,297.30059814453125,0.5440526008605957,0.050000000745058,0.2290550470352172,291.2153015136719,291.1499938964844,275.3074951171875,272.7181396484375,286.302734375,294.6437072753906,289.8965148925781,1.0,0.169755682349205,0.9296298623085022,0.9296298623085022,1.0,1.0,-0.6677897572517395,0.2882508933544159,0.3795388340950012,0.1015497520565986,0.0,0.0,0.0,26.147361755371094,25.0,-1208.5494384765625,-0.0,46.61419296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,298.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.55859375,18000.0,0.0,0.0,0.0590395480394363,0.0,0.0,0.0,0.0,1.0,0.0121080437675118,0.0,-0.0,-0.0,0.0,0.0,0.0,4.556927888188511e-05,0.0675127953290939,-0.0674672201275825,0.0,5.9917634644079953e-05,0.0,0.0,2.5169029235839844,0.0,0.0,0.0,0.2626002728939056,4.0,0.0,1.0
825480,293.3302917480469,297.1499938964844,293.1499938964844,0.0076671014539897,-541.5328979492188,299.9314270019531,0.5440526008605957,0.050000000745058,0.0458549633622169,294.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033447265625,0.5440526008605957,0.050000000745058,0.0482874847948551,293.28350830078125,297.1499938964844,293.1499938964844,0.0442337840795517,-1018.817626953125,304.1650695800781,0.6565881371498108,0.0834982767701149,0.0597529374063015,293.23748779296875,297.1499938964844,293.1499938964844,0.1279987692832946,-2956.76025390625,304.1566467285156,0.8460984230041504,0.1818557530641555,0.1735156774520874,293.40625,297.1499938964844,293.1499938964844,0.0051055350340902,-1959.3812255859373,297.30059814453125,0.5440526008605957,0.050000000745058,0.2290550470352172,291.2153015136719,291.1499938964844,275.3074951171875,272.7181396484375,286.302734375,294.6437072753906,289.8965148925781,1.0,0.169755682349205,0.9296298623085022,0.9296298623085022,1.0,1.0,-0.6677897572517395,0.2882508933544159,0.3795388340950012,0.1015497520565986,0.0,0.0,0.0,26.147361755371094,25.0,-1208.5494384765625,-0.0,46.61419296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,298.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.55859375,18000.0,0.0,0.0,0.0590395480394363,0.0,0.0,0.0,0.0,1.0,0.0121080437675118,0.0,-0.0,-0.0,0.0,0.0,0.0,4.556927888188511e-05,0.0675127953290939,-0.0674672201275825,0.0,5.9917634644079953e-05,0.0,0.0,2.5169029235839844,0.0,0.0,0.0,0.2626002728939056,4.0,0.0,1.0
825540,293.3289794921875,297.1499938964844,293.1499938964844,0.0076981647871434,-543.666015625,299.7806091308594,0.5439215898513794,0.050000000745058,0.0458559691905975,294.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8509216308594,0.5439215898513794,0.050000000745058,0.0482885427772998,293.2836608886719,297.1499938964844,293.1499938964844,0.0410973988473415,-979.4581298828124,304.1663513183594,0.6473284363746643,0.0800852254033088,0.05729865655303,293.23602294921875,297.1499938964844,293.1499938964844,0.1266998797655105,-2932.382568359375,304.158935546875,0.8430103659629822,0.1799316555261612,0.1716359555721283,293.4051208496094,297.1499938964844,293.1499938964844,0.0051416382193565,-1973.8138427734373,297.06573486328125,0.5439215898513794,0.050000000745058,0.2290600538253784,290.9364624023437,291.1499938964844,275.2891540527344,272.7100524902344,286.3064880371094,294.66717529296875,290.17333984375,1.0,0.1692040115594864,0.9298829436302184,0.9298829436302184,1.0,1.0,-0.6625967025756836,0.2860631942749023,0.3765335381031036,0.100439578294754,0.0,0.0,0.0822202563285827,26.128273010253903,25.0,664.6097412109375,-3849.484619140625,45.970516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45196533203125,303.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.626953125,18000.0,0.0,0.0,0.0546716414391994,0.0,0.0,0.0,0.0,1.0,0.0037546714302152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994148179888725,0.1231683492660522,-0.0237535256892442,0.0,5.548476474359632e-05,0.0,0.0,4.751967430114746,0.0,0.0,0.0,0.2715874910354614,4.0,0.0,1.0
825600,293.3289794921875,297.1499938964844,293.1499938964844,0.0076981647871434,-543.666015625,299.7806091308594,0.5439215898513794,0.050000000745058,0.0458559691905975,294.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8509216308594,0.5439215898513794,0.050000000745058,0.0482885427772998,293.2836608886719,297.1499938964844,293.1499938964844,0.0410973988473415,-979.4581298828124,304.1663513183594,0.6473284363746643,0.0800852254033088,0.05729865655303,293.23602294921875,297.1499938964844,293.1499938964844,0.1266998797655105,-2932.382568359375,304.158935546875,0.8430103659629822,0.1799316555261612,0.1716359555721283,293.4051208496094,297.1499938964844,293.1499938964844,0.0051416382193565,-1973.8138427734373,297.06573486328125,0.5439215898513794,0.050000000745058,0.2290600538253784,290.9364624023437,291.1499938964844,275.2891540527344,272.7100524902344,286.3064880371094,294.66717529296875,290.17333984375,1.0,0.1692040115594864,0.9298829436302184,0.9298829436302184,1.0,1.0,-0.6625967025756836,0.2860631942749023,0.3765335381031036,0.100439578294754,0.0,0.0,0.0822202563285827,26.128273010253903,25.0,664.6097412109375,-3849.484619140625,45.970516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45196533203125,303.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.626953125,18000.0,0.0,0.0,0.0546716414391994,0.0,0.0,0.0,0.0,1.0,0.0037546714302152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994148179888725,0.1231683492660522,-0.0237535256892442,0.0,5.548476474359632e-05,0.0,0.0,4.751967430114746,0.0,0.0,0.0,0.2715874910354614,4.0,0.0,1.0
825660,293.3316345214844,297.1499938964844,293.1499938964844,0.0073828874155879,-517.3995361328125,299.9325561523437,0.5437595248222351,0.050000000745058,0.0458572059869766,294.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5765380859375,0.5437595248222351,0.050000000745058,0.0482898466289043,293.2849426269531,297.1499938964844,293.1499938964844,0.0352705121040344,-900.1395874023438,304.1702880859375,0.6380189657211304,0.0764419808983802,0.0548262484371662,293.2354736328125,297.1499938964844,293.1499938964844,0.1193817481398582,-2786.175537109375,304.1674194335937,0.8398561477661133,0.1778652518987655,0.1697380989789962,293.4081726074219,297.1499938964844,293.1499938964844,0.0049250070005655,-1861.900634765625,297.3267517089844,0.5437595248222351,0.050000000745058,0.2290662378072738,291.5973205566406,291.1499938964844,275.2689514160156,272.7010803222656,286.2933959960937,294.6624450683594,290.61346435546875,1.0,0.1686611622571945,0.9301496744155884,0.9301496744155884,1.0,1.0,-0.6573624610900879,0.2838585376739502,0.3735039532184601,0.099325492978096,0.0,0.0,0.0,26.115339279174805,25.0,317.1016845703125,-2190.794921875,45.33525466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,300.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18241.16796875,18000.0,0.0,0.0,0.05868611484766,0.0,0.0,0.0,0.0,1.0,0.0073090144433081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0265142004936933,0.0761804804205894,-0.0496662817895412,0.0,5.955894448561594e-05,0.0,0.0,2.8923137187957764,0.0,0.0,0.0,0.264708936214447,4.0,0.0,1.0
825720,293.3316345214844,297.1499938964844,293.1499938964844,0.0073828874155879,-517.3995361328125,299.9325561523437,0.5437595248222351,0.050000000745058,0.0458572059869766,294.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5765380859375,0.5437595248222351,0.050000000745058,0.0482898466289043,293.2849426269531,297.1499938964844,293.1499938964844,0.0352705121040344,-900.1395874023438,304.1702880859375,0.6380189657211304,0.0764419808983802,0.0548262484371662,293.2354736328125,297.1499938964844,293.1499938964844,0.1193817481398582,-2786.175537109375,304.1674194335937,0.8398561477661133,0.1778652518987655,0.1697380989789962,293.4081726074219,297.1499938964844,293.1499938964844,0.0049250070005655,-1861.900634765625,297.3267517089844,0.5437595248222351,0.050000000745058,0.2290662378072738,291.5973205566406,291.1499938964844,275.2689514160156,272.7010803222656,286.2933959960937,294.6624450683594,290.61346435546875,1.0,0.1686611622571945,0.9301496744155884,0.9301496744155884,1.0,1.0,-0.6573624610900879,0.2838585376739502,0.3735039532184601,0.099325492978096,0.0,0.0,0.0,26.115339279174805,25.0,317.1016845703125,-2190.794921875,45.33525466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,300.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18241.16796875,18000.0,0.0,0.0,0.05868611484766,0.0,0.0,0.0,0.0,1.0,0.0073090144433081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0265142004936933,0.0761804804205894,-0.0496662817895412,0.0,5.955894448561594e-05,0.0,0.0,2.8923137187957764,0.0,0.0,0.0,0.264708936214447,4.0,0.0,1.0
825780,293.3317565917969,297.1499938964844,293.1499938964844,0.0076712435111403,-553.158203125,299.5267333984375,0.5435320734977722,0.050000000745058,0.0458589382469654,294.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055358886719,0.5435320734977722,0.050000000745058,0.0482916720211505,293.28631591796875,297.1499938964844,293.1499938964844,0.0364617891609668,-927.3248291015624,304.1612854003906,0.6280547380447388,0.0727422386407852,0.0522032901644706,293.2347717285156,297.1499938964844,293.1499938964844,0.12850321829319,-2977.12939453125,304.1457824707031,0.8365175127983093,0.1758416593074798,0.1677737683057785,293.40850830078125,297.1499938964844,293.1499938964844,0.0049948468804359,-1962.1871337890625,296.68377685546875,0.5435320734977722,0.050000000745058,0.2290748953819275,290.5890808105469,291.1499938964844,275.24713134765625,272.6912841796875,286.2920837402344,294.6783447265625,289.4128112792969,1.0,0.1681173294782638,0.9304163455963136,0.9304163455963136,1.0,1.0,-0.6518718004226685,0.2815473079681396,0.3703244924545288,0.098158024251461,0.0,0.0,0.08313550055027,26.11359214782715,25.0,-613.4168701171875,-3437.185791015625,44.68881988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,299.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17737.548828125,18000.0,0.0,0.0,0.0543265342712402,0.0,0.0,0.0,0.0,1.0,0.0072348346002399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742215067148208,0.1231976002454757,-0.0489760935306549,0.0,5.5134525609901175e-05,0.0,0.0,4.6622700691223145,0.0,0.0,0.0,0.2696499228477478,4.0,0.0,1.0
825840,293.3317565917969,297.1499938964844,293.1499938964844,0.0076712435111403,-553.158203125,299.5267333984375,0.5435320734977722,0.050000000745058,0.0458589382469654,294.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055358886719,0.5435320734977722,0.050000000745058,0.0482916720211505,293.28631591796875,297.1499938964844,293.1499938964844,0.0364617891609668,-927.3248291015624,304.1612854003906,0.6280547380447388,0.0727422386407852,0.0522032901644706,293.2347717285156,297.1499938964844,293.1499938964844,0.12850321829319,-2977.12939453125,304.1457824707031,0.8365175127983093,0.1758416593074798,0.1677737683057785,293.40850830078125,297.1499938964844,293.1499938964844,0.0049948468804359,-1962.1871337890625,296.68377685546875,0.5435320734977722,0.050000000745058,0.2290748953819275,290.5890808105469,291.1499938964844,275.24713134765625,272.6912841796875,286.2920837402344,294.6783447265625,289.4128112792969,1.0,0.1681173294782638,0.9304163455963136,0.9304163455963136,1.0,1.0,-0.6518718004226685,0.2815473079681396,0.3703244924545288,0.098158024251461,0.0,0.0,0.08313550055027,26.11359214782715,25.0,-613.4168701171875,-3437.185791015625,44.68881988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,299.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17737.548828125,18000.0,0.0,0.0,0.0543265342712402,0.0,0.0,0.0,0.0,1.0,0.0072348346002399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742215067148208,0.1231976002454757,-0.0489760935306549,0.0,5.5134525609901175e-05,0.0,0.0,4.6622700691223145,0.0,0.0,0.0,0.2696499228477478,4.0,0.0,1.0
825900,293.3307800292969,297.1499938964844,293.1499938964844,0.0075778816826641,-541.11962890625,299.5548095703125,0.5434868931770325,0.050000000745058,0.0458592884242534,294.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976318359375,0.5434868931770325,0.050000000745058,0.0482920408248901,293.2860107421875,297.1499938964844,293.1499938964844,0.0332804396748542,-882.61376953125,304.1651306152344,0.6234399676322937,0.0710751786828041,0.051000989973545,293.2338256835937,297.1499938964844,293.1499938964844,0.1240336894989013,-2886.434814453125,304.15496826171875,0.8351110219955444,0.1749534457921981,0.1669080108404159,293.4076538085937,297.1499938964844,293.1499938964844,0.0049826246686279,-1931.6953125,296.7330627441406,0.5434868931770325,0.050000000745058,0.2290766537189483,290.758056640625,291.1499938964844,275.2357177734375,272.68609619140625,286.2933349609375,294.69140625,290.0130920410156,1.0,0.1678500771522522,0.930549681186676,0.930549681186676,1.0,1.0,-0.6493927240371704,0.2805052399635315,0.3688875138759613,0.097630351781845,0.0,0.0,0.099832996726036,26.10131454467773,25.0,569.369140625,-3842.0888671875,44.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,303.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17878.78515625,18000.0,0.0,0.0,0.0533535033464431,0.0,0.0,0.0,0.0,1.0,0.0041116815991699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998803898692131,0.1272084861993789,-0.0273280926048755,0.0,5.4147025366546586e-05,0.0,0.0,4.899546146392822,0.0,0.0,0.0,0.2718477547168731,4.0,0.0,1.0
825960,293.33154296875,297.1499938964844,293.1499938964844,0.007341974414885,-519.2047119140625,299.71905517578125,0.5434419512748718,0.050000000745058,0.0458596386015415,294.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25372314453125,0.5434419512748718,0.050000000745058,0.0482924096286296,293.2861022949219,297.1499938964844,293.1499938964844,0.0297227781265974,-830.2435913085938,304.1687927246094,0.6187408566474915,0.0693327188491821,0.0498160421848297,293.23321533203125,297.1499938964844,293.1499938964844,0.118140123784542,-2766.561767578125,304.1646423339844,0.8337112665176392,0.174012616276741,0.1660475581884384,293.4085998535156,297.1499938964844,293.1499938964844,0.0048416401259601,-1847.2783203125,297.0041809082031,0.5434419512748718,0.050000000745058,0.229078397154808,291.33123779296875,291.1499938964844,275.2239685058594,272.6807861328125,286.2862243652344,294.69000244140625,290.47381591796875,1.0,0.1675859838724136,0.9306901693344116,0.9306901693344116,1.0,1.0,-0.6469410061836243,0.2794746458530426,0.3674663603305816,0.097110167145729,0.0,0.0,0.0289048086851835,26.089296340942383,25.0,709.2342529296875,-3573.41943359375,44.08902359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,303.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.009765625,18000.0,0.0,0.0,0.0554055124521255,0.0,0.0,0.0,0.0,1.0,0.0038529194425791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857555121183395,0.1105402037501335,-0.0247846916317939,0.0,5.622955359285697e-05,0.0,0.0,4.258193492889404,0.0,0.0,0.0,0.2701944708824157,4.0,0.0,1.0
826020,293.3341979980469,297.1499938964844,293.1499938964844,0.007198360748589,-510.5596618652344,299.72198486328125,0.5432288646697998,0.050000000745058,0.0458612702786922,294.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5581970214844,0.5432288646697998,0.050000000745058,0.0482941232621669,293.2878112792969,297.1499938964844,293.1499938964844,0.0262273214757442,-785.07763671875,304.1681213378906,0.6073280572891235,0.0655405819416046,0.0472258180379867,293.2328186035156,297.1499938964844,293.1499938964844,0.1157244071364402,-2720.564453125,304.1630554199219,0.8305078744888306,0.1719832271337509,0.1641674488782882,293.4116516113281,297.1499938964844,293.1499938964844,0.0047001466155052,-1793.7252197265625,297.02374267578125,0.5432288646697998,0.050000000745058,0.2290865331888198,291.5369873046875,291.1499938964844,275.1996154785156,272.6696472167969,286.2716979980469,294.6857604980469,290.3584899902344,1.0,0.1670568883419037,0.930971086025238,0.930971086025238,1.0,1.0,-0.6415899991989136,0.2772248685359955,0.3643651008605957,0.0959779396653175,0.0,0.0,0.0,26.086429595947266,25.0,-705.3680419921875,-0.0,43.47026062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,298.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.84375,18000.0,0.0,0.0,0.0583694614470005,0.0,0.0,0.0,0.0,1.0,0.0109251383692026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000480149348732,0.0649987235665321,-0.0645185783505439,0.0,5.9237579989712685e-05,0.0,0.0,2.4314842224121094,0.0,0.0,0.0,0.2627625167369842,4.0,0.0,1.0
826080,293.3341979980469,297.1499938964844,293.1499938964844,0.007198360748589,-510.5596618652344,299.72198486328125,0.5432288646697998,0.050000000745058,0.0458612702786922,294.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5581970214844,0.5432288646697998,0.050000000745058,0.0482941232621669,293.2878112792969,297.1499938964844,293.1499938964844,0.0262273214757442,-785.07763671875,304.1681213378906,0.6073280572891235,0.0655405819416046,0.0472258180379867,293.2328186035156,297.1499938964844,293.1499938964844,0.1157244071364402,-2720.564453125,304.1630554199219,0.8305078744888306,0.1719832271337509,0.1641674488782882,293.4116516113281,297.1499938964844,293.1499938964844,0.0047001466155052,-1793.7252197265625,297.02374267578125,0.5432288646697998,0.050000000745058,0.2290865331888198,291.5369873046875,291.1499938964844,275.1996154785156,272.6696472167969,286.2716979980469,294.6857604980469,290.3584899902344,1.0,0.1670568883419037,0.930971086025238,0.930971086025238,1.0,1.0,-0.6415899991989136,0.2772248685359955,0.3643651008605957,0.0959779396653175,0.0,0.0,0.0,26.086429595947266,25.0,-705.3680419921875,-0.0,43.47026062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,298.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.84375,18000.0,0.0,0.0,0.0583694614470005,0.0,0.0,0.0,0.0,1.0,0.0109251383692026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000480149348732,0.0649987235665321,-0.0645185783505439,0.0,5.9237579989712685e-05,0.0,0.0,2.4314842224121094,0.0,0.0,0.0,0.2627625167369842,4.0,0.0,1.0
826140,293.3321533203125,297.1499938964844,293.1499938964844,0.007461676839739,-539.5755004882812,299.318115234375,0.5430518984794617,0.050000000745058,0.0458626300096511,294.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5570373535156,0.5430518984794617,0.050000000745058,0.0482955574989318,293.2881164550781,297.1499938964844,293.1499938964844,0.025799399241805,-784.9774169921875,304.1632995605469,0.594704270362854,0.0619789659976959,0.0446513518691062,293.2314147949219,297.1499938964844,293.1499938964844,0.12193114310503,-2851.686279296875,304.15008544921875,0.827462375164032,0.1701688319444656,0.1623697578907013,293.40985107421875,297.1499938964844,293.1499938964844,0.0048167710192501,-1888.9830322265625,296.3829345703125,0.5430518984794617,0.050000000745058,0.2290933281183242,290.5621643066406,291.1499938964844,275.1744079589844,272.6579895019531,286.27557373046875,294.7142028808594,289.7778015136719,1.0,0.1665298044681549,0.9312520027160645,0.9312520027160645,1.0,1.0,-0.6363542675971985,0.2750262320041656,0.3613280057907104,0.0948694422841072,0.0,0.0,0.1140945628285408,26.0775203704834,25.0,349.4036865234375,-3750.925537109375,42.86434173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541015625,303.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17818.955078125,18000.0,0.0,0.0,0.0522178597748279,0.0,0.0,0.0,0.0,1.0,0.0049339090473949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949064269661903,0.1295657157897949,-0.0346592925488948,0.0,5.299448821460828e-05,0.0,0.0,4.968137741088867,0.0,0.0,0.0,0.2716933190822601,4.0,0.0,1.0
826200,293.3321533203125,297.1499938964844,293.1499938964844,0.007461676839739,-539.5755004882812,299.318115234375,0.5430518984794617,0.050000000745058,0.0458626300096511,294.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5570373535156,0.5430518984794617,0.050000000745058,0.0482955574989318,293.2881164550781,297.1499938964844,293.1499938964844,0.025799399241805,-784.9774169921875,304.1632995605469,0.594704270362854,0.0619789659976959,0.0446513518691062,293.2314147949219,297.1499938964844,293.1499938964844,0.12193114310503,-2851.686279296875,304.15008544921875,0.827462375164032,0.1701688319444656,0.1623697578907013,293.40985107421875,297.1499938964844,293.1499938964844,0.0048167710192501,-1888.9830322265625,296.3829345703125,0.5430518984794617,0.050000000745058,0.2290933281183242,290.5621643066406,291.1499938964844,275.1744079589844,272.6579895019531,286.27557373046875,294.7142028808594,289.7778015136719,1.0,0.1665298044681549,0.9312520027160645,0.9312520027160645,1.0,1.0,-0.6363542675971985,0.2750262320041656,0.3613280057907104,0.0948694422841072,0.0,0.0,0.1140945628285408,26.0775203704834,25.0,349.4036865234375,-3750.925537109375,42.86434173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541015625,303.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17818.955078125,18000.0,0.0,0.0,0.0522178597748279,0.0,0.0,0.0,0.0,1.0,0.0049339090473949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949064269661903,0.1295657157897949,-0.0346592925488948,0.0,5.299448821460828e-05,0.0,0.0,4.968137741088867,0.0,0.0,0.0,0.2716933190822601,4.0,0.0,1.0
826260,293.33355712890625,297.1499938964844,293.1499938964844,0.0070696459151804,-502.1774291992188,299.5980529785156,0.5429454445838928,0.050000000745058,0.0458634570240974,294.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48504638671875,0.5429454445838928,0.050000000745058,0.0482964292168617,293.2884216308594,297.1499938964844,293.1499938964844,0.0206401869654655,-695.3864135742188,304.1673278808594,0.5818673372268677,0.0584264658391475,0.0422303415834903,293.2301940917969,297.1499938964844,293.1499938964844,0.1118867248296737,-2645.895751953125,304.1659851074219,0.8246939182281494,0.1683563888072967,0.1607068330049514,293.41168212890625,297.1499938964844,293.1499938964844,0.0045847981236875,-1747.5220947265625,296.8443298339844,0.5429454445838928,0.050000000745058,0.2290974706411361,291.5301208496094,291.1499938964844,275.1485290527344,272.6459045410156,286.26025390625,294.7114562988281,290.5994873046875,1.0,0.166015014052391,0.9315471649169922,0.9315471649169922,1.0,1.0,-0.6314601302146912,0.2729725539684295,0.358487606048584,0.0938366428017616,0.0,0.0,0.0,26.057518005371094,25.0,580.4688720703125,-3311.181640625,42.29091262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,302.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.197265625,18000.0,0.0,0.0,0.0561759285628795,0.0,0.0,0.0,0.0,1.0,0.0043489970266819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724849626421928,0.102137953042984,-0.0296529922634363,0.0,5.701142436009832e-05,0.0,0.0,3.9165523052215576,0.0,0.0,0.0,0.2689670920372009,4.0,0.0,1.0
826320,293.33355712890625,297.1499938964844,293.1499938964844,0.0070696459151804,-502.1774291992188,299.5980529785156,0.5429454445838928,0.050000000745058,0.0458634570240974,294.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48504638671875,0.5429454445838928,0.050000000745058,0.0482964292168617,293.2884216308594,297.1499938964844,293.1499938964844,0.0206401869654655,-695.3864135742188,304.1673278808594,0.5818673372268677,0.0584264658391475,0.0422303415834903,293.2301940917969,297.1499938964844,293.1499938964844,0.1118867248296737,-2645.895751953125,304.1659851074219,0.8246939182281494,0.1683563888072967,0.1607068330049514,293.41168212890625,297.1499938964844,293.1499938964844,0.0045847981236875,-1747.5220947265625,296.8443298339844,0.5429454445838928,0.050000000745058,0.2290974706411361,291.5301208496094,291.1499938964844,275.1485290527344,272.6459045410156,286.26025390625,294.7114562988281,290.5994873046875,1.0,0.166015014052391,0.9315471649169922,0.9315471649169922,1.0,1.0,-0.6314601302146912,0.2729725539684295,0.358487606048584,0.0938366428017616,0.0,0.0,0.0,26.057518005371094,25.0,580.4688720703125,-3311.181640625,42.29091262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,302.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.197265625,18000.0,0.0,0.0,0.0561759285628795,0.0,0.0,0.0,0.0,1.0,0.0043489970266819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724849626421928,0.102137953042984,-0.0296529922634363,0.0,5.701142436009832e-05,0.0,0.0,3.9165523052215576,0.0,0.0,0.0,0.2689670920372009,4.0,0.0,1.0
826380,293.335205078125,297.1499938964844,293.1499938964844,0.007131453603506,-516.1693725585938,299.38360595703125,0.5427063703536987,0.050000000745058,0.0458652935922145,294.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212219238281,0.5427063703536987,0.050000000745058,0.0482983663678169,293.2901611328125,297.1499938964844,293.1499938964844,0.0192602518945932,-679.1622924804688,304.1636047363281,0.5664148330688477,0.054564218968153,0.0395511053502559,293.229736328125,297.1499938964844,293.1499938964844,0.1155192479491233,-2726.07373046875,304.1534729003906,0.8214644193649292,0.1664123237133026,0.1588712185621261,293.4136657714844,297.1499938964844,293.1499938964844,0.0045284982770681,-1764.605712890625,296.5138854980469,0.5427063703536987,0.050000000745058,0.2291066497564315,291.1263732910156,291.1499938964844,275.1222229003906,272.63348388671875,286.24871826171875,294.7137451171875,289.7926940917969,1.0,0.1654980480670929,0.93184232711792,0.93184232711792,1.0,1.0,-0.6260573863983154,0.2707053124904632,0.3553520739078522,0.0926995277404785,0.0,0.0,0.0,26.06033515930176,25.0,-1256.3162841796875,-0.0,41.69076919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,298.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9296875,18000.0,0.0,0.0,0.0563603043556213,0.0,0.0,0.0,0.0,1.0,0.0127929281443357,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1357702280511148e-05,0.0688005909323692,-0.0687792375683784,0.0,5.719854380004108e-05,0.0,0.0,2.5623881816864014,0.0,0.0,0.0,0.2625913321971893,4.0,0.0,1.0
826440,293.335205078125,297.1499938964844,293.1499938964844,0.007131453603506,-516.1693725585938,299.38360595703125,0.5427063703536987,0.050000000745058,0.0458652935922145,294.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212219238281,0.5427063703536987,0.050000000745058,0.0482983663678169,293.2901611328125,297.1499938964844,293.1499938964844,0.0192602518945932,-679.1622924804688,304.1636047363281,0.5664148330688477,0.054564218968153,0.0395511053502559,293.229736328125,297.1499938964844,293.1499938964844,0.1155192479491233,-2726.07373046875,304.1534729003906,0.8214644193649292,0.1664123237133026,0.1588712185621261,293.4136657714844,297.1499938964844,293.1499938964844,0.0045284982770681,-1764.605712890625,296.5138854980469,0.5427063703536987,0.050000000745058,0.2291066497564315,291.1263732910156,291.1499938964844,275.1222229003906,272.63348388671875,286.24871826171875,294.7137451171875,289.7926940917969,1.0,0.1654980480670929,0.93184232711792,0.93184232711792,1.0,1.0,-0.6260573863983154,0.2707053124904632,0.3553520739078522,0.0926995277404785,0.0,0.0,0.0,26.06033515930176,25.0,-1256.3162841796875,-0.0,41.69076919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,298.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9296875,18000.0,0.0,0.0,0.0563603043556213,0.0,0.0,0.0,0.0,1.0,0.0127929281443357,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1357702280511148e-05,0.0688005909323692,-0.0687792375683784,0.0,5.719854380004108e-05,0.0,0.0,2.5623881816864014,0.0,0.0,0.0,0.2625913321971893,4.0,0.0,1.0
826500,293.33349609375,297.1499938964844,293.1499938964844,0.007306738756597,-534.9826049804688,299.1174621582031,0.542622447013855,0.050000000745058,0.0458659455180168,294.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54986572265625,0.542622447013855,0.050000000745058,0.0482990480959415,293.2901306152344,297.1499938964844,293.1499938964844,0.0189978927373886,-680.8546142578125,304.16168212890625,0.558597981929779,0.0527969375252723,0.0382555462419986,293.2289123535156,297.1499938964844,293.1499938964844,0.1194735169410705,-2809.36572265625,304.1459655761719,0.8199801445007324,0.1655673235654831,0.1580170691013336,293.4120788574219,297.1499938964844,293.1499938964844,0.0046173995360732,-1829.41455078125,296.0907592773437,0.542622447013855,0.050000000745058,0.2291098982095718,290.4793701171875,291.1499938964844,275.1089782714844,272.627197265625,286.2532043457031,294.7328796386719,289.50390625,1.0,0.1652409136295318,0.931989848613739,0.931989848613739,1.0,1.0,-0.623482882976532,0.269626259803772,0.35385662317276,0.0921569541096687,0.0,0.0,0.106855921447277,26.05568122863769,25.0,-95.35811614990234,-3546.769287109375,41.40061569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507202148437,301.5958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.484375,18000.0,0.0,0.0,0.0516481921076774,0.0,0.0,0.0,0.0,1.0,0.0064238589257001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082966573536396,0.1274024248123169,-0.0444358438253402,0.0,5.241634789854288e-05,0.0,0.0,4.849100112915039,0.0,0.0,0.0,0.2707175612449646,4.0,0.0,1.0
826560,293.332763671875,297.1499938964844,293.1499938964844,0.0071342797018587,-515.171875,299.2513427734375,0.5425904989242554,0.050000000745058,0.0458661988377571,294.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8458557128906,0.5425904989242554,0.050000000745058,0.048299316316843,293.2896423339844,297.1499938964844,293.1499938964844,0.016822587698698,-633.6801147460938,304.1635131835937,0.5512628555297852,0.0511168278753757,0.0370622016489505,293.2279052734375,297.1499938964844,293.1499938964844,0.1135892570018768,-2687.559814453125,304.157470703125,0.8186872601509094,0.1647644937038421,0.1572484672069549,293.4115295410156,297.1499938964844,293.1499938964844,0.004551338031888,-1768.861083984375,296.30865478515625,0.5425904989242554,0.050000000745058,0.2291111499071121,290.9245910644531,291.1499938964844,275.095703125,272.620849609375,286.2510681152344,294.7422790527344,290.17431640625,1.0,0.1649882346391677,0.9321444630622864,0.9321444630622864,1.0,1.0,-0.6211304068565369,0.2686411142349243,0.3524893224239349,0.0916616842150688,0.0,0.0,0.0814495608210563,26.04237937927246,25.0,700.7127685546875,-3767.0849609375,41.12718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,304.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.859375,18000.0,0.0,0.0,0.0523048043251037,0.0,0.0,0.0,0.0,1.0,0.0039037934038788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989309027791023,0.1242159307003021,-0.0252850297838449,0.0,5.308272739057429e-05,0.0,0.0,4.79371452331543,0.0,0.0,0.0,0.2716998159885406,4.0,0.0,1.0
826620,293.3350830078125,297.1499938964844,293.1499938964844,0.0068436693400144,-488.9720764160156,299.44171142578125,0.5427684783935547,0.050000000745058,0.0458648577332496,294.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5427684783935547,0.050000000745058,0.0482979044318199,293.2911071777344,297.1499938964844,293.1499938964844,0.0162397399544715,-605.3240966796875,304.12359619140625,0.5428388714790344,0.050000000745058,0.0356838330626487,293.2270812988281,297.1499938964844,293.1499938964844,0.1068472415208816,-2548.86376953125,304.1655578613281,0.8161839842796326,0.162961259484291,0.1556046903133392,293.414306640625,297.1499938964844,293.1499938964844,0.0043546864762902,-1662.0362548828125,296.6257629394531,0.5427684783935547,0.050000000745058,0.229104459285736,291.6188659667969,291.1499938964844,275.0692749023437,272.6080627441406,286.2336730957031,294.735107421875,290.6456298828125,1.0,0.1645070016384124,0.9324536323547364,0.9324536323547364,1.0,1.0,-0.6174916625022888,0.2671227157115936,0.3503689467906952,0.0908900946378707,0.0,0.0,0.0,25.975563049316406,25.0,359.44244384765625,-2108.11669921875,40.6582145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,300.70416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.94140625,18000.0,0.0,0.0,0.056622177362442,0.0,0.0,0.0,0.0,1.0,0.0074986275285482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0250843819230794,0.0757627487182617,-0.050678364932537,0.0,5.746430906583555e-05,0.0,0.0,2.875415802001953,0.0,0.0,0.0,0.2646743953227997,4.0,0.0,1.0
826680,293.3350830078125,297.1499938964844,293.1499938964844,0.0068436693400144,-488.9720764160156,299.44171142578125,0.5427684783935547,0.050000000745058,0.0458648577332496,294.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5427684783935547,0.050000000745058,0.0482979044318199,293.2911071777344,297.1499938964844,293.1499938964844,0.0162397399544715,-605.3240966796875,304.12359619140625,0.5428388714790344,0.050000000745058,0.0356838330626487,293.2270812988281,297.1499938964844,293.1499938964844,0.1068472415208816,-2548.86376953125,304.1655578613281,0.8161839842796326,0.162961259484291,0.1556046903133392,293.414306640625,297.1499938964844,293.1499938964844,0.0043546864762902,-1662.0362548828125,296.6257629394531,0.5427684783935547,0.050000000745058,0.229104459285736,291.6188659667969,291.1499938964844,275.0692749023437,272.6080627441406,286.2336730957031,294.735107421875,290.6456298828125,1.0,0.1645070016384124,0.9324536323547364,0.9324536323547364,1.0,1.0,-0.6174916625022888,0.2671227157115936,0.3503689467906952,0.0908900946378707,0.0,0.0,0.0,25.975563049316406,25.0,359.44244384765625,-2108.11669921875,40.6582145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,300.70416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.94140625,18000.0,0.0,0.0,0.056622177362442,0.0,0.0,0.0,0.0,1.0,0.0074986275285482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0250843819230794,0.0757627487182617,-0.050678364932537,0.0,5.746430906583555e-05,0.0,0.0,2.875415802001953,0.0,0.0,0.0,0.2646743953227997,4.0,0.0,1.0
826740,293.3349914550781,297.1499938964844,293.1499938964844,0.0070653203874826,-520.4098510742188,299.0216064453125,0.5432120561599731,0.050000000745058,0.0458614975214004,294.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.5432120561599731,0.050000000745058,0.0482943691313266,293.2958068847656,297.1499938964844,293.1499938964844,0.0159936752170324,-625.6677856445312,304.0533752441406,0.5432121157646179,0.050000000745058,0.0356700643897056,293.22637939453125,297.1499938964844,293.1499938964844,0.1146957352757453,-2718.089599609375,304.1466369628906,0.8137531876564026,0.1611468642950058,0.1538436710834503,293.41455078125,297.1499938964844,293.1499938964844,0.0043783672153949,-1736.2132568359375,295.96551513671875,0.5432120561599731,0.050000000745058,0.2290876805782318,290.67938232421875,291.1499938964844,275.0431213378906,272.5952453613281,286.24444580078125,294.7735900878906,289.4245300292969,1.0,0.1640843898057937,0.9327627420425416,0.9327627420425416,1.0,1.0,-0.6153332591056824,0.2662267982959747,0.3491064608097076,0.0904314219951629,0.0,0.0,0.0604489482939243,25.86759757995605,25.0,-934.3233642578124,-3315.29931640625,40.31021118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,299.06597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.98828125,18000.0,0.0,0.0,0.0527413226664066,0.0,0.0,0.0,0.0,1.0,0.0081375986337661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701568573713302,0.1236553266644477,-0.0534984655678272,0.0,5.352573498385027e-05,0.0,0.0,4.656885623931885,0.0,0.0,0.0,0.2695912718772888,4.0,0.0,1.0
826800,293.3349914550781,297.1499938964844,293.1499938964844,0.0070653203874826,-520.4098510742188,299.0216064453125,0.5432120561599731,0.050000000745058,0.0458614975214004,294.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.5432120561599731,0.050000000745058,0.0482943691313266,293.2958068847656,297.1499938964844,293.1499938964844,0.0159936752170324,-625.6677856445312,304.0533752441406,0.5432121157646179,0.050000000745058,0.0356700643897056,293.22637939453125,297.1499938964844,293.1499938964844,0.1146957352757453,-2718.089599609375,304.1466369628906,0.8137531876564026,0.1611468642950058,0.1538436710834503,293.41455078125,297.1499938964844,293.1499938964844,0.0043783672153949,-1736.2132568359375,295.96551513671875,0.5432120561599731,0.050000000745058,0.2290876805782318,290.67938232421875,291.1499938964844,275.0431213378906,272.5952453613281,286.24444580078125,294.7735900878906,289.4245300292969,1.0,0.1640843898057937,0.9327627420425416,0.9327627420425416,1.0,1.0,-0.6153332591056824,0.2662267982959747,0.3491064608097076,0.0904314219951629,0.0,0.0,0.0604489482939243,25.86759757995605,25.0,-934.3233642578124,-3315.29931640625,40.31021118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,299.06597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.98828125,18000.0,0.0,0.0,0.0527413226664066,0.0,0.0,0.0,0.0,1.0,0.0081375986337661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701568573713302,0.1236553266644477,-0.0534984655678272,0.0,5.352573498385027e-05,0.0,0.0,4.656885623931885,0.0,0.0,0.0,0.2695912718772888,4.0,0.0,1.0
