time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826860,293.3336181640625,297.1499938964844,293.1499938964844,0.0068378364667296,-494.2194213867188,299.17218017578125,0.5436286926269531,0.050000000745058,0.0458583608269691,294.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.5436286926269531,0.050000000745058,0.0482910647988319,293.29913330078125,297.1499938964844,293.1499938964844,0.0147150540724396,-590.2113037109375,303.9984436035156,0.5436286926269531,0.050000000745058,0.0356676131486892,293.2245483398437,297.1499938964844,293.1499938964844,0.1067692786455154,-2552.707763671875,304.16162109375,0.8116843104362488,0.1595859676599502,0.1523447632789611,293.4136047363281,297.1499938964844,293.1499938964844,0.0042878128588199,-1656.8267822265625,296.2122497558594,0.5436286926269531,0.050000000745058,0.2290720045566558,291.230712890625,291.1499938964844,275.0174865722656,272.58251953125,286.2593078613281,294.8231201171875,290.41607666015625,1.0,0.1637102514505386,0.9330633878707886,0.9330633878707886,1.0,1.0,-0.6135048866271973,0.265471488237381,0.3480333983898163,0.0900378599762916,0.0,0.0,0.042099043726921,25.768251419067383,25.0,764.6557006835938,-3589.834716796875,40.00857162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,303.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.548828125,18000.0,0.0,0.0,0.0527331084012985,0.0,0.0,0.0,0.0,1.0,0.0038751596584916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898631513118743,0.114884115755558,-0.0250209644436836,0.0,5.351740037440322e-05,0.0,0.0,4.431131839752197,0.0,0.0,0.0,0.2707220613956451,4.0,0.0,1.0
826920,293.3336181640625,297.1499938964844,293.1499938964844,0.0068378364667296,-494.2194213867188,299.17218017578125,0.5436286926269531,0.050000000745058,0.0458583608269691,294.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.5436286926269531,0.050000000745058,0.0482910647988319,293.29913330078125,297.1499938964844,293.1499938964844,0.0147150540724396,-590.2113037109375,303.9984436035156,0.5436286926269531,0.050000000745058,0.0356676131486892,293.2245483398437,297.1499938964844,293.1499938964844,0.1067692786455154,-2552.707763671875,304.16162109375,0.8116843104362488,0.1595859676599502,0.1523447632789611,293.4136047363281,297.1499938964844,293.1499938964844,0.0042878128588199,-1656.8267822265625,296.2122497558594,0.5436286926269531,0.050000000745058,0.2290720045566558,291.230712890625,291.1499938964844,275.0174865722656,272.58251953125,286.2593078613281,294.8231201171875,290.41607666015625,1.0,0.1637102514505386,0.9330633878707886,0.9330633878707886,1.0,1.0,-0.6135048866271973,0.265471488237381,0.3480333983898163,0.0900378599762916,0.0,0.0,0.042099043726921,25.768251419067383,25.0,764.6557006835938,-3589.834716796875,40.00857162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,303.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.548828125,18000.0,0.0,0.0,0.0527331084012985,0.0,0.0,0.0,0.0,1.0,0.0038751596584916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898631513118743,0.114884115755558,-0.0250209644436836,0.0,5.351740037440322e-05,0.0,0.0,4.431131839752197,0.0,0.0,0.0,0.2707220613956451,4.0,0.0,1.0
826980,293.3363952636719,297.1499938964844,293.1499938964844,0.0066478964872658,-478.9461364746094,299.2555847167969,0.5439096689224243,0.050000000745058,0.0458562560379505,294.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243896484375,0.5439096689224243,0.050000000745058,0.0482888482511043,293.3049011230469,297.1499938964844,293.1499938964844,0.0141514157876372,-575.4044799804688,303.9369201660156,0.5439096689224243,0.050000000745058,0.0356659777462482,293.2240905761719,297.1499938964844,293.1499938964844,0.1029481142759323,-2474.815673828125,304.1635437011719,0.8091448545455933,0.1577919572591781,0.1507024616003036,293.4169311523437,297.1499938964844,293.1499938964844,0.0041328985244035,-1584.5089111328125,296.3578796386719,0.5439096689224243,0.050000000745058,0.2290614992380142,291.62518310546875,291.1499938964844,274.9926452636719,272.5699462890625,286.25933837890625,294.8441772460937,290.5339660644531,1.0,0.1633723378181457,0.9333639740943908,0.9333639740943908,1.0,1.0,-0.6115142107009888,0.2646516561508178,0.3468625545501709,0.089602418243885,0.0,0.0,0.0,25.69499397277832,25.0,-356.4034729003906,-161.7928924560547,39.71795272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,298.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8125,18000.0,0.0,0.0,0.0564147680997848,0.0,0.0,0.0,0.0,1.0,0.0104350475594401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014488288434222,0.0644939616322517,-0.0630451291799545,0.0,5.725381561205722e-05,0.0,0.0,2.41809344291687,0.0,0.0,0.0,0.2629274427890777,4.0,0.0,1.0
827040,293.3363952636719,297.1499938964844,293.1499938964844,0.0066478964872658,-478.9461364746094,299.2555847167969,0.5439096689224243,0.050000000745058,0.0458562560379505,294.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243896484375,0.5439096689224243,0.050000000745058,0.0482888482511043,293.3049011230469,297.1499938964844,293.1499938964844,0.0141514157876372,-575.4044799804688,303.9369201660156,0.5439096689224243,0.050000000745058,0.0356659777462482,293.2240905761719,297.1499938964844,293.1499938964844,0.1029481142759323,-2474.815673828125,304.1635437011719,0.8091448545455933,0.1577919572591781,0.1507024616003036,293.4169311523437,297.1499938964844,293.1499938964844,0.0041328985244035,-1584.5089111328125,296.3578796386719,0.5439096689224243,0.050000000745058,0.2290614992380142,291.62518310546875,291.1499938964844,274.9926452636719,272.5699462890625,286.25933837890625,294.8441772460937,290.5339660644531,1.0,0.1633723378181457,0.9333639740943908,0.9333639740943908,1.0,1.0,-0.6115142107009888,0.2646516561508178,0.3468625545501709,0.089602418243885,0.0,0.0,0.0,25.69499397277832,25.0,-356.4034729003906,-161.7928924560547,39.71795272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,298.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8125,18000.0,0.0,0.0,0.0564147680997848,0.0,0.0,0.0,0.0,1.0,0.0104350475594401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014488288434222,0.0644939616322517,-0.0630451291799545,0.0,5.725381561205722e-05,0.0,0.0,2.41809344291687,0.0,0.0,0.0,0.2629274427890777,4.0,0.0,1.0
827100,293.33642578125,297.1499938964844,293.1499938964844,0.006779667455703,-498.27252197265625,299.0023803710937,0.544011652469635,0.050000000745058,0.0458554960787296,294.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595764160156,0.544011652469635,0.050000000745058,0.0482880473136901,293.3078918457031,297.1499938964844,293.1499938964844,0.0149653106927871,-602.7837524414062,303.8895568847656,0.544011652469635,0.050000000745058,0.0356653854250907,293.2238464355469,297.1499938964844,293.1499938964844,0.107926569879055,-2582.951416015625,304.1519470214844,0.807723343372345,0.1569018065929412,0.1498389840126037,293.4171447753906,297.1499938964844,293.1499938964844,0.0041402662172913,-1626.7310791015625,295.9599914550781,0.544011652469635,0.050000000745058,0.2290576994419098,291.06170654296875,291.1499938964844,274.9805908203125,272.5637512207031,286.2674255371094,294.8679504394531,289.7308349609375,1.0,0.1632135808467865,0.9335142374038696,0.9335142374038696,1.0,1.0,-0.6104707717895508,0.264223039150238,0.3462477624416351,0.0893714502453804,0.0,0.0,0.0,25.665691375732425,25.0,-1268.0555419921875,-0.0,39.57559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,299.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53125,18000.0,0.0,0.0,0.0545852221548557,0.0,0.0,0.0,0.0,1.0,0.0132345082238316,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5244308997353072e-05,0.0694799795746803,-0.069464735686779,0.0,5.539706398849376e-05,0.0,0.0,2.586422681808472,0.0,0.0,0.0,0.2625885009765625,4.0,0.0,1.0
827160,293.3345642089844,297.1499938964844,293.1499938964844,0.0069227525964379,-514.1311645507812,298.7416687011719,0.5441207885742188,0.050000000745058,0.0458546839654445,294.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317687988281,0.5441207885742188,0.050000000745058,0.0482871904969215,293.3098449707031,297.1499938964844,293.1499938964844,0.015488089993596,-620.218505859375,303.8419494628906,0.5441207885742188,0.050000000745058,0.03566475212574,293.2230224609375,297.1499938964844,293.1499938964844,0.1110014766454696,-2649.035888671875,304.14630126953125,0.8064245581626892,0.1561274975538253,0.1490504741668701,293.4155578613281,297.1499938964844,293.1499938964844,0.004214025568217,-1680.12158203125,295.5469665527344,0.5441207885742188,0.050000000745058,0.2290536314249038,290.4726867675781,291.1499938964844,274.96881103515625,272.5576477050781,286.26397705078125,294.8741455078125,289.524169921875,1.0,0.1630621403455734,0.9337251782417296,0.9337251782417296,1.0,1.0,-0.6095167994499207,0.2638339698314667,0.345682829618454,0.0891587734222412,0.0,0.0,0.1066205650568008,25.63570976257324,25.0,-22.22871208190918,-3536.98681640625,39.44242858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682983398437,301.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17772.0,18000.0,0.0,0.0,0.0499231144785881,0.0,0.0,0.0,0.0,1.0,0.006487688049674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838460326194763,0.12867471575737,-0.0448286831378936,0.0,5.066561425337568e-05,0.0,0.0,4.901145458221436,0.0,0.0,0.0,0.2708960771560669,4.0,0.0,1.0
827220,293.33514404296875,297.1499938964844,293.1499938964844,0.0065831751562654,-477.1485290527344,299.0583801269531,0.5443305969238281,0.050000000745058,0.0458531193435192,294.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3729553222656,0.5443305969238281,0.050000000745058,0.0482855439186096,293.3139038085937,297.1499938964844,293.1499938964844,0.0139419706538319,-574.0935668945312,303.8007202148437,0.5443305969238281,0.050000000745058,0.0356635376811027,293.2216186523437,297.1499938964844,293.1499938964844,0.1012130603194236,-2442.71337890625,304.1634216308594,0.8040130734443665,0.1545667499303817,0.1476062834262848,293.4169311523437,297.1499938964844,293.1499938964844,0.0040416927076876,-1557.19287109375,296.0582275390625,0.5443305969238281,0.050000000745058,0.2290458381175995,291.43389892578125,291.1499938964844,274.9461975097656,272.54571533203125,286.2562255859375,294.88018798828125,290.5534973144531,1.0,0.1627804934978485,0.9341469407081604,0.9341469407081604,1.0,1.0,-0.6077690124511719,0.2631232440471649,0.3446457386016845,0.0887675806879997,0.0,0.0,0.0073428400792181,25.5788688659668,25.0,696.6099853515625,-3386.771240234375,39.197208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454772949219,303.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.44921875,18000.0,0.0,0.0,0.0531814731657505,0.0,0.0,0.0,0.0,1.0,0.0042089321650564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787253305315971,0.107063889503479,-0.0283385589718818,0.0,5.397243512561545e-05,0.0,0.0,4.116422653198242,0.0,0.0,0.0,0.2696640491485595,4.0,0.0,1.0
827280,293.33514404296875,297.1499938964844,293.1499938964844,0.0065831751562654,-477.1485290527344,299.0583801269531,0.5443305969238281,0.050000000745058,0.0458531193435192,294.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3729553222656,0.5443305969238281,0.050000000745058,0.0482855439186096,293.3139038085937,297.1499938964844,293.1499938964844,0.0139419706538319,-574.0935668945312,303.8007202148437,0.5443305969238281,0.050000000745058,0.0356635376811027,293.2216186523437,297.1499938964844,293.1499938964844,0.1012130603194236,-2442.71337890625,304.1634216308594,0.8040130734443665,0.1545667499303817,0.1476062834262848,293.4169311523437,297.1499938964844,293.1499938964844,0.0040416927076876,-1557.19287109375,296.0582275390625,0.5443305969238281,0.050000000745058,0.2290458381175995,291.43389892578125,291.1499938964844,274.9461975097656,272.54571533203125,286.2562255859375,294.88018798828125,290.5534973144531,1.0,0.1627804934978485,0.9341469407081604,0.9341469407081604,1.0,1.0,-0.6077690124511719,0.2631232440471649,0.3446457386016845,0.0887675806879997,0.0,0.0,0.0073428400792181,25.5788688659668,25.0,696.6099853515625,-3386.771240234375,39.197208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454772949219,303.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.44921875,18000.0,0.0,0.0,0.0531814731657505,0.0,0.0,0.0,0.0,1.0,0.0042089321650564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787253305315971,0.107063889503479,-0.0283385589718818,0.0,5.397243512561545e-05,0.0,0.0,4.116422653198242,0.0,0.0,0.0,0.2696640491485595,4.0,0.0,1.0
827340,293.3380126953125,297.1499938964844,293.1499938964844,0.0065100505016744,-476.0085144042969,298.9876708984375,0.5444261431694031,0.050000000745058,0.0458524152636528,294.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48297119140625,0.5444261431694031,0.050000000745058,0.0482848025858402,293.32037353515625,297.1499938964844,293.1499938964844,0.013957368209958,-577.95263671875,303.726318359375,0.5444261431694031,0.050000000745058,0.0356629900634288,293.2215270996094,297.1499938964844,293.1499938964844,0.1011257767677307,-2444.647216796875,304.1582336425781,0.8010197877883911,0.152770310640335,0.1459432542324066,293.42041015625,297.1499938964844,293.1499938964844,0.0039234878495335,-1523.2330322265625,295.9582214355469,0.5444261431694031,0.050000000745058,0.2290423065423965,291.43389892578125,291.1499938964844,274.9250793457031,272.5343017578125,286.2516174316406,294.8909912109375,290.151611328125,1.0,0.1625163704156875,0.9345687627792358,0.9345687627792358,1.0,1.0,-0.6057665944099426,0.262303739786148,0.3434628546237945,0.0883276313543319,0.0,0.0,0.0,25.54281616210937,25.0,-1004.8919677734376,-0.0,38.94740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,299.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.232421875,18000.0,0.0,0.0,0.0553076155483722,0.0,0.0,0.0,0.0,1.0,0.0119792334735393,0.0,-0.0,-0.0,0.0,0.0,0.0,7.558487413916737e-05,0.0672831833362579,-0.0672075971961021,0.0,5.61302003916353e-05,0.0,0.0,2.510458946228028,0.0,0.0,0.0,0.2626752257347107,4.0,0.0,1.0
827400,293.3380126953125,297.1499938964844,293.1499938964844,0.0065100505016744,-476.0085144042969,298.9876708984375,0.5444261431694031,0.050000000745058,0.0458524152636528,294.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48297119140625,0.5444261431694031,0.050000000745058,0.0482848025858402,293.32037353515625,297.1499938964844,293.1499938964844,0.013957368209958,-577.95263671875,303.726318359375,0.5444261431694031,0.050000000745058,0.0356629900634288,293.2215270996094,297.1499938964844,293.1499938964844,0.1011257767677307,-2444.647216796875,304.1582336425781,0.8010197877883911,0.152770310640335,0.1459432542324066,293.42041015625,297.1499938964844,293.1499938964844,0.0039234878495335,-1523.2330322265625,295.9582214355469,0.5444261431694031,0.050000000745058,0.2290423065423965,291.43389892578125,291.1499938964844,274.9250793457031,272.5343017578125,286.2516174316406,294.8909912109375,290.151611328125,1.0,0.1625163704156875,0.9345687627792358,0.9345687627792358,1.0,1.0,-0.6057665944099426,0.262303739786148,0.3434628546237945,0.0883276313543319,0.0,0.0,0.0,25.54281616210937,25.0,-1004.8919677734376,-0.0,38.94740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,299.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.232421875,18000.0,0.0,0.0,0.0553076155483722,0.0,0.0,0.0,0.0,1.0,0.0119792334735393,0.0,-0.0,-0.0,0.0,0.0,0.0,7.558487413916737e-05,0.0672831833362579,-0.0672075971961021,0.0,5.61302003916353e-05,0.0,0.0,2.510458946228028,0.0,0.0,0.0,0.2626752257347107,4.0,0.0,1.0
827460,293.33544921875,297.1499938964844,293.1499938964844,0.0066848187707364,-496.4378967285156,298.5928649902344,0.5445207357406616,0.050000000745058,0.0458517186343669,294.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.58447265625,0.5445207357406616,0.050000000745058,0.0482840687036514,293.3246154785156,297.1499938964844,293.1499938964844,0.0145475510507822,-600.4217529296875,303.6235046386719,0.5445207357406616,0.050000000745058,0.0356624461710453,293.22021484375,297.1499938964844,293.1499938964844,0.1047270074486732,-2524.166259765625,304.15118408203125,0.7982029318809509,0.1512180715799331,0.1443889588117599,293.4186096191406,297.1499938964844,293.1499938964844,0.0040041622705757,-1587.059814453125,295.335693359375,0.5445207357406616,0.050000000745058,0.2290388196706771,290.61151123046875,291.1499938964844,274.9056701660156,272.5234680175781,286.2411193847656,294.8939514160156,289.8600158691406,1.0,0.1622679978609085,0.9385561347007751,0.9385561347007751,1.0,1.0,-0.6038946509361267,0.2616065144538879,0.3422881066799164,0.0879906490445137,0.0,0.0,0.1081294044852256,25.50818634033203,25.0,482.0458984375,-3717.357421875,38.71387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,303.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17840.51953125,18000.0,0.0,0.0,0.0492889024317264,0.0,0.0,0.0,0.0,1.0,0.0048689823597669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096699833869934,0.1308733820915222,-0.0341735444962978,0.0,5.0021968490909785e-05,0.0,0.0,5.028858661651611,0.0,0.0,0.0,0.2719772458076477,4.0,0.0,1.0
827520,293.33544921875,297.1499938964844,293.1499938964844,0.0066848187707364,-496.4378967285156,298.5928649902344,0.5445207357406616,0.050000000745058,0.0458517186343669,294.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.58447265625,0.5445207357406616,0.050000000745058,0.0482840687036514,293.3246154785156,297.1499938964844,293.1499938964844,0.0145475510507822,-600.4217529296875,303.6235046386719,0.5445207357406616,0.050000000745058,0.0356624461710453,293.22021484375,297.1499938964844,293.1499938964844,0.1047270074486732,-2524.166259765625,304.15118408203125,0.7982029318809509,0.1512180715799331,0.1443889588117599,293.4186096191406,297.1499938964844,293.1499938964844,0.0040041622705757,-1587.059814453125,295.335693359375,0.5445207357406616,0.050000000745058,0.2290388196706771,290.61151123046875,291.1499938964844,274.9056701660156,272.5234680175781,286.2411193847656,294.8939514160156,289.8600158691406,1.0,0.1622679978609085,0.9385561347007751,0.9385561347007751,1.0,1.0,-0.6038946509361267,0.2616065144538879,0.3422881066799164,0.0879906490445137,0.0,0.0,0.1081294044852256,25.50818634033203,25.0,482.0458984375,-3717.357421875,38.71387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,303.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17840.51953125,18000.0,0.0,0.0,0.0492889024317264,0.0,0.0,0.0,0.0,1.0,0.0048689823597669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096699833869934,0.1308733820915222,-0.0341735444962978,0.0,5.0021968490909785e-05,0.0,0.0,5.028858661651611,0.0,0.0,0.0,0.2719772458076477,4.0,0.0,1.0
827580,293.33770751953125,297.1499938964844,293.1499938964844,0.0063579678535461,-462.7593078613281,298.91180419921875,0.5446076393127441,0.050000000745058,0.0458510778844356,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130920410156,0.5446076393127441,0.050000000745058,0.0482833907008171,293.3295593261719,297.1499938964844,293.1499938964844,0.0132908998057246,-560.8103637695312,303.5901184082031,0.5446076393127441,0.050000000745058,0.0356619507074356,293.2193603515625,297.1499938964844,293.1499938964844,0.0964720696210861,-2348.8720703125,304.16387939453125,0.7955452799797058,0.1496169120073318,0.1429355591535568,293.4216613769531,297.1499938964844,293.1499938964844,0.0038080152589827,-1465.8636474609375,295.8510131835937,0.5446076393127441,0.050000000745058,0.2290356308221817,291.5535583496094,291.1499938964844,274.8882141113281,272.5133056640625,286.23468017578125,294.9019775390625,290.62432861328125,1.0,0.1620364487171173,0.9425435066223145,0.9425435066223145,1.0,1.0,-0.6021444201469421,0.2609560191631317,0.3411884009838104,0.0876882523298263,0.0,0.0,0.0,25.476261138916016,25.0,589.433349609375,-3234.672119140625,38.49684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021484375,302.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.03125,18000.0,0.0,0.0,0.053803663700819,0.0,0.0,0.0,0.0,1.0,0.0045206565409898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707531571388244,0.1019908785820007,-0.0312377177178859,0.0,5.460387910716236e-05,0.0,0.0,3.9084725379943848,0.0,0.0,0.0,0.2689009606838226,4.0,0.0,1.0
827640,293.33770751953125,297.1499938964844,293.1499938964844,0.0063579678535461,-462.7593078613281,298.91180419921875,0.5446076393127441,0.050000000745058,0.0458510778844356,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130920410156,0.5446076393127441,0.050000000745058,0.0482833907008171,293.3295593261719,297.1499938964844,293.1499938964844,0.0132908998057246,-560.8103637695312,303.5901184082031,0.5446076393127441,0.050000000745058,0.0356619507074356,293.2193603515625,297.1499938964844,293.1499938964844,0.0964720696210861,-2348.8720703125,304.16387939453125,0.7955452799797058,0.1496169120073318,0.1429355591535568,293.4216613769531,297.1499938964844,293.1499938964844,0.0038080152589827,-1465.8636474609375,295.8510131835937,0.5446076393127441,0.050000000745058,0.2290356308221817,291.5535583496094,291.1499938964844,274.8882141113281,272.5133056640625,286.23468017578125,294.9019775390625,290.62432861328125,1.0,0.1620364487171173,0.9425435066223145,0.9425435066223145,1.0,1.0,-0.6021444201469421,0.2609560191631317,0.3411884009838104,0.0876882523298263,0.0,0.0,0.0,25.476261138916016,25.0,589.433349609375,-3234.672119140625,38.49684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021484375,302.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.03125,18000.0,0.0,0.0,0.053803663700819,0.0,0.0,0.0,0.0,1.0,0.0045206565409898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707531571388244,0.1019908785820007,-0.0312377177178859,0.0,5.460387910716236e-05,0.0,0.0,3.9084725379943848,0.0,0.0,0.0,0.2689009606838226,4.0,0.0,1.0
827700,293.3394775390625,297.1499938964844,293.1499938964844,0.0063004521653056,-459.1439514160156,298.9080505371094,0.5446127653121948,0.050000000745058,0.0458510443568229,294.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.5446127653121948,0.050000000745058,0.0482833571732044,293.3329467773437,297.1499938964844,293.1499938964844,0.0131721077486872,-558.2908325195312,303.5545654296875,0.5446127653121948,0.050000000745058,0.0356619209051132,293.2194519042969,297.1499938964844,293.1499938964844,0.0956084430217742,-2331.93701171875,304.162841796875,0.7939781546592712,0.1487245410680771,0.1421135067939758,293.4237365722656,297.1499938964844,293.1499938964844,0.0037459963932633,-1441.9000244140625,295.85125732421875,0.5446127653121948,0.050000000745058,0.2290354520082473,291.6309509277344,291.1499938964844,274.8803100585937,272.508544921875,286.2325744628906,294.907470703125,290.5504150390625,1.0,0.1619237214326858,0.9445372223854064,0.9445372223854064,1.0,1.0,-0.6011576056480408,0.2605814635753631,0.3405761122703552,0.0875158309936523,0.0,0.0,0.0,25.467044830322266,25.0,-311.6132507324219,-177.38699340820312,38.38380813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,299.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18188.236328125,18000.0,0.0,0.0,0.0553313083946704,0.0,0.0,0.0,0.0,1.0,0.0104216877371072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015889562200754,0.0645986869931221,-0.0630097240209579,0.0,5.615424379357137e-05,0.0,0.0,2.422743320465088,0.0,0.0,0.0,0.2629601061344147,4.0,0.0,1.0
827760,293.3398132324219,297.1499938964844,293.1499938964844,0.0064064119942486,-476.4034423828125,298.6502380371094,0.5446088910102844,0.050000000745058,0.0458510741591453,294.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1893005371094,0.5446088910102844,0.050000000745058,0.0482833907008171,293.3360900878906,297.1499938964844,293.1499938964844,0.0138252023607492,-583.4483032226562,303.48712158203125,0.5446088910102844,0.050000000745058,0.0356619469821453,293.2193908691406,297.1499938964844,293.1499938964844,0.1000121980905532,-2429.46728515625,304.15240478515625,0.7923601269721985,0.1478558480739593,0.141274020075798,293.42437744140625,297.1499938964844,293.1499938964844,0.0037349953781813,-1472.3707275390625,295.44775390625,0.5446088910102844,0.050000000745058,0.2290356159210205,291.0968933105469,291.1499938964844,274.8729553222656,272.5039978027344,286.2304992675781,294.9115295410156,289.76318359375,1.0,0.1618125736713409,0.9451180696487428,0.9451180696487428,1.0,1.0,-0.6001504063606262,0.2601722478866577,0.3399781286716461,0.0873151645064354,0.0,0.0,0.0,25.459476470947266,25.0,-1251.502197265625,-0.0,38.27057647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,299.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.232421875,18000.0,0.0,0.0,0.0537079162895679,0.0,0.0,0.0,0.0,1.0,0.0132305081933736,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563736623211298e-05,0.069477841258049,-0.069462202489376,0.0,5.450670505524613e-05,0.0,0.0,2.586585283279419,0.0,0.0,0.0,0.2625985741615295,4.0,0.0,1.0
827820,293.3373718261719,297.1499938964844,293.1499938964844,0.0064151263795793,-475.9050903320313,298.5011291503906,0.5446556806564331,0.050000000745058,0.0458507351577281,294.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8136901855469,0.5446556806564331,0.050000000745058,0.0482830293476581,293.3396301269531,297.1499938964844,293.1499938964844,0.0136016719043254,-578.3040771484375,303.4010009765625,0.5446556806564331,0.050000000745058,0.0356616824865341,293.2178649902344,297.1499938964844,293.1499938964844,0.0983611643314361,-2395.52587890625,304.15594482421875,0.7896239757537842,0.1464011371135711,0.1398271024227142,293.4227905273437,297.1499938964844,293.1499938964844,0.003760288702324,-1478.863037109375,295.21453857421875,0.5446556806564331,0.050000000745058,0.2290339171886444,290.88592529296875,291.1499938964844,274.8601379394531,272.4955749511719,286.2243347167969,294.9134521484375,290.14630126953125,1.0,0.1615994721651077,0.9462797045707704,0.9462797045707704,1.0,1.0,-0.5984106659889221,0.2594643235206604,0.3389463126659393,0.086970753967762,0.0,0.0,0.0836741998791694,25.435834884643555,25.0,708.2391357421875,-3719.17333984375,38.06477737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,304.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.591796875,18000.0,0.0,0.0,0.049875121563673,0.0,0.0,0.0,0.0,1.0,0.0040884632617235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987725034356117,0.1259162425994873,-0.0271437373012304,0.0,5.0616908993106335e-05,0.0,0.0,4.859262943267822,0.0,0.0,0.0,0.2718527019023895,4.0,0.0,1.0
827880,293.3373718261719,297.1499938964844,293.1499938964844,0.0064151263795793,-475.9050903320313,298.5011291503906,0.5446556806564331,0.050000000745058,0.0458507351577281,294.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8136901855469,0.5446556806564331,0.050000000745058,0.0482830293476581,293.3396301269531,297.1499938964844,293.1499938964844,0.0136016719043254,-578.3040771484375,303.4010009765625,0.5446556806564331,0.050000000745058,0.0356616824865341,293.2178649902344,297.1499938964844,293.1499938964844,0.0983611643314361,-2395.52587890625,304.15594482421875,0.7896239757537842,0.1464011371135711,0.1398271024227142,293.4227905273437,297.1499938964844,293.1499938964844,0.003760288702324,-1478.863037109375,295.21453857421875,0.5446556806564331,0.050000000745058,0.2290339171886444,290.88592529296875,291.1499938964844,274.8601379394531,272.4955749511719,286.2243347167969,294.9134521484375,290.14630126953125,1.0,0.1615994721651077,0.9462797045707704,0.9462797045707704,1.0,1.0,-0.5984106659889221,0.2594643235206604,0.3389463126659393,0.086970753967762,0.0,0.0,0.0836741998791694,25.435834884643555,25.0,708.2391357421875,-3719.17333984375,38.06477737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,304.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.591796875,18000.0,0.0,0.0,0.049875121563673,0.0,0.0,0.0,0.0,1.0,0.0040884632617235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987725034356117,0.1259162425994873,-0.0271437373012304,0.0,5.0616908993106335e-05,0.0,0.0,4.859262943267822,0.0,0.0,0.0,0.2718527019023895,4.0,0.0,1.0
827940,293.34051513671875,297.1499938964844,293.1499938964844,0.0061518708243966,-449.9325866699219,298.7435607910156,0.5446731448173523,0.050000000745058,0.045850608497858,294.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5954284667969,0.5446731448173523,0.050000000745058,0.0482828989624977,293.3452453613281,297.1499938964844,293.1499938964844,0.0127029288560152,-548.83935546875,303.3653564453125,0.5446731448173523,0.050000000745058,0.0356615856289863,293.2174072265625,297.1499938964844,293.1499938964844,0.0922312140464782,-2265.056884765625,304.16363525390625,0.7868053913116455,0.144781082868576,0.1383651942014694,293.4266662597656,297.1499938964844,293.1499938964844,0.0035828561522066,-1379.361572265625,295.6083984375,0.5446731448173523,0.050000000745058,0.2290332913398742,291.620849609375,291.1499938964844,274.8500061035156,272.4881591796875,286.2237243652344,294.9226379394531,290.658935546875,1.0,0.161396324634552,0.9474413990974426,0.9474413990974426,1.0,1.0,-0.5966551303863525,0.2587476074695587,0.3379075229167938,0.0866275057196617,0.0,0.0,0.0,25.417957305908203,25.0,420.0411987304688,-2231.9755859375,37.86393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,301.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18244.357421875,18000.0,0.0,0.0,0.0546213090419769,0.0,0.0,0.0,0.0,1.0,0.0072920438833534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0284075867384672,0.0780007764697074,-0.0495931915938854,0.0,5.543368388316594e-05,0.0,0.0,2.964445114135742,0.0,0.0,0.0,0.264930784702301,4.0,0.0,1.0
828000,293.34051513671875,297.1499938964844,293.1499938964844,0.0061518708243966,-449.9325866699219,298.7435607910156,0.5446731448173523,0.050000000745058,0.045850608497858,294.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5954284667969,0.5446731448173523,0.050000000745058,0.0482828989624977,293.3452453613281,297.1499938964844,293.1499938964844,0.0127029288560152,-548.83935546875,303.3653564453125,0.5446731448173523,0.050000000745058,0.0356615856289863,293.2174072265625,297.1499938964844,293.1499938964844,0.0922312140464782,-2265.056884765625,304.16363525390625,0.7868053913116455,0.144781082868576,0.1383651942014694,293.4266662597656,297.1499938964844,293.1499938964844,0.0035828561522066,-1379.361572265625,295.6083984375,0.5446731448173523,0.050000000745058,0.2290332913398742,291.620849609375,291.1499938964844,274.8500061035156,272.4881591796875,286.2237243652344,294.9226379394531,290.658935546875,1.0,0.161396324634552,0.9474413990974426,0.9474413990974426,1.0,1.0,-0.5966551303863525,0.2587476074695587,0.3379075229167938,0.0866275057196617,0.0,0.0,0.0,25.417957305908203,25.0,420.0411987304688,-2231.9755859375,37.86393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,301.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18244.357421875,18000.0,0.0,0.0,0.0546213090419769,0.0,0.0,0.0,0.0,1.0,0.0072920438833534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0284075867384672,0.0780007764697074,-0.0495931915938854,0.0,5.543368388316594e-05,0.0,0.0,2.964445114135742,0.0,0.0,0.0,0.264930784702301,4.0,0.0,1.0
828060,293.3412170410156,297.1499938964844,293.1499938964844,0.0062948586419224,-475.0345764160156,298.306884765625,0.5446336269378662,0.050000000745058,0.0458509102463722,294.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87548828125,0.5446336269378662,0.050000000745058,0.0482832193374633,293.3512268066406,297.1499938964844,293.1499938964844,0.0135691324248909,-585.3392333984375,303.2230529785156,0.5446336269378662,0.050000000745058,0.0356618203222751,293.2172546386719,297.1499938964844,293.1499938964844,0.0983679443597793,-2402.5302734375,304.148193359375,0.7835936546325684,0.1431016772985458,0.1367464363574981,293.427978515625,297.1499938964844,293.1499938964844,0.0035511965397745,-1417.556884765625,294.92730712890625,0.5446336269378662,0.050000000745058,0.2290347963571548,290.772705078125,291.1499938964844,274.8423767089844,272.48126220703125,286.2242431640625,294.9301452636719,289.484619140625,1.0,0.1611962467432022,0.9461799263954164,0.9461799263954164,1.0,1.0,-0.5947152376174927,0.257907509803772,0.3368077576160431,0.0862085074186325,0.0,0.0,0.040819875895977,25.40998077392578,25.0,-1184.8782958984375,-2739.9443359375,37.65480041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,298.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.34765625,18000.0,0.0,0.0,0.0517931431531906,0.0,0.0,0.0,0.0,1.0,0.0105290012434124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0432765372097492,0.1061261668801307,-0.0628496259450912,0.0,5.256345684756525e-05,0.0,0.0,3.941117763519287,0.0,0.0,0.0,0.2687326669692993,4.0,0.0,1.0
828120,293.3412170410156,297.1499938964844,293.1499938964844,0.0062948586419224,-475.0345764160156,298.306884765625,0.5446336269378662,0.050000000745058,0.0458509102463722,294.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87548828125,0.5446336269378662,0.050000000745058,0.0482832193374633,293.3512268066406,297.1499938964844,293.1499938964844,0.0135691324248909,-585.3392333984375,303.2230529785156,0.5446336269378662,0.050000000745058,0.0356618203222751,293.2172546386719,297.1499938964844,293.1499938964844,0.0983679443597793,-2402.5302734375,304.148193359375,0.7835936546325684,0.1431016772985458,0.1367464363574981,293.427978515625,297.1499938964844,293.1499938964844,0.0035511965397745,-1417.556884765625,294.92730712890625,0.5446336269378662,0.050000000745058,0.2290347963571548,290.772705078125,291.1499938964844,274.8423767089844,272.48126220703125,286.2242431640625,294.9301452636719,289.484619140625,1.0,0.1611962467432022,0.9461799263954164,0.9461799263954164,1.0,1.0,-0.5947152376174927,0.257907509803772,0.3368077576160431,0.0862085074186325,0.0,0.0,0.040819875895977,25.40998077392578,25.0,-1184.8782958984375,-2739.9443359375,37.65480041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,298.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.34765625,18000.0,0.0,0.0,0.0517931431531906,0.0,0.0,0.0,0.0,1.0,0.0105290012434124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0432765372097492,0.1061261668801307,-0.0628496259450912,0.0,5.256345684756525e-05,0.0,0.0,3.941117763519287,0.0,0.0,0.0,0.2687326669692993,4.0,0.0,1.0
828180,293.339599609375,297.1499938964844,293.1499938964844,0.0061610168777406,-457.1575622558594,298.4012451171875,0.5446621179580688,0.050000000745058,0.0458507053554058,294.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.5446621179580688,0.050000000745058,0.0482829995453357,293.3543395996094,297.1499938964844,293.1499938964844,0.0127844111993908,-558.5692749023438,303.1707458496094,0.5446621179580688,0.050000000745058,0.0356616601347923,293.2156677246094,297.1499938964844,293.1499938964844,0.092801347374916,-2282.81689453125,304.1589660644531,0.7809820771217346,0.141718327999115,0.1353986859321594,293.42724609375,297.1499938964844,293.1499938964844,0.0035140526015311,-1373.67138671875,295.0790405273437,0.5446621179580688,0.050000000745058,0.2290337681770324,291.1294860839844,291.1499938964844,274.8368530273437,272.4742736816406,286.2232971191406,294.9321594238281,290.3453369140625,1.0,0.1610050946474075,0.94491845369339,0.94491845369339,1.0,1.0,-0.5930958390235901,0.2571964561939239,0.3358993828296661,0.0858643352985382,0.0,0.0,0.0547226890921592,25.39130592346192,25.0,777.3738403320312,-3605.23046875,37.468711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,304.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0508234873414039,0.0,0.0,0.0,0.0,1.0,0.0039270617999136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093145914375782,0.11869627982378,-0.0255503617227077,0.0,5.1579376304289326e-05,0.0,0.0,4.581543445587158,0.0,0.0,0.0,0.2711604833602905,4.0,0.0,1.0
828240,293.339599609375,297.1499938964844,293.1499938964844,0.0061610168777406,-457.1575622558594,298.4012451171875,0.5446621179580688,0.050000000745058,0.0458507053554058,294.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.5446621179580688,0.050000000745058,0.0482829995453357,293.3543395996094,297.1499938964844,293.1499938964844,0.0127844111993908,-558.5692749023438,303.1707458496094,0.5446621179580688,0.050000000745058,0.0356616601347923,293.2156677246094,297.1499938964844,293.1499938964844,0.092801347374916,-2282.81689453125,304.1589660644531,0.7809820771217346,0.141718327999115,0.1353986859321594,293.42724609375,297.1499938964844,293.1499938964844,0.0035140526015311,-1373.67138671875,295.0790405273437,0.5446621179580688,0.050000000745058,0.2290337681770324,291.1294860839844,291.1499938964844,274.8368530273437,272.4742736816406,286.2232971191406,294.9321594238281,290.3453369140625,1.0,0.1610050946474075,0.94491845369339,0.94491845369339,1.0,1.0,-0.5930958390235901,0.2571964561939239,0.3358993828296661,0.0858643352985382,0.0,0.0,0.0547226890921592,25.39130592346192,25.0,777.3738403320312,-3605.23046875,37.468711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,304.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0508234873414039,0.0,0.0,0.0,0.0,1.0,0.0039270617999136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093145914375782,0.11869627982378,-0.0255503617227077,0.0,5.1579376304289326e-05,0.0,0.0,4.581543445587158,0.0,0.0,0.0,0.2711604833602905,4.0,0.0,1.0
828300,293.3412780761719,297.1499938964844,293.1499938964844,0.0060275923460721,-443.7930603027344,298.5377502441406,0.5446622967720032,0.050000000745058,0.0458507090806961,294.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4742126464844,0.5446622967720032,0.050000000745058,0.048283003270626,293.3570556640625,297.1499938964844,293.1499938964844,0.0123482188209891,-543.3767700195312,303.1592102050781,0.5446622967720032,0.050000000745058,0.0356616601347923,293.2154235839844,297.1499938964844,293.1499938964844,0.0897414684295654,-2217.400634765625,304.1628112792969,0.7796086668968201,0.1409379988908767,0.1347013860940933,293.42926025390625,297.1499938964844,293.1499938964844,0.0034233625046908,-1323.114013671875,295.2995300292969,0.5446622967720032,0.050000000745058,0.2290337830781936,291.52032470703125,291.1499938964844,274.8348388671875,272.47076416015625,286.2252197265625,294.9366149902344,290.6094055175781,1.0,0.160912200808525,0.944287657737732,0.944287657737732,1.0,1.0,-0.5922590494155884,0.2568278014659881,0.3354312479496002,0.0856905952095985,0.0,0.0,0.0,25.384605407714844,25.0,636.5631103515625,-3255.29052734375,37.37577438354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,302.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.564453125,18000.0,0.0,0.0,0.0533192716538906,0.0,0.0,0.0,0.0,1.0,0.0044303247705101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072932593524456,0.1033570691943168,-0.0304244775325059,0.0,5.411228266893886e-05,0.0,0.0,3.965264797210693,0.0,0.0,0.0,0.2691177129745483,4.0,0.0,1.0
828360,293.3431396484375,297.1499938964844,293.1499938964844,0.0059592807665467,-438.3858642578125,298.55841064453125,0.5446392297744751,0.050000000745058,0.0458508804440498,294.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.5446392297744751,0.050000000745058,0.0482831858098506,293.3603820800781,297.1499938964844,293.1499938964844,0.0121688041836023,-538.135986328125,303.12628173828125,0.5446392297744751,0.050000000745058,0.0356617979705333,293.2154846191406,297.1499938964844,293.1499938964844,0.0884754583239555,-2191.432861328125,304.1627502441406,0.7780632376670837,0.1400959491729736,0.1339326500892639,293.43145751953125,297.1499938964844,293.1499938964844,0.0033595787826925,-1295.13818359375,295.3377990722656,0.5446392297744751,0.050000000745058,0.2290346473455429,291.6494140625,291.1499938964844,274.8332824707031,272.4672241210937,286.227783203125,294.9416809082031,290.6231994628906,1.0,0.1608194559812545,0.9432907700538636,0.9432907700538636,1.0,1.0,-0.5913381576538086,0.2564164400100708,0.3349217474460602,0.0854950472712516,0.0,0.0,0.0,25.38185691833496,25.0,-35.984840393066406,-464.3022766113281,37.27832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702087402344,299.2239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18221.833984375,18000.0,0.0,0.0,0.0551754720509052,0.0,0.0,0.0,0.0,1.0,0.0098140556365251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041688955388963,0.0651108473539352,-0.0609419494867324,0.0,5.599608994089067e-05,0.0,0.0,2.448590040206909,0.0,0.0,0.0,0.2631769478321075,4.0,0.0,1.0
828420,293.3421630859375,297.1499938964844,293.1499938964844,0.0061597246676683,-469.8173828125,297.9935302734375,0.544589102268219,0.050000000745058,0.0458512604236602,294.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6253356933594,0.544589102268219,0.050000000745058,0.0482835881412029,293.3653259277344,297.1499938964844,293.1499938964844,0.0131439249962568,-581.124755859375,302.9420166015625,0.544589102268219,0.050000000745058,0.0356620922684669,293.21502685546875,297.1499938964844,293.1499938964844,0.095778577029705,-2354.532470703125,304.1463317871094,0.7749406099319458,0.1385272145271301,0.132385715842247,293.4311218261719,297.1499938964844,293.1499938964844,0.0033646058291196,-1353.23974609375,294.4532165527344,0.544589102268219,0.050000000745058,0.2290365546941757,290.53887939453125,291.1499938964844,274.8314819335937,272.46014404296875,286.23052978515625,294.9467468261719,289.4091491699219,1.0,0.1606350690126419,0.941296935081482,0.941296935081482,1.0,1.0,-0.589485228061676,0.2555855810642242,0.3338996469974518,0.0851060301065445,0.0,0.0,0.0839417874813079,25.377172470092773,25.0,-444.5681762695313,-3367.036865234375,37.08366012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,300.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17733.1796875,18000.0,0.0,0.0,0.0494603663682937,0.0,0.0,0.0,0.0,1.0,0.0076829139143228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754706859588623,0.1268316209316253,-0.051360934972763,0.0,5.01959839311894e-05,0.0,0.0,4.8046746253967285,0.0,0.0,0.0,0.2700797617435455,4.0,0.0,1.0
828480,293.3421630859375,297.1499938964844,293.1499938964844,0.0061597246676683,-469.8173828125,297.9935302734375,0.544589102268219,0.050000000745058,0.0458512604236602,294.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6253356933594,0.544589102268219,0.050000000745058,0.0482835881412029,293.3653259277344,297.1499938964844,293.1499938964844,0.0131439249962568,-581.124755859375,302.9420166015625,0.544589102268219,0.050000000745058,0.0356620922684669,293.21502685546875,297.1499938964844,293.1499938964844,0.095778577029705,-2354.532470703125,304.1463317871094,0.7749406099319458,0.1385272145271301,0.132385715842247,293.4311218261719,297.1499938964844,293.1499938964844,0.0033646058291196,-1353.23974609375,294.4532165527344,0.544589102268219,0.050000000745058,0.2290365546941757,290.53887939453125,291.1499938964844,274.8314819335937,272.46014404296875,286.23052978515625,294.9467468261719,289.4091491699219,1.0,0.1606350690126419,0.941296935081482,0.941296935081482,1.0,1.0,-0.589485228061676,0.2555855810642242,0.3338996469974518,0.0851060301065445,0.0,0.0,0.0839417874813079,25.377172470092773,25.0,-444.5681762695313,-3367.036865234375,37.08366012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,300.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17733.1796875,18000.0,0.0,0.0,0.0494603663682937,0.0,0.0,0.0,0.0,1.0,0.0076829139143228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754706859588623,0.1268316209316253,-0.051360934972763,0.0,5.01959839311894e-05,0.0,0.0,4.8046746253967285,0.0,0.0,0.0,0.2700797617435455,4.0,0.0,1.0
828540,293.341796875,297.1499938964844,293.1499938964844,0.0059287776239216,-440.5181579589844,298.2805480957031,0.544609785079956,0.050000000745058,0.0458511151373386,294.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24542236328125,0.544609785079956,0.050000000745058,0.0482834316790103,293.3684387207031,297.1499938964844,293.1499938964844,0.0120754027739167,-541.0918579101562,302.9306945800781,0.544609785079956,0.050000000745058,0.0356619767844677,293.2135009765625,297.1499938964844,293.1499938964844,0.0879471153020858,-2184.888916015625,304.1606750488281,0.7724449634552002,0.1371875703334808,0.1311162561178207,293.4315795898437,297.1499938964844,293.1499938964844,0.0032743469346314,-1274.3780517578125,294.9090881347656,0.544609785079956,0.050000000745058,0.229035809636116,291.31512451171875,291.1499938964844,274.8312683105469,272.4529724121094,286.2333984375,294.9495849609375,290.4812316894531,1.0,0.160458892583847,0.9393031597137452,0.9393031597137452,1.0,1.0,-0.5879603028297424,0.2548882067203522,0.3330721259117126,0.0847938284277916,0.0,0.0,0.0272434838116168,25.36126136779785,25.0,763.8810424804688,-3458.281982421875,36.91194152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,303.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9765625,18000.0,0.0,0.0,0.0516126677393913,0.0,0.0,0.0,0.0,1.0,0.0040673059411346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850893184542656,0.1120487302541732,-0.0269594136625528,0.0,5.23802955285646e-05,0.0,0.0,4.317237854003906,0.0,0.0,0.0,0.2703426480293274,4.0,0.0,1.0
828600,293.341796875,297.1499938964844,293.1499938964844,0.0059287776239216,-440.5181579589844,298.2805480957031,0.544609785079956,0.050000000745058,0.0458511151373386,294.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24542236328125,0.544609785079956,0.050000000745058,0.0482834316790103,293.3684387207031,297.1499938964844,293.1499938964844,0.0120754027739167,-541.0918579101562,302.9306945800781,0.544609785079956,0.050000000745058,0.0356619767844677,293.2135009765625,297.1499938964844,293.1499938964844,0.0879471153020858,-2184.888916015625,304.1606750488281,0.7724449634552002,0.1371875703334808,0.1311162561178207,293.4315795898437,297.1499938964844,293.1499938964844,0.0032743469346314,-1274.3780517578125,294.9090881347656,0.544609785079956,0.050000000745058,0.229035809636116,291.31512451171875,291.1499938964844,274.8312683105469,272.4529724121094,286.2333984375,294.9495849609375,290.4812316894531,1.0,0.160458892583847,0.9393031597137452,0.9393031597137452,1.0,1.0,-0.5879603028297424,0.2548882067203522,0.3330721259117126,0.0847938284277916,0.0,0.0,0.0272434838116168,25.36126136779785,25.0,763.8810424804688,-3458.281982421875,36.91194152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,303.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9765625,18000.0,0.0,0.0,0.0516126677393913,0.0,0.0,0.0,0.0,1.0,0.0040673059411346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850893184542656,0.1120487302541732,-0.0269594136625528,0.0,5.23802955285646e-05,0.0,0.0,4.317237854003906,0.0,0.0,0.0,0.2703426480293274,4.0,0.0,1.0
