time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828660,293.3453674316406,297.1499938964844,293.1499938964844,0.0057857912033796,-429.3685302734375,298.33905029296875,0.5445629954338074,0.050000000745058,0.0458514690399169,294.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61541748046875,0.5445629954338074,0.050000000745058,0.0482838042080402,293.3746643066406,297.1499938964844,293.1499938964844,0.0117317866533994,-530.8456420898438,302.86846923828125,0.5445629954338074,0.050000000745058,0.0356622524559497,293.2135009765625,297.1499938964844,293.1499938964844,0.0855835303664207,-2136.54443359375,304.1605224609375,0.7694799900054932,0.1355800777673721,0.1296546161174774,293.4357604980469,297.1499938964844,293.1499938964844,0.0031335479579865,-1213.74951171875,295.0118408203125,0.5445629954338074,0.050000000745058,0.2290375679731369,291.60406494140625,291.1499938964844,274.8324890136719,272.44580078125,286.2396850585937,294.9589233398437,290.4409484863281,1.0,0.1602852344512939,0.938806653022766,0.938806653022766,1.0,1.0,-0.5862095952033997,0.2541195452213287,0.3320900499820709,0.0844729244709014,0.0,0.0,0.0,25.35707092285156,25.0,-628.3637084960938,-0.0,36.7294807434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,299.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.43359375,18000.0,0.0,0.0,0.0550613217055797,0.0,0.0,0.0,0.0,1.0,0.0111676920205354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003951808030251,0.0656132996082305,-0.0652181208133697,0.0,5.588024214375764e-05,0.0,0.0,2.4541268348693848,0.0,0.0,0.0,0.2628005743026733,4.0,0.0,1.0
828720,293.3453674316406,297.1499938964844,293.1499938964844,0.0057857912033796,-429.3685302734375,298.33905029296875,0.5445629954338074,0.050000000745058,0.0458514690399169,294.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61541748046875,0.5445629954338074,0.050000000745058,0.0482838042080402,293.3746643066406,297.1499938964844,293.1499938964844,0.0117317866533994,-530.8456420898438,302.86846923828125,0.5445629954338074,0.050000000745058,0.0356622524559497,293.2135009765625,297.1499938964844,293.1499938964844,0.0855835303664207,-2136.54443359375,304.1605224609375,0.7694799900054932,0.1355800777673721,0.1296546161174774,293.4357604980469,297.1499938964844,293.1499938964844,0.0031335479579865,-1213.74951171875,295.0118408203125,0.5445629954338074,0.050000000745058,0.2290375679731369,291.60406494140625,291.1499938964844,274.8324890136719,272.44580078125,286.2396850585937,294.9589233398437,290.4409484863281,1.0,0.1602852344512939,0.938806653022766,0.938806653022766,1.0,1.0,-0.5862095952033997,0.2541195452213287,0.3320900499820709,0.0844729244709014,0.0,0.0,0.0,25.35707092285156,25.0,-628.3637084960938,-0.0,36.7294807434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,299.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.43359375,18000.0,0.0,0.0,0.0550613217055797,0.0,0.0,0.0,0.0,1.0,0.0111676920205354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003951808030251,0.0656132996082305,-0.0652181208133697,0.0,5.588024214375764e-05,0.0,0.0,2.4541268348693848,0.0,0.0,0.0,0.2628005743026733,4.0,0.0,1.0
828780,293.3428649902344,297.1499938964844,293.1499938964844,0.0059903357177972,-458.8860168457031,297.7491455078125,0.5445197224617004,0.050000000745058,0.0458517968654632,294.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5445197224617004,0.050000000745058,0.0482841506600379,293.3783569335937,297.1499938964844,293.1499938964844,0.0125228995457291,-568.3158569335938,302.6578369140625,0.5445197224617004,0.050000000745058,0.0356625095009803,293.212646484375,297.1499938964844,293.1499938964844,0.0918314829468727,-2276.196533203125,304.1473999023437,0.766538143157959,0.1341413855552673,0.1282051354646682,293.4339599609375,297.1499938964844,293.1499938964844,0.003174037206918,-1276.6434326171875,294.0865173339844,0.5445197224617004,0.050000000745058,0.2290392220020294,290.47021484375,291.1499938964844,274.8349609375,272.4385986328125,286.2424011230469,294.9615173339844,289.56298828125,1.0,0.1601126492023468,0.9383101463317872,0.9383101463317872,1.0,1.0,-0.5844730734825134,0.2533538937568664,0.331119179725647,0.0841652005910873,0.0,0.0,0.107240192592144,25.35245513916016,25.0,93.73575592041016,-3519.07666015625,36.54868316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,302.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17778.95703125,18000.0,0.0,0.0,0.0482361614704132,0.0,0.0,0.0,0.0,1.0,0.0064647942781448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856614261865615,0.1303762197494506,-0.0447147935628891,0.0,4.89535705128219e-05,0.0,0.0,4.972977161407471,0.0,0.0,0.0,0.2712033689022064,4.0,0.0,1.0
828840,293.3428649902344,297.1499938964844,293.1499938964844,0.0059903357177972,-458.8860168457031,297.7491455078125,0.5445197224617004,0.050000000745058,0.0458517968654632,294.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5445197224617004,0.050000000745058,0.0482841506600379,293.3783569335937,297.1499938964844,293.1499938964844,0.0125228995457291,-568.3158569335938,302.6578369140625,0.5445197224617004,0.050000000745058,0.0356625095009803,293.212646484375,297.1499938964844,293.1499938964844,0.0918314829468727,-2276.196533203125,304.1473999023437,0.766538143157959,0.1341413855552673,0.1282051354646682,293.4339599609375,297.1499938964844,293.1499938964844,0.003174037206918,-1276.6434326171875,294.0865173339844,0.5445197224617004,0.050000000745058,0.2290392220020294,290.47021484375,291.1499938964844,274.8349609375,272.4385986328125,286.2424011230469,294.9615173339844,289.56298828125,1.0,0.1601126492023468,0.9383101463317872,0.9383101463317872,1.0,1.0,-0.5844730734825134,0.2533538937568664,0.331119179725647,0.0841652005910873,0.0,0.0,0.107240192592144,25.35245513916016,25.0,93.73575592041016,-3519.07666015625,36.54868316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,302.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17778.95703125,18000.0,0.0,0.0,0.0482361614704132,0.0,0.0,0.0,0.0,1.0,0.0064647942781448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856614261865615,0.1303762197494506,-0.0447147935628891,0.0,4.89535705128219e-05,0.0,0.0,4.972977161407471,0.0,0.0,0.0,0.2712033689022064,4.0,0.0,1.0
828900,293.3423156738281,297.1499938964844,293.1499938964844,0.0058603091165423,-441.2604675292969,297.947998046875,0.5445336103439331,0.050000000745058,0.0458516962826252,294.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.5445336103439331,0.050000000745058,0.0482840426266193,293.3794860839844,297.1499938964844,293.1499938964844,0.011915324255824,-543.7957153320312,302.66961669921875,0.5445336103439331,0.050000000745058,0.0356624312698841,293.21173095703125,297.1499938964844,293.1499938964844,0.0871583297848701,-2174.4384765625,304.1564025878906,0.7653738856315613,0.1335255801677703,0.1276139318943023,293.433837890625,297.1499938964844,293.1499938964844,0.0031330420169979,-1234.00830078125,294.400146484375,0.5445336103439331,0.050000000745058,0.2290387153625488,290.9638977050781,291.1499938964844,274.83660888671875,272.4349975585937,286.2438659667969,294.9620361328125,290.2188415527344,1.0,0.1600295901298523,0.9380618929862976,0.9380618929862976,1.0,1.0,-0.5837625861167908,0.2530353367328644,0.3307272791862488,0.0840484946966171,0.0,0.0,0.0732347145676612,25.344457626342773,25.0,757.7910766601562,-3654.3095703125,36.46882629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,304.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.79296875,18000.0,0.0,0.0,0.0495277941226959,0.0,0.0,0.0,0.0,1.0,0.0041077369824051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968884900212287,0.1242382898926734,-0.0273498017340898,0.0,5.02644143125508e-05,0.0,0.0,4.795874118804932,0.0,0.0,0.0,0.2716958224773407,4.0,0.0,1.0
828960,293.3436889648437,297.1499938964844,293.1499938964844,0.0057165613397955,-425.6864013671875,298.138916015625,0.5445359349250793,0.050000000745058,0.045851681381464,294.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3894348144531,0.5445359349250793,0.050000000745058,0.0482840277254581,293.3817443847656,297.1499938964844,293.1499938964844,0.0114497747272253,-525.3699951171875,302.6796875,0.5445359349250793,0.050000000745058,0.0356624163687229,293.2113037109375,297.1499938964844,293.1499938964844,0.0836567878723144,-2099.15869140625,304.1614990234375,0.7641432285308838,0.1328308135271072,0.1269966214895248,293.4355773925781,297.1499938964844,293.1499938964844,0.0030422955751419,-1180.51904296875,294.70428466796875,0.5445359349250793,0.050000000745058,0.2290386408567428,291.4462280273437,291.1499938964844,274.8385009765625,272.4313659667969,286.2469177246094,294.9654235839844,290.5709533691406,1.0,0.1599478274583816,0.9382224082946776,0.9382224082946776,1.0,1.0,-0.5830217003822327,0.2527099549770355,0.3303117454051971,0.0839363634586334,0.0,0.0,0.0035372977145016,25.33855438232422,25.0,715.124267578125,-3322.67822265625,36.38808441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,303.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.02734375,18000.0,0.0,0.0,0.0519778840243816,0.0,0.0,0.0,0.0,1.0,0.0043159238994121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775845944881439,0.1069553345441818,-0.0293707363307476,0.0,5.2750947361346334e-05,0.0,0.0,4.111334323883057,0.0,0.0,0.0,0.2696254551410675,4.0,0.0,1.0
829020,293.34686279296875,297.1499938964844,293.1499938964844,0.0056365393102169,-423.2662963867188,298.0682983398437,0.5444768667221069,0.050000000745058,0.0458521246910095,294.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.5444768667221069,0.050000000745058,0.0482844971120357,293.38787841796875,297.1499938964844,293.1499938964844,0.0113802729174494,-527.0254516601562,302.58502197265625,0.5444768667221069,0.050000000745058,0.0356627628207206,293.2113952636719,297.1499938964844,293.1499938964844,0.0835515782237052,-2100.27734375,304.1571350097656,0.7611905932426453,0.1312600225210189,0.125554084777832,293.4393310546875,297.1499938964844,293.1499938964844,0.0029114221688359,-1137.181396484375,294.60321044921875,0.5444768667221069,0.050000000745058,0.2290408611297607,291.4540405273437,291.1499938964844,274.8429870605469,272.42413330078125,286.2540283203125,294.9740295410156,290.167236328125,1.0,0.1597835570573806,0.9385433793067932,0.9385433793067932,1.0,1.0,-0.5812947154045105,0.2519534826278686,0.3293412625789642,0.0836712941527366,0.0,0.0,0.0,25.337554931640625,25.0,-993.1610717773438,-0.0,36.21298599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,299.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.15234375,18000.0,0.0,0.0,0.0540758371353149,0.0,0.0,0.0,0.0,1.0,0.0121911326423287,0.0,-0.0,-0.0,0.0,0.0,0.0,5.732371209887788e-05,0.0677232146263122,-0.0676658898591995,0.0,5.488009992404841e-05,0.0,0.0,2.526153564453125,0.0,0.0,0.0,0.2626785635948181,4.0,0.0,1.0
829080,293.34686279296875,297.1499938964844,293.1499938964844,0.0056365393102169,-423.2662963867188,298.0682983398437,0.5444768667221069,0.050000000745058,0.0458521246910095,294.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.5444768667221069,0.050000000745058,0.0482844971120357,293.38787841796875,297.1499938964844,293.1499938964844,0.0113802729174494,-527.0254516601562,302.58502197265625,0.5444768667221069,0.050000000745058,0.0356627628207206,293.2113952636719,297.1499938964844,293.1499938964844,0.0835515782237052,-2100.27734375,304.1571350097656,0.7611905932426453,0.1312600225210189,0.125554084777832,293.4393310546875,297.1499938964844,293.1499938964844,0.0029114221688359,-1137.181396484375,294.60321044921875,0.5444768667221069,0.050000000745058,0.2290408611297607,291.4540405273437,291.1499938964844,274.8429870605469,272.42413330078125,286.2540283203125,294.9740295410156,290.167236328125,1.0,0.1597835570573806,0.9385433793067932,0.9385433793067932,1.0,1.0,-0.5812947154045105,0.2519534826278686,0.3293412625789642,0.0836712941527366,0.0,0.0,0.0,25.337554931640625,25.0,-993.1610717773438,-0.0,36.21298599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,299.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.15234375,18000.0,0.0,0.0,0.0540758371353149,0.0,0.0,0.0,0.0,1.0,0.0121911326423287,0.0,-0.0,-0.0,0.0,0.0,0.0,5.732371209887788e-05,0.0677232146263122,-0.0676658898591995,0.0,5.488009992404841e-05,0.0,0.0,2.526153564453125,0.0,0.0,0.0,0.2626785635948181,4.0,0.0,1.0
829140,293.3433837890625,297.1499938964844,293.1499938964844,0.0057909153401851,-443.7905883789063,297.57647705078125,0.5444501638412476,0.050000000745058,0.0458523295819759,294.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5461730957031,0.5444501638412476,0.050000000745058,0.048284713178873,293.3899230957031,297.1499938964844,293.1499938964844,0.0118194418027997,-550.2278442382812,302.3810119628906,0.5444501638412476,0.050000000745058,0.0356629230082035,293.21014404296875,297.1499938964844,293.1499938964844,0.0871809348464012,-2181.9755859375,304.14996337890625,0.7584898471832275,0.1299559324979782,0.124219425022602,293.4365539550781,297.1499938964844,293.1499938964844,0.002966970205307,-1187.693603515625,293.8308410644531,0.5444501638412476,0.050000000745058,0.2290418893098831,290.55615234375,291.1499938964844,274.8482360839844,272.4169311523437,286.25689697265625,294.9745788574219,289.78472900390625,1.0,0.1596211344003677,0.9388643503189088,0.9388643503189088,1.0,1.0,-0.5796948075294495,0.2512455284595489,0.3284493088722229,0.0834434404969215,0.0,0.0,0.108359009027481,25.33134078979492,25.0,428.62744140625,-3626.66064453125,36.04609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447082519531,303.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.42578125,18000.0,0.0,0.0,0.0475700013339519,0.0,0.0,0.0,0.0,1.0,0.0054230531677603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937889963388443,0.1319982856512069,-0.0382092930376529,0.0,4.82775030832272e-05,0.0,0.0,5.06347131729126,0.0,0.0,0.0,0.2719217240810394,4.0,0.0,1.0
829200,293.3433837890625,297.1499938964844,293.1499938964844,0.0057909153401851,-443.7905883789063,297.57647705078125,0.5444501638412476,0.050000000745058,0.0458523295819759,294.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5461730957031,0.5444501638412476,0.050000000745058,0.048284713178873,293.3899230957031,297.1499938964844,293.1499938964844,0.0118194418027997,-550.2278442382812,302.3810119628906,0.5444501638412476,0.050000000745058,0.0356629230082035,293.21014404296875,297.1499938964844,293.1499938964844,0.0871809348464012,-2181.9755859375,304.14996337890625,0.7584898471832275,0.1299559324979782,0.124219425022602,293.4365539550781,297.1499938964844,293.1499938964844,0.002966970205307,-1187.693603515625,293.8308410644531,0.5444501638412476,0.050000000745058,0.2290418893098831,290.55615234375,291.1499938964844,274.8482360839844,272.4169311523437,286.25689697265625,294.9745788574219,289.78472900390625,1.0,0.1596211344003677,0.9388643503189088,0.9388643503189088,1.0,1.0,-0.5796948075294495,0.2512455284595489,0.3284493088722229,0.0834434404969215,0.0,0.0,0.108359009027481,25.33134078979492,25.0,428.62744140625,-3626.66064453125,36.04609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447082519531,303.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.42578125,18000.0,0.0,0.0,0.0475700013339519,0.0,0.0,0.0,0.0,1.0,0.0054230531677603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937889963388443,0.1319982856512069,-0.0382092930376529,0.0,4.82775030832272e-05,0.0,0.0,5.06347131729126,0.0,0.0,0.0,0.2719217240810394,4.0,0.0,1.0
829260,293.3450927734375,297.1499938964844,293.1499938964844,0.0055191977880895,-412.08978271484375,297.9825744628906,0.5444634556770325,0.050000000745058,0.0458522364497184,294.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941101074219,0.5444634556770325,0.050000000745058,0.048284612596035,293.39215087890625,297.1499938964844,293.1499938964844,0.0108923697844147,-510.9404602050781,302.4237365722656,0.5444634556770325,0.050000000745058,0.0356628485023975,293.2089538574219,297.1499938964844,293.1499938964844,0.0797866061329841,-2022.6771240234373,304.1617736816406,0.7561908960342407,0.1286782026290893,0.123063251376152,293.4389343261719,297.1499938964844,293.1499938964844,0.0028158538043498,-1090.3482666015625,294.4743957519531,0.5444634556770325,0.050000000745058,0.2290414124727249,291.5387878417969,291.1499938964844,274.85406494140625,272.40972900390625,286.2631225585937,294.97930908203125,290.6315002441406,1.0,0.1594659835100174,0.9391895532608032,0.9391895532608032,1.0,1.0,-0.5783064961433411,0.2506208121776581,0.3276856541633606,0.0832719504833221,0.0,0.0,0.0,25.31909942626953,25.0,653.3349609375,-3212.7841796875,35.894962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,302.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.99609375,18000.0,0.0,0.0,0.0520169585943222,0.0,0.0,0.0,0.0,1.0,0.0045722527429461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717300474643707,0.1034426093101501,-0.0317125618457794,0.0,5.2790601330343634e-05,0.0,0.0,3.966861963272095,0.0,0.0,0.0,0.2690900564193725,4.0,0.0,1.0
829320,293.3450927734375,297.1499938964844,293.1499938964844,0.0055191977880895,-412.08978271484375,297.9825744628906,0.5444634556770325,0.050000000745058,0.0458522364497184,294.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941101074219,0.5444634556770325,0.050000000745058,0.048284612596035,293.39215087890625,297.1499938964844,293.1499938964844,0.0108923697844147,-510.9404602050781,302.4237365722656,0.5444634556770325,0.050000000745058,0.0356628485023975,293.2089538574219,297.1499938964844,293.1499938964844,0.0797866061329841,-2022.6771240234373,304.1617736816406,0.7561908960342407,0.1286782026290893,0.123063251376152,293.4389343261719,297.1499938964844,293.1499938964844,0.0028158538043498,-1090.3482666015625,294.4743957519531,0.5444634556770325,0.050000000745058,0.2290414124727249,291.5387878417969,291.1499938964844,274.85406494140625,272.40972900390625,286.2631225585937,294.97930908203125,290.6315002441406,1.0,0.1594659835100174,0.9391895532608032,0.9391895532608032,1.0,1.0,-0.5783064961433411,0.2506208121776581,0.3276856541633606,0.0832719504833221,0.0,0.0,0.0,25.31909942626953,25.0,653.3349609375,-3212.7841796875,35.894962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,302.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.99609375,18000.0,0.0,0.0,0.0520169585943222,0.0,0.0,0.0,0.0,1.0,0.0045722527429461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717300474643707,0.1034426093101501,-0.0317125618457794,0.0,5.2790601330343634e-05,0.0,0.0,3.966861963272095,0.0,0.0,0.0,0.2690900564193725,4.0,0.0,1.0
829380,293.3471374511719,297.1499938964844,293.1499938964844,0.0055035594850778,-418.4630737304688,297.7623596191406,0.5444081425666809,0.050000000745058,0.0458526536822319,294.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135681152344,0.5444081425666809,0.050000000745058,0.0482850521802902,293.3955993652344,297.1499938964844,293.1499938964844,0.0110710868611931,-524.4343872070312,302.2886657714844,0.5444081425666809,0.050000000745058,0.0356631763279438,293.20880126953125,297.1499938964844,293.1499938964844,0.0818728506565094,-2071.429443359375,304.153564453125,0.753375768661499,0.1272112131118774,0.1216879412531852,293.4414367675781,297.1499938964844,293.1499938964844,0.0026996186934411,-1064.340087890625,294.13720703125,0.5444081425666809,0.050000000745058,0.229043498635292,291.2381286621094,291.1499938964844,274.8602905273437,272.40252685546875,286.2702331542969,294.9857482910156,289.906005859375,1.0,0.1593107879161834,0.9395148158073424,0.9395148158073424,1.0,1.0,-0.5766599178314209,0.2498840689659118,0.326775848865509,0.0830557197332382,0.0,0.0,0.0,25.318532943725582,25.0,-1166.7061767578125,-0.0,35.729976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727844238281,299.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.88671875,18000.0,0.0,0.0,0.0524745285511016,0.0,0.0,0.0,0.0,1.0,0.0131214475259184,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260678189108148e-05,0.0693308040499687,-0.0693125426769256,0.0,5.325497477315366e-05,0.0,0.0,2.5820119380950928,0.0,0.0,0.0,0.2626267075538635,4.0,0.0,1.0
829440,293.3471374511719,297.1499938964844,293.1499938964844,0.0055035594850778,-418.4630737304688,297.7623596191406,0.5444081425666809,0.050000000745058,0.0458526536822319,294.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135681152344,0.5444081425666809,0.050000000745058,0.0482850521802902,293.3955993652344,297.1499938964844,293.1499938964844,0.0110710868611931,-524.4343872070312,302.2886657714844,0.5444081425666809,0.050000000745058,0.0356631763279438,293.20880126953125,297.1499938964844,293.1499938964844,0.0818728506565094,-2071.429443359375,304.153564453125,0.753375768661499,0.1272112131118774,0.1216879412531852,293.4414367675781,297.1499938964844,293.1499938964844,0.0026996186934411,-1064.340087890625,294.13720703125,0.5444081425666809,0.050000000745058,0.229043498635292,291.2381286621094,291.1499938964844,274.8602905273437,272.40252685546875,286.2702331542969,294.9857482910156,289.906005859375,1.0,0.1593107879161834,0.9395148158073424,0.9395148158073424,1.0,1.0,-0.5766599178314209,0.2498840689659118,0.326775848865509,0.0830557197332382,0.0,0.0,0.0,25.318532943725582,25.0,-1166.7061767578125,-0.0,35.729976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727844238281,299.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.88671875,18000.0,0.0,0.0,0.0524745285511016,0.0,0.0,0.0,0.0,1.0,0.0131214475259184,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260678189108148e-05,0.0693308040499687,-0.0693125426769256,0.0,5.325497477315366e-05,0.0,0.0,2.5820119380950928,0.0,0.0,0.0,0.2626267075538635,4.0,0.0,1.0
829500,293.34478759765625,297.1499938964844,293.1499938964844,0.0056223585270345,-435.716552734375,297.3916015625,0.544396698474884,0.050000000745058,0.0458527393639087,294.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.630126953125,0.544396698474884,0.050000000745058,0.0482851453125476,293.3954467773437,297.1499938964844,293.1499938964844,0.0114846834912896,-546.127685546875,302.14422607421875,0.544396698474884,0.050000000745058,0.0356632433831691,293.20806884765625,297.1499938964844,293.1499938964844,0.085515409708023,-2152.4306640625,304.1463928222656,0.7520970106124878,0.126610517501831,0.1210554614663124,293.4393310546875,297.1499938964844,293.1499938964844,0.0027270796708762,-1099.3341064453125,293.5550231933594,0.544396698474884,0.050000000745058,0.2290439307689666,290.5481872558594,291.1499938964844,274.8634948730469,272.3989562988281,286.2715148925781,294.9849853515625,289.4012145996094,1.0,0.1592340618371963,0.9396774172782898,0.9396774172782898,1.0,1.0,-0.5759016275405884,0.2495421469211578,0.3263595104217529,0.0829629227519035,0.0,0.0,0.0774585977196693,25.315587997436523,25.0,-496.4518127441406,-3326.62158203125,35.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364990234375,300.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17717.935546875,18000.0,0.0,0.0,0.0475678816437721,0.0,0.0,0.0,0.0,1.0,0.0081229768693447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741810053586959,0.127714142203331,-0.053533136844635,0.0,4.827535303775221e-05,0.0,0.0,4.832932949066162,0.0,0.0,0.0,0.2700661718845367,4.0,0.0,1.0
829560,293.3426818847656,297.1499938964844,293.1499938964844,0.0055833482183516,-427.5193786621094,297.4451599121094,0.5444180965423584,0.050000000745058,0.0458525829017162,294.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.66656494140625,0.5444180965423584,0.050000000745058,0.0482849776744842,293.39453125,297.1499938964844,293.1499938964844,0.0111662223935127,-531.5568237304688,302.1278991699219,0.5444180965423584,0.050000000745058,0.0356631204485893,293.2068176269531,297.1499938964844,293.1499938964844,0.0826430395245552,-2089.951171875,304.1524658203125,0.7511016130447388,0.1261184960603714,0.1205463111400604,293.4375915527344,297.1499938964844,293.1499938964844,0.0027491669170558,-1093.7598876953125,293.63739013671875,0.5444180965423584,0.050000000745058,0.2290431559085846,290.7142944335937,291.1499938964844,274.86676025390625,272.3954162597656,286.2724609375,294.98309326171875,289.9893493652344,1.0,0.1591600328683853,0.9398418664932252,0.9398418664932252,1.0,1.0,-0.5752890706062317,0.2492607831954956,0.3260283172130584,0.0829015225172042,0.0,0.0,0.0962809100747108,25.307313919067383,25.0,632.4927368164062,-3661.222412109375,35.582515716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,303.96307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.296875,18000.0,0.0,0.0,0.0471524558961391,0.0,0.0,0.0,0.0,1.0,0.0047442740760743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097457930445671,0.1306414008140564,-0.0331834815442562,0.0,4.785375131177716e-05,0.0,0.0,5.030902862548828,0.0,0.0,0.0,0.2721085548400879,4.0,0.0,1.0
829620,293.3444519042969,297.1499938964844,293.1499938964844,0.005337641108781,-399.6496276855469,297.8203125,0.544445812702179,0.050000000745058,0.0458523817360401,294.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.544445812702179,0.050000000745058,0.0482847653329372,293.3960266113281,297.1499938964844,293.1499938964844,0.0104082757607102,-497.9331359863281,302.1771545410156,0.544445812702179,0.050000000745058,0.0356629639863967,293.2054138183594,297.1499938964844,293.1499938964844,0.0764116123318672,-1956.7451171875,304.1614990234375,0.74908447265625,0.1249674037098884,0.1195235028862953,293.4398803710937,297.1499938964844,293.1499938964844,0.0025976456236094,-1004.3299560546876,294.23126220703125,0.544445812702179,0.050000000745058,0.2290421277284622,291.6037292480469,291.1499938964844,274.8733215332031,272.3883056640625,286.2787170410156,294.9866943359375,290.6726989746094,1.0,0.1590173691511154,0.9401708841323853,0.9401708841323853,1.0,1.0,-0.574059784412384,0.2486951649188995,0.3253646194934845,0.0827803686261177,0.0,0.0,0.0,25.29376602172852,25.0,582.4424438476562,-2808.10498046875,35.44721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,302.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.716796875,18000.0,0.0,0.0,0.0518989898264408,0.0,0.0,0.0,0.0,1.0,0.0058749262243509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0499914623796939,0.0912681892514228,-0.0412767268717289,0.0,5.2670875447802246e-05,0.0,0.0,3.4905173778533936,0.0,0.0,0.0,0.2666541337966919,4.0,0.0,1.0
829680,293.3444519042969,297.1499938964844,293.1499938964844,0.005337641108781,-399.6496276855469,297.8203125,0.544445812702179,0.050000000745058,0.0458523817360401,294.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.544445812702179,0.050000000745058,0.0482847653329372,293.3960266113281,297.1499938964844,293.1499938964844,0.0104082757607102,-497.9331359863281,302.1771545410156,0.544445812702179,0.050000000745058,0.0356629639863967,293.2054138183594,297.1499938964844,293.1499938964844,0.0764116123318672,-1956.7451171875,304.1614990234375,0.74908447265625,0.1249674037098884,0.1195235028862953,293.4398803710937,297.1499938964844,293.1499938964844,0.0025976456236094,-1004.3299560546876,294.23126220703125,0.544445812702179,0.050000000745058,0.2290421277284622,291.6037292480469,291.1499938964844,274.8733215332031,272.3883056640625,286.2787170410156,294.9866943359375,290.6726989746094,1.0,0.1590173691511154,0.9401708841323853,0.9401708841323853,1.0,1.0,-0.574059784412384,0.2486951649188995,0.3253646194934845,0.0827803686261177,0.0,0.0,0.0,25.29376602172852,25.0,582.4424438476562,-2808.10498046875,35.44721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,302.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.716796875,18000.0,0.0,0.0,0.0518989898264408,0.0,0.0,0.0,0.0,1.0,0.0058749262243509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0499914623796939,0.0912681892514228,-0.0412767268717289,0.0,5.2670875447802246e-05,0.0,0.0,3.4905173778533936,0.0,0.0,0.0,0.2666541337966919,4.0,0.0,1.0
829740,293.34490966796875,297.1499938964844,293.1499938964844,0.0053782751783728,-413.5174560546875,297.45513916015625,0.5444055199623108,0.050000000745058,0.0458526834845542,294.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1082458496094,0.5444055199623108,0.050000000745058,0.0482850857079029,293.3985290527344,297.1499938964844,293.1499938964844,0.0107606463134288,-520.91943359375,301.9906616210937,0.5444055199623108,0.050000000745058,0.0356631986796855,293.20489501953125,297.1499938964844,293.1499938964844,0.08033187687397,-2044.8465576171875,304.1504211425781,0.7465670108795166,0.1236680820584297,0.1182881221175193,293.4407653808594,297.1499938964844,293.1499938964844,0.0024982884060591,-993.032958984375,293.6643371582031,0.5444055199623108,0.050000000745058,0.2290436625480651,291.0184020996094,291.1499938964844,274.8797607421875,272.3812866210937,286.2848205566406,294.9908447265625,289.698974609375,1.0,0.1588751524686813,0.9404998421669006,0.9404998421669006,1.0,1.0,-0.572580099105835,0.2480257153511047,0.3245543539524078,0.0826051011681556,0.0,0.0,0.0,25.29168510437012,25.0,-1235.9881591796875,-0.0,35.2986946105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,299.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.447265625,18000.0,0.0,0.0,0.0506416112184524,0.0,0.0,0.0,0.0,1.0,0.0139887165278196,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873921382881235e-05,0.0703590586781501,-0.0703481882810592,0.0,5.139479981153272e-05,0.0,0.0,2.617833375930786,0.0,0.0,0.0,0.2625968158245086,4.0,0.0,1.0
829800,293.34490966796875,297.1499938964844,293.1499938964844,0.0053782751783728,-413.5174560546875,297.45513916015625,0.5444055199623108,0.050000000745058,0.0458526834845542,294.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1082458496094,0.5444055199623108,0.050000000745058,0.0482850857079029,293.3985290527344,297.1499938964844,293.1499938964844,0.0107606463134288,-520.91943359375,301.9906616210937,0.5444055199623108,0.050000000745058,0.0356631986796855,293.20489501953125,297.1499938964844,293.1499938964844,0.08033187687397,-2044.8465576171875,304.1504211425781,0.7465670108795166,0.1236680820584297,0.1182881221175193,293.4407653808594,297.1499938964844,293.1499938964844,0.0024982884060591,-993.032958984375,293.6643371582031,0.5444055199623108,0.050000000745058,0.2290436625480651,291.0184020996094,291.1499938964844,274.8797607421875,272.3812866210937,286.2848205566406,294.9908447265625,289.698974609375,1.0,0.1588751524686813,0.9404998421669006,0.9404998421669006,1.0,1.0,-0.572580099105835,0.2480257153511047,0.3245543539524078,0.0826051011681556,0.0,0.0,0.0,25.29168510437012,25.0,-1235.9881591796875,-0.0,35.2986946105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,299.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.447265625,18000.0,0.0,0.0,0.0506416112184524,0.0,0.0,0.0,0.0,1.0,0.0139887165278196,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873921382881235e-05,0.0703590586781501,-0.0703481882810592,0.0,5.139479981153272e-05,0.0,0.0,2.617833375930786,0.0,0.0,0.0,0.2625968158245086,4.0,0.0,1.0
829860,293.3402099609375,297.1499938964844,293.1499938964844,0.0053834193386137,-411.8350524902344,297.3309936523437,0.5444400310516357,0.050000000745058,0.0458524301648139,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.81640625,0.5444400310516357,0.050000000745058,0.0482848174870014,293.3968200683594,297.1499938964844,293.1499938964844,0.0105780819430947,-513.7471923828125,301.8857116699219,0.5444400310516357,0.050000000745058,0.0356630012392997,293.2025451660156,297.1499938964844,293.1499938964844,0.0786531865596771,-2009.5845947265625,304.1542663574219,0.7446942925453186,0.1227549612522125,0.1173344105482101,293.43670654296875,297.1499938964844,293.1499938964844,0.0025296087842434,-1000.5299072265624,293.4654846191406,0.5444400310516357,0.050000000745058,0.2290423959493637,290.88385009765625,291.1499938964844,274.8859558105469,272.3743591308594,286.28643798828125,294.98736572265625,290.1559753417969,1.0,0.1587391495704651,0.9411886930465698,0.9411886930465698,1.0,1.0,-0.5714330673217773,0.2475041896104812,0.3239288926124573,0.0825005769729614,0.0,0.0,0.0789922326803207,25.277359008789062,25.0,748.0853271484375,-3632.689453125,35.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207763671875,304.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.080078125,18000.0,0.0,0.0,0.0469523705542087,0.0,0.0,0.0,0.0,1.0,0.0044045913964509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969642847776413,0.1271658986806869,-0.0302016157656908,0.0,4.7650686610722914e-05,0.0,0.0,4.90629768371582,0.0,0.0,0.0,0.2719173729419708,4.0,0.0,1.0
829920,293.3402099609375,297.1499938964844,293.1499938964844,0.0053834193386137,-411.8350524902344,297.3309936523437,0.5444400310516357,0.050000000745058,0.0458524301648139,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.81640625,0.5444400310516357,0.050000000745058,0.0482848174870014,293.3968200683594,297.1499938964844,293.1499938964844,0.0105780819430947,-513.7471923828125,301.8857116699219,0.5444400310516357,0.050000000745058,0.0356630012392997,293.2025451660156,297.1499938964844,293.1499938964844,0.0786531865596771,-2009.5845947265625,304.1542663574219,0.7446942925453186,0.1227549612522125,0.1173344105482101,293.43670654296875,297.1499938964844,293.1499938964844,0.0025296087842434,-1000.5299072265624,293.4654846191406,0.5444400310516357,0.050000000745058,0.2290423959493637,290.88385009765625,291.1499938964844,274.8859558105469,272.3743591308594,286.28643798828125,294.98736572265625,290.1559753417969,1.0,0.1587391495704651,0.9411886930465698,0.9411886930465698,1.0,1.0,-0.5714330673217773,0.2475041896104812,0.3239288926124573,0.0825005769729614,0.0,0.0,0.0789922326803207,25.277359008789062,25.0,748.0853271484375,-3632.689453125,35.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207763671875,304.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.080078125,18000.0,0.0,0.0,0.0469523705542087,0.0,0.0,0.0,0.0,1.0,0.0044045913964509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969642847776413,0.1271658986806869,-0.0302016157656908,0.0,4.7650686610722914e-05,0.0,0.0,4.90629768371582,0.0,0.0,0.0,0.2719173729419708,4.0,0.0,1.0
829980,293.34228515625,297.1499938964844,293.1499938964844,0.0051691201515495,-388.1349182128906,297.655517578125,0.5444611310958862,0.050000000745058,0.0458522774279117,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219787597656,0.5444611310958862,0.050000000745058,0.0482846572995185,293.3987731933594,297.1499938964844,293.1499938964844,0.009966492652893,-485.6521911621094,301.9296875,0.5444611310958862,0.050000000745058,0.0356628820300102,293.2012939453125,297.1499938964844,293.1499938964844,0.0734997168183326,-1900.514892578125,304.1609802246094,0.7428346872329712,0.1216794103384018,0.1163951233029365,293.4392395019531,297.1499938964844,293.1499938964844,0.0023855606559664,-921.3755493164062,293.979248046875,0.5444611310958862,0.050000000745058,0.2290416210889816,291.6485595703125,291.1499938964844,274.8916931152344,272.3675231933594,286.2923278808594,294.991455078125,290.6946716308594,1.0,0.1586101949214935,0.9418774843215942,0.9418774843215942,1.0,1.0,-0.5703044533729553,0.2469918429851532,0.3233126401901245,0.0823970362544059,0.0,0.0,0.0,25.26581382751465,25.0,426.3061828613281,-1887.1263427734373,35.049129486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397277832031,300.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18251.84765625,18000.0,0.0,0.0,0.0517392233014106,0.0,0.0,0.0,0.0,1.0,0.0080750295892357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211753062903881,0.0747832059860229,-0.0536079034209251,0.0,5.2508734370348975e-05,0.0,0.0,2.835559844970703,0.0,0.0,0.0,0.2645342350006103,4.0,0.0,1.0
830040,293.34228515625,297.1499938964844,293.1499938964844,0.0051691201515495,-388.1349182128906,297.655517578125,0.5444611310958862,0.050000000745058,0.0458522774279117,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219787597656,0.5444611310958862,0.050000000745058,0.0482846572995185,293.3987731933594,297.1499938964844,293.1499938964844,0.009966492652893,-485.6521911621094,301.9296875,0.5444611310958862,0.050000000745058,0.0356628820300102,293.2012939453125,297.1499938964844,293.1499938964844,0.0734997168183326,-1900.514892578125,304.1609802246094,0.7428346872329712,0.1216794103384018,0.1163951233029365,293.4392395019531,297.1499938964844,293.1499938964844,0.0023855606559664,-921.3755493164062,293.979248046875,0.5444611310958862,0.050000000745058,0.2290416210889816,291.6485595703125,291.1499938964844,274.8916931152344,272.3675231933594,286.2923278808594,294.991455078125,290.6946716308594,1.0,0.1586101949214935,0.9418774843215942,0.9418774843215942,1.0,1.0,-0.5703044533729553,0.2469918429851532,0.3233126401901245,0.0823970362544059,0.0,0.0,0.0,25.26581382751465,25.0,426.3061828613281,-1887.1263427734373,35.049129486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397277832031,300.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18251.84765625,18000.0,0.0,0.0,0.0517392233014106,0.0,0.0,0.0,0.0,1.0,0.0080750295892357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211753062903881,0.0747832059860229,-0.0536079034209251,0.0,5.2508734370348975e-05,0.0,0.0,2.835559844970703,0.0,0.0,0.0,0.2645342350006103,4.0,0.0,1.0
830100,293.3431701660156,297.1499938964844,293.1499938964844,0.0051510147750377,-390.4101257324219,297.5579528808594,0.5444398522377014,0.050000000745058,0.0458524376153945,294.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56103515625,0.5444398522377014,0.050000000745058,0.048284824937582,293.4003295898437,297.1499938964844,293.1499938964844,0.0100297285243868,-491.7321472167969,301.8618469238281,0.5444398522377014,0.050000000745058,0.0356630086898803,293.2011413574219,297.1499938964844,293.1499938964844,0.0745693668723106,-1924.9752197265625,304.1568908691406,0.7416645884513855,0.1210600510239601,0.1158229261636734,293.4403381347656,297.1499938964844,293.1499938964844,0.0023123701103031,-901.1629028320312,293.8294372558594,0.5444398522377014,0.050000000745058,0.2290424257516861,291.5277404785156,291.1499938964844,274.8943786621094,272.3641357421875,286.2953186035156,294.9940490722656,290.2696533203125,1.0,0.1585455685853958,0.9422219395637512,0.9422219395637512,1.0,1.0,-0.5696192979812622,0.2466856092214584,0.3229337036609649,0.0823189094662666,0.0,0.0,0.0,25.265380859375,25.0,-889.3468627929688,-0.0,34.981353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,299.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.853515625,18000.0,0.0,0.0,0.0520625673234462,0.0,0.0,0.0,0.0,1.0,0.0120925232768058,0.0,-0.0,-0.0,0.0,0.0,0.0,8.234202687162906e-05,0.0675535500049591,-0.0674712136387825,0.0,5.283688733470626e-05,0.0,0.0,2.521275043487549,0.0,0.0,0.0,0.2627283036708832,4.0,0.0,1.0
830160,293.3414306640625,297.1499938964844,293.1499938964844,0.005252290982753,-407.6705627441406,297.16229248046875,0.5444223880767822,0.050000000745058,0.0458525717258453,294.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188842773437,0.5444223880767822,0.050000000745058,0.048284962773323,293.40057373046875,297.1499938964844,293.1499938964844,0.0104270623996853,-515.5856323242188,301.688720703125,0.5444223880767822,0.050000000745058,0.0356631092727184,293.2006225585937,297.1499938964844,293.1499938964844,0.0787727758288383,-2017.2537841796875,304.1480407714844,0.7405243515968323,0.1205145791172981,0.1152638122439384,293.4388427734375,297.1499938964844,293.1499938964844,0.0022995863109827,-919.994384765625,293.20916748046875,0.5444223880767822,0.050000000745058,0.2290430814027786,290.8272705078125,291.1499938964844,274.8968505859375,272.3608093261719,286.2957458496094,294.99420166015625,289.54168701171875,1.0,0.158481165766716,0.9445521235466005,0.9445521235466005,1.0,1.0,-0.5689495205879211,0.2464198619127273,0.322529673576355,0.082277275621891,0.0,0.0,0.0231692306697368,25.264301300048828,25.0,-1245.7535400390625,-1019.4840087890624,34.91454315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,299.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17895.01953125,18000.0,0.0,0.0,0.048866506665945,0.0,0.0,0.0,0.0,1.0,0.0139296101406216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.009170108474791,0.0792834982275962,-0.0701133906841278,0.0,4.959329089615494e-05,0.0,0.0,2.938596248626709,0.0,0.0,0.0,0.2645252645015716,4.0,0.0,1.0
830220,293.337158203125,297.1499938964844,293.1499938964844,0.0051949075423181,-397.18463134765625,297.2182006835937,0.5444694757461548,0.050000000745058,0.0458522215485572,294.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639892578125,0.5444694757461548,0.050000000745058,0.0482845976948738,293.398681640625,297.1499938964844,293.1499938964844,0.0100499428808689,-497.107421875,301.6461486816406,0.5444694757461548,0.050000000745058,0.0356628410518169,293.1981201171875,297.1499938964844,293.1499938964844,0.0751646757125854,-1940.064453125,304.1556396484375,0.7389541864395142,0.1197347640991211,0.1144571006298065,293.4351806640625,297.1499938964844,293.1499938964844,0.0023118697572499,-909.8031616210938,293.2915954589844,0.5444694757461548,0.050000000745058,0.2290413379669189,291.0380859375,291.1499938964844,274.9012451171875,272.35418701171875,286.2940979003906,294.9906005859375,290.2868957519531,1.0,0.1583592593669891,0.9492125511169434,0.9492125511169434,1.0,1.0,-0.5679780840873718,0.2460445463657379,0.3219335079193115,0.0822729095816612,0.0,0.0,0.0607832185924053,25.24883270263672,25.0,802.658203125,-3567.122802734375,34.80435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,304.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.919921875,18000.0,0.0,0.0,0.047001376748085,0.0,0.0,0.0,0.0,1.0,0.0042769685387611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938833281397819,0.1228977888822555,-0.0290144607424736,0.0,4.7700421418994665e-05,0.0,0.0,4.743441104888916,0.0,0.0,0.0,0.2715300619602203,4.0,0.0,1.0
830280,293.337158203125,297.1499938964844,293.1499938964844,0.0051949075423181,-397.18463134765625,297.2182006835937,0.5444694757461548,0.050000000745058,0.0458522215485572,294.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639892578125,0.5444694757461548,0.050000000745058,0.0482845976948738,293.398681640625,297.1499938964844,293.1499938964844,0.0100499428808689,-497.107421875,301.6461486816406,0.5444694757461548,0.050000000745058,0.0356628410518169,293.1981201171875,297.1499938964844,293.1499938964844,0.0751646757125854,-1940.064453125,304.1556396484375,0.7389541864395142,0.1197347640991211,0.1144571006298065,293.4351806640625,297.1499938964844,293.1499938964844,0.0023118697572499,-909.8031616210938,293.2915954589844,0.5444694757461548,0.050000000745058,0.2290413379669189,291.0380859375,291.1499938964844,274.9012451171875,272.35418701171875,286.2940979003906,294.9906005859375,290.2868957519531,1.0,0.1583592593669891,0.9492125511169434,0.9492125511169434,1.0,1.0,-0.5679780840873718,0.2460445463657379,0.3219335079193115,0.0822729095816612,0.0,0.0,0.0607832185924053,25.24883270263672,25.0,802.658203125,-3567.122802734375,34.80435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,304.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.919921875,18000.0,0.0,0.0,0.047001376748085,0.0,0.0,0.0,0.0,1.0,0.0042769685387611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938833281397819,0.1228977888822555,-0.0290144607424736,0.0,4.7700421418994665e-05,0.0,0.0,4.743441104888916,0.0,0.0,0.0,0.2715300619602203,4.0,0.0,1.0
830340,293.3395080566406,297.1499938964844,293.1499938964844,0.0050107184797525,-377.4544372558594,297.4861755371094,0.5444805026054382,0.050000000745058,0.045852143317461,294.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.5444805026054382,0.050000000745058,0.0482845157384872,293.4010009765625,297.1499938964844,293.1499938964844,0.0095624784007668,-474.185302734375,301.6792907714844,0.5444805026054382,0.050000000745058,0.0356627777218818,293.1971130371094,297.1499938964844,293.1499938964844,0.070998802781105,-1852.9171142578125,304.1602783203125,0.7372040748596191,0.1187228485941886,0.1135812401771545,293.43798828125,297.1499938964844,293.1499938964844,0.0021757003851234,-840.0829467773438,293.716064453125,0.5444805026054382,0.050000000745058,0.2290409505367279,291.67401123046875,291.1499938964844,274.9046630859375,272.3477478027344,286.2967224121094,294.99493408203125,290.6802673339844,1.0,0.1582429558038711,0.9538729786872864,0.9538729786872864,1.0,1.0,-0.5669263005256653,0.2456323653459549,0.3212939202785492,0.0822489783167839,0.0,0.0,0.0,25.239887237548828,25.0,141.0486297607422,-685.7332763671875,34.69284439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897705078125,299.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18237.921875,18000.0,0.0,0.0,0.0516465976834297,0.0,0.0,0.0,0.0,1.0,0.0096921538934111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061899605207145,0.0667166486382484,-0.0605266839265823,0.0,5.2414728997973725e-05,0.0,0.0,2.5132668018341064,0.0,0.0,0.0,0.2634012699127197,4.0,0.0,1.0
830400,293.3395080566406,297.1499938964844,293.1499938964844,0.0050107184797525,-377.4544372558594,297.4861755371094,0.5444805026054382,0.050000000745058,0.045852143317461,294.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.5444805026054382,0.050000000745058,0.0482845157384872,293.4010009765625,297.1499938964844,293.1499938964844,0.0095624784007668,-474.185302734375,301.6792907714844,0.5444805026054382,0.050000000745058,0.0356627777218818,293.1971130371094,297.1499938964844,293.1499938964844,0.070998802781105,-1852.9171142578125,304.1602783203125,0.7372040748596191,0.1187228485941886,0.1135812401771545,293.43798828125,297.1499938964844,293.1499938964844,0.0021757003851234,-840.0829467773438,293.716064453125,0.5444805026054382,0.050000000745058,0.2290409505367279,291.67401123046875,291.1499938964844,274.9046630859375,272.3477478027344,286.2967224121094,294.99493408203125,290.6802673339844,1.0,0.1582429558038711,0.9538729786872864,0.9538729786872864,1.0,1.0,-0.5669263005256653,0.2456323653459549,0.3212939202785492,0.0822489783167839,0.0,0.0,0.0,25.239887237548828,25.0,141.0486297607422,-685.7332763671875,34.69284439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897705078125,299.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18237.921875,18000.0,0.0,0.0,0.0516465976834297,0.0,0.0,0.0,0.0,1.0,0.0096921538934111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061899605207145,0.0667166486382484,-0.0605266839265823,0.0,5.2414728997973725e-05,0.0,0.0,2.5132668018341064,0.0,0.0,0.0,0.2634012699127197,4.0,0.0,1.0
