time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830460,293.3373718261719,297.1499938964844,293.1499938964844,0.0051242001354694,-400.9052734375,296.8875427246094,0.544446587562561,0.050000000745058,0.0458524003624916,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7570495605469,0.544446587562561,0.050000000745058,0.0482847839593887,293.4020690917969,297.1499938964844,293.1499938964844,0.0100775333121418,-508.611083984375,301.3857116699219,0.544446587562561,0.050000000745058,0.0356629788875579,293.1962890625,297.1499938964844,293.1499938964844,0.0771956890821456,-1988.7545166015625,304.1463317871094,0.7351044416427612,0.117697462439537,0.11255744099617,293.4363098144531,297.1499938964844,293.1499938964844,0.0021008367184549,-844.6857299804688,292.77789306640625,0.544446587562561,0.050000000745058,0.2290422320365905,290.6706237792969,291.1499938964844,274.9070129394531,272.3414611816406,286.299072265625,294.9960632324219,289.4296264648437,1.0,0.1581263393163681,0.9538562297821044,0.9538562297821044,1.0,1.0,-0.5656999945640564,0.2450711578130722,0.3206288516521454,0.0821080952882766,0.0,0.0,0.0497604198753833,25.238412857055664,25.0,-960.8270263671876,-3130.12158203125,34.571800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,298.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17596.62109375,18000.0,0.0,0.0,0.0469859614968299,0.0,0.0,0.0,0.0,1.0,0.0095397606492042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640887692570686,0.1235390082001686,-0.0594502352178096,0.0,4.768477811012417e-05,0.0,0.0,4.62362003326416,0.0,0.0,0.0,0.2701744139194488,4.0,0.0,1.0
830520,293.3373718261719,297.1499938964844,293.1499938964844,0.0051242001354694,-400.9052734375,296.8875427246094,0.544446587562561,0.050000000745058,0.0458524003624916,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7570495605469,0.544446587562561,0.050000000745058,0.0482847839593887,293.4020690917969,297.1499938964844,293.1499938964844,0.0100775333121418,-508.611083984375,301.3857116699219,0.544446587562561,0.050000000745058,0.0356629788875579,293.1962890625,297.1499938964844,293.1499938964844,0.0771956890821456,-1988.7545166015625,304.1463317871094,0.7351044416427612,0.117697462439537,0.11255744099617,293.4363098144531,297.1499938964844,293.1499938964844,0.0021008367184549,-844.6857299804688,292.77789306640625,0.544446587562561,0.050000000745058,0.2290422320365905,290.6706237792969,291.1499938964844,274.9070129394531,272.3414611816406,286.299072265625,294.9960632324219,289.4296264648437,1.0,0.1581263393163681,0.9538562297821044,0.9538562297821044,1.0,1.0,-0.5656999945640564,0.2450711578130722,0.3206288516521454,0.0821080952882766,0.0,0.0,0.0497604198753833,25.238412857055664,25.0,-960.8270263671876,-3130.12158203125,34.571800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,298.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17596.62109375,18000.0,0.0,0.0,0.0469859614968299,0.0,0.0,0.0,0.0,1.0,0.0095397606492042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640887692570686,0.1235390082001686,-0.0594502352178096,0.0,4.768477811012417e-05,0.0,0.0,4.62362003326416,0.0,0.0,0.0,0.2701744139194488,4.0,0.0,1.0
830580,293.333740234375,297.1499938964844,293.1499938964844,0.0050189746543765,-383.6726989746094,297.1008605957031,0.5445040464401245,0.050000000745058,0.0458519756793975,294.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09429931640625,0.5445040464401245,0.050000000745058,0.0482843369245529,293.4002380371094,297.1499938964844,293.1499938964844,0.0095745781436562,-481.6438903808594,301.4063720703125,0.5445040464401245,0.050000000745058,0.0356626473367214,293.1937561035156,297.1499938964844,293.1499938964844,0.0721447169780731,-1880.6180419921875,304.1565246582031,0.733803927898407,0.1170343309640884,0.111884593963623,293.4333190917969,297.1499938964844,293.1499938964844,0.0020978427492082,-822.1827392578125,293.1063537597656,0.5445040464401245,0.050000000745058,0.2290401011705398,291.1674194335937,291.1499938964844,274.9080505371094,272.3353881835937,286.2990417480469,294.9925842285156,290.387451171875,1.0,0.1580176800489425,0.9538394808769226,0.9538394808769226,1.0,1.0,-0.5648884773254395,0.2446820884943008,0.3202064037322998,0.0820486024022102,0.0,0.0,0.0440223291516304,25.22209930419922,25.0,820.0870971679688,-3488.81201171875,34.47711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.564453125,18000.0,0.0,0.0,0.0472871847450733,0.0,0.0,0.0,0.0,1.0,0.0042586852796375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08982665091753,0.1186736747622489,-0.0288470219820737,0.0,4.7990481107262895e-05,0.0,0.0,4.5783514976501465,0.0,0.0,0.0,0.2710777521133423,4.0,0.0,1.0
830640,293.333740234375,297.1499938964844,293.1499938964844,0.0050189746543765,-383.6726989746094,297.1008605957031,0.5445040464401245,0.050000000745058,0.0458519756793975,294.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09429931640625,0.5445040464401245,0.050000000745058,0.0482843369245529,293.4002380371094,297.1499938964844,293.1499938964844,0.0095745781436562,-481.6438903808594,301.4063720703125,0.5445040464401245,0.050000000745058,0.0356626473367214,293.1937561035156,297.1499938964844,293.1499938964844,0.0721447169780731,-1880.6180419921875,304.1565246582031,0.733803927898407,0.1170343309640884,0.111884593963623,293.4333190917969,297.1499938964844,293.1499938964844,0.0020978427492082,-822.1827392578125,293.1063537597656,0.5445040464401245,0.050000000745058,0.2290401011705398,291.1674194335937,291.1499938964844,274.9080505371094,272.3353881835937,286.2990417480469,294.9925842285156,290.387451171875,1.0,0.1580176800489425,0.9538394808769226,0.9538394808769226,1.0,1.0,-0.5648884773254395,0.2446820884943008,0.3202064037322998,0.0820486024022102,0.0,0.0,0.0440223291516304,25.22209930419922,25.0,820.0870971679688,-3488.81201171875,34.47711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.564453125,18000.0,0.0,0.0,0.0472871847450733,0.0,0.0,0.0,0.0,1.0,0.0042586852796375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08982665091753,0.1186736747622489,-0.0288470219820737,0.0,4.7990481107262895e-05,0.0,0.0,4.5783514976501465,0.0,0.0,0.0,0.2710777521133423,4.0,0.0,1.0
830700,293.3348693847656,297.1499938964844,293.1499938964844,0.004918064456433,-372.3622131347656,297.2762145996094,0.544518232345581,0.050000000745058,0.0458518676459789,294.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50958251953125,0.544518232345581,0.050000000745058,0.0482842251658439,293.4012451171875,297.1499938964844,293.1499938964844,0.00930926669389,-468.2368469238281,301.44342041015625,0.544518232345581,0.050000000745058,0.0356625653803348,293.1931457519531,297.1499938964844,293.1499938964844,0.0697590485215187,-1830.6865234375,304.1596069335937,0.7330818772315979,0.1166001632809639,0.1115209311246872,293.4346923828125,297.1499938964844,293.1499938964844,0.0020284382626414,-785.6676635742188,293.3827209472656,0.544518232345581,0.050000000745058,0.229039579629898,291.5523376464844,291.1499938964844,274.9080505371094,272.3323974609375,286.30084228515625,294.994384765625,290.64776611328125,1.0,0.1579656302928924,0.953831136226654,0.953831136226654,1.0,1.0,-0.5644510984420776,0.2444747239351272,0.3199763894081116,0.0820114463567733,0.0,0.0,0.0,25.21656036376953,25.0,665.8095703125,-3162.130126953125,34.429283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,302.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.5703125,18000.0,0.0,0.0,0.0499050728976726,0.0,0.0,0.0,0.0,1.0,0.0047270990908145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706251338124275,0.1036845818161964,-0.0330594480037689,0.0,5.06473079440184e-05,0.0,0.0,3.974943161010742,0.0,0.0,0.0,0.2690690159797668,4.0,0.0,1.0
830760,293.33624267578125,297.1499938964844,293.1499938964844,0.0048616183921694,-367.6644592285156,297.3100280761719,0.5445064902305603,0.050000000745058,0.045851957052946,294.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6676940917969,0.5445064902305603,0.050000000745058,0.0482843182981014,293.40289306640625,297.1499938964844,293.1499938964844,0.009193948470056,-463.6935729980469,301.4241638183594,0.5445064902305603,0.050000000745058,0.0356626324355602,293.1929626464844,297.1499938964844,293.1499938964844,0.0689435452222824,-1814.55859375,304.1593017578125,0.7321599721908569,0.1160913035273552,0.1110727041959762,293.436279296875,297.1499938964844,293.1499938964844,0.0019656943622976,-759.59912109375,293.4379577636719,0.5445064902305603,0.050000000745058,0.2290400266647339,291.6770324707031,291.1499938964844,274.9076538085937,272.3294677734375,286.3032531738281,294.996826171875,290.6191711425781,1.0,0.157913327217102,0.9526059031486512,0.9526059031486512,1.0,1.0,-0.5639140605926514,0.2442072331905365,0.3197068274021148,0.0819330811500549,0.0,0.0,0.0,25.21533966064453,25.0,-210.74411010742188,-169.5599822998047,34.37596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,299.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18190.6171875,18000.0,0.0,0.0,0.0516476705670356,0.0,0.0,0.0,0.0,1.0,0.0106449732556939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015257365303114,0.0652667582035064,-0.0637410208582878,0.0,5.241582039161585e-05,0.0,0.0,2.4482595920562744,0.0,0.0,0.0,0.2630371153354645,4.0,0.0,1.0
830820,293.3328552246094,297.1499938964844,293.1499938964844,0.0049943919293582,-393.0582885742188,296.6380615234375,0.5444802045822144,0.050000000745058,0.0458521582186222,294.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351623535156,0.5444802045822144,0.050000000745058,0.0482845306396484,293.4031677246094,297.1499938964844,293.1499938964844,0.0097102429717779,-499.6036376953125,301.0856628417969,0.5444802045822144,0.050000000745058,0.0356627888977527,293.19189453125,297.1499938964844,293.1499938964844,0.0755266025662422,-1957.7193603515625,304.14532470703125,0.7302846908569336,0.1152122840285301,0.1101654395461082,293.4333801269531,297.1499938964844,293.1499938964844,0.0019049767870455,-768.2349243164062,292.38134765625,0.5444802045822144,0.050000000745058,0.2290410250425338,290.55828857421875,291.1499938964844,274.9056091308594,272.32379150390625,286.3044738769531,294.9963073730469,289.3993225097656,1.0,0.1578087955713272,0.9501554369926452,0.9501554369926452,1.0,1.0,-0.5628271102905273,0.2436661720275879,0.319160908460617,0.0817653909325599,0.0,0.0,0.0716909691691398,25.213302612304688,25.0,-538.7147216796875,-3279.77392578125,34.26865768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,300.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17712.59375,18000.0,0.0,0.0,0.0455918088555336,0.0,0.0,0.0,0.0,1.0,0.0085347713902592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731650441884994,0.1286267787218094,-0.0554617270827293,0.0,4.626988811651245e-05,0.0,0.0,4.865378856658936,0.0,0.0,0.0,0.2699552774429321,4.0,0.0,1.0
830880,293.3328552246094,297.1499938964844,293.1499938964844,0.0049943919293582,-393.0582885742188,296.6380615234375,0.5444802045822144,0.050000000745058,0.0458521582186222,294.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351623535156,0.5444802045822144,0.050000000745058,0.0482845306396484,293.4031677246094,297.1499938964844,293.1499938964844,0.0097102429717779,-499.6036376953125,301.0856628417969,0.5444802045822144,0.050000000745058,0.0356627888977527,293.19189453125,297.1499938964844,293.1499938964844,0.0755266025662422,-1957.7193603515625,304.14532470703125,0.7302846908569336,0.1152122840285301,0.1101654395461082,293.4333801269531,297.1499938964844,293.1499938964844,0.0019049767870455,-768.2349243164062,292.38134765625,0.5444802045822144,0.050000000745058,0.2290410250425338,290.55828857421875,291.1499938964844,274.9056091308594,272.32379150390625,286.3044738769531,294.9963073730469,289.3993225097656,1.0,0.1578087955713272,0.9501554369926452,0.9501554369926452,1.0,1.0,-0.5628271102905273,0.2436661720275879,0.319160908460617,0.0817653909325599,0.0,0.0,0.0716909691691398,25.213302612304688,25.0,-538.7147216796875,-3279.77392578125,34.26865768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,300.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17712.59375,18000.0,0.0,0.0,0.0455918088555336,0.0,0.0,0.0,0.0,1.0,0.0085347713902592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731650441884994,0.1286267787218094,-0.0554617270827293,0.0,4.626988811651245e-05,0.0,0.0,4.865378856658936,0.0,0.0,0.0,0.2699552774429321,4.0,0.0,1.0
830940,293.3299255371094,297.1499938964844,293.1499938964844,0.004855538252741,-371.2645263671875,296.97735595703125,0.54454505443573,0.050000000745058,0.0458516776561737,294.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016296386719,0.54454505443573,0.050000000745058,0.0482840240001678,293.401611328125,297.1499938964844,293.1499938964844,0.0091432966291904,-467.2110290527344,301.1646423339844,0.54454505443573,0.050000000745058,0.0356624163687229,293.1894226074219,297.1499938964844,293.1499938964844,0.0695655792951583,-1830.479736328125,304.1570129394531,0.7292276620864868,0.1146551147103309,0.1096161156892776,293.4311218261719,297.1499938964844,293.1499938964844,0.0018884158926084,-737.7199096679688,292.906982421875,0.54454505443573,0.050000000745058,0.2290386110544204,291.27032470703125,291.1499938964844,274.9017944335937,272.318359375,286.3038635253906,294.9930114746094,290.4630432128906,1.0,0.1577128171920776,0.9477049112319946,0.9477049112319946,1.0,1.0,-0.5621632933616638,0.2433036565780639,0.3188596665859222,0.0816801711916923,0.0,0.0,0.0289268661290407,25.196483612060547,25.0,812.69287109375,-3409.716796875,34.188350677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771850585937,303.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.681640625,18000.0,0.0,0.0,0.047700434923172,0.0,0.0,0.0,0.0,1.0,0.0043212841264903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855365619063377,0.1149828433990478,-0.0294462796300649,0.0,4.840987821808085e-05,0.0,0.0,4.431835651397705,0.0,0.0,0.0,0.2706272602081299,4.0,0.0,1.0
831000,293.3299255371094,297.1499938964844,293.1499938964844,0.004855538252741,-371.2645263671875,296.97735595703125,0.54454505443573,0.050000000745058,0.0458516776561737,294.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016296386719,0.54454505443573,0.050000000745058,0.0482840240001678,293.401611328125,297.1499938964844,293.1499938964844,0.0091432966291904,-467.2110290527344,301.1646423339844,0.54454505443573,0.050000000745058,0.0356624163687229,293.1894226074219,297.1499938964844,293.1499938964844,0.0695655792951583,-1830.479736328125,304.1570129394531,0.7292276620864868,0.1146551147103309,0.1096161156892776,293.4311218261719,297.1499938964844,293.1499938964844,0.0018884158926084,-737.7199096679688,292.906982421875,0.54454505443573,0.050000000745058,0.2290386110544204,291.27032470703125,291.1499938964844,274.9017944335937,272.318359375,286.3038635253906,294.9930114746094,290.4630432128906,1.0,0.1577128171920776,0.9477049112319946,0.9477049112319946,1.0,1.0,-0.5621632933616638,0.2433036565780639,0.3188596665859222,0.0816801711916923,0.0,0.0,0.0289268661290407,25.196483612060547,25.0,812.69287109375,-3409.716796875,34.188350677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771850585937,303.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.681640625,18000.0,0.0,0.0,0.047700434923172,0.0,0.0,0.0,0.0,1.0,0.0043212841264903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855365619063377,0.1149828433990478,-0.0294462796300649,0.0,4.840987821808085e-05,0.0,0.0,4.431835651397705,0.0,0.0,0.0,0.2706272602081299,4.0,0.0,1.0
831060,293.3323974609375,297.1499938964844,293.1499938964844,0.0047224764712154,-358.8876342773437,297.1228942871094,0.5445405840873718,0.050000000745058,0.0458517111837863,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.5445405840873718,0.050000000745058,0.0482840612530708,293.4045715332031,297.1499938964844,293.1499938964844,0.0088584627956151,-454.2875671386719,301.1612854003906,0.5445405840873718,0.050000000745058,0.035662442445755,293.18878173828125,297.1499938964844,293.1499938964844,0.0673705637454986,-1786.03271484375,304.15789794921875,0.7276962995529175,0.1137896403670311,0.1088734716176986,293.4340515136719,297.1499938964844,293.1499938964844,0.0017554211663082,-679.7842407226562,293.1377868652344,0.5445405840873718,0.050000000745058,0.2290387898683548,291.6508483886719,291.1499938964844,274.8960266113281,272.31317138671875,286.3056030273437,294.99688720703125,290.5135498046875,1.0,0.1576200574636459,0.9465005397796632,0.9465005397796632,1.0,1.0,-0.5612725019454956,0.2428699433803558,0.3184025287628174,0.0815613567829132,0.0,0.0,0.0,25.19150924682617,25.0,-520.9003295898438,-0.0,34.09755325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609313964844,299.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.50390625,18000.0,0.0,0.0,0.051604188978672,0.0,0.0,0.0,0.0,1.0,0.0113089121878147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004319079162087,0.0660546571016311,-0.0656227469444274,0.0,5.237169170868583e-05,0.0,0.0,2.4716153144836426,0.0,0.0,0.0,0.2628771364688873,4.0,0.0,1.0
831120,293.3323974609375,297.1499938964844,293.1499938964844,0.0047224764712154,-358.8876342773437,297.1228942871094,0.5445405840873718,0.050000000745058,0.0458517111837863,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.5445405840873718,0.050000000745058,0.0482840612530708,293.4045715332031,297.1499938964844,293.1499938964844,0.0088584627956151,-454.2875671386719,301.1612854003906,0.5445405840873718,0.050000000745058,0.035662442445755,293.18878173828125,297.1499938964844,293.1499938964844,0.0673705637454986,-1786.03271484375,304.15789794921875,0.7276962995529175,0.1137896403670311,0.1088734716176986,293.4340515136719,297.1499938964844,293.1499938964844,0.0017554211663082,-679.7842407226562,293.1377868652344,0.5445405840873718,0.050000000745058,0.2290387898683548,291.6508483886719,291.1499938964844,274.8960266113281,272.31317138671875,286.3056030273437,294.99688720703125,290.5135498046875,1.0,0.1576200574636459,0.9465005397796632,0.9465005397796632,1.0,1.0,-0.5612725019454956,0.2428699433803558,0.3184025287628174,0.0815613567829132,0.0,0.0,0.0,25.19150924682617,25.0,-520.9003295898438,-0.0,34.09755325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609313964844,299.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.50390625,18000.0,0.0,0.0,0.051604188978672,0.0,0.0,0.0,0.0,1.0,0.0113089121878147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004319079162087,0.0660546571016311,-0.0656227469444274,0.0,5.237169170868583e-05,0.0,0.0,2.4716153144836426,0.0,0.0,0.0,0.2628771364688873,4.0,0.0,1.0
831180,293.327880859375,297.1499938964844,293.1499938964844,0.0048652426339685,-384.31585693359375,296.4156188964844,0.5445238351821899,0.050000000745058,0.0458518378436565,294.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.5445238351821899,0.050000000745058,0.0482841953635215,293.4040832519531,297.1499938964844,293.1499938964844,0.0093313585966825,-488.6594848632813,300.7906799316406,0.5445238351821899,0.050000000745058,0.035662543028593,293.1875,297.1499938964844,293.1499938964844,0.0737800300121307,-1924.4710693359373,304.1449890136719,0.7260611057281494,0.1130628511309623,0.1080915927886962,293.4300842285156,297.1499938964844,293.1499938964844,0.0017151051433756,-692.3321533203125,292.0217590332031,0.5445238351821899,0.050000000745058,0.2290394306182861,290.4889221191406,291.1499938964844,274.8881530761719,272.3082275390625,286.3023376464844,294.99468994140625,289.4409484863281,1.0,0.1575274765491485,0.9452961087226868,0.9452961087226868,1.0,1.0,-0.5603352785110474,0.2424219995737075,0.3179132640361786,0.0814234092831611,0.0,0.0,0.0885025188326835,25.188461303710938,25.0,-197.09996032714844,-3351.070068359375,34.00429916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422058105469,301.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17743.427734375,18000.0,0.0,0.0,0.0448187738656997,0.0,0.0,0.0,0.0,1.0,0.0078646214678883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779901146888732,0.1303160041570663,-0.0523258857429027,0.0,4.548535798676312e-05,0.0,0.0,4.947748184204102,0.0,0.0,0.0,0.2706175446510315,4.0,0.0,1.0
831240,293.327880859375,297.1499938964844,293.1499938964844,0.0048652426339685,-384.31585693359375,296.4156188964844,0.5445238351821899,0.050000000745058,0.0458518378436565,294.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.5445238351821899,0.050000000745058,0.0482841953635215,293.4040832519531,297.1499938964844,293.1499938964844,0.0093313585966825,-488.6594848632813,300.7906799316406,0.5445238351821899,0.050000000745058,0.035662543028593,293.1875,297.1499938964844,293.1499938964844,0.0737800300121307,-1924.4710693359373,304.1449890136719,0.7260611057281494,0.1130628511309623,0.1080915927886962,293.4300842285156,297.1499938964844,293.1499938964844,0.0017151051433756,-692.3321533203125,292.0217590332031,0.5445238351821899,0.050000000745058,0.2290394306182861,290.4889221191406,291.1499938964844,274.8881530761719,272.3082275390625,286.3023376464844,294.99468994140625,289.4409484863281,1.0,0.1575274765491485,0.9452961087226868,0.9452961087226868,1.0,1.0,-0.5603352785110474,0.2424219995737075,0.3179132640361786,0.0814234092831611,0.0,0.0,0.0885025188326835,25.188461303710938,25.0,-197.09996032714844,-3351.070068359375,34.00429916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422058105469,301.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17743.427734375,18000.0,0.0,0.0,0.0448187738656997,0.0,0.0,0.0,0.0,1.0,0.0078646214678883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779901146888732,0.1303160041570663,-0.0523258857429027,0.0,4.548535798676312e-05,0.0,0.0,4.947748184204102,0.0,0.0,0.0,0.2706175446510315,4.0,0.0,1.0
831300,293.325439453125,297.1499938964844,293.1499938964844,0.004819958936423,-374.6331481933594,296.5672302246094,0.5445597171783447,0.050000000745058,0.0458515733480453,294.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7430114746094,0.5445597171783447,0.050000000745058,0.0482839159667491,293.4027099609375,297.1499938964844,293.1499938964844,0.0090686520561575,-472.2448425292969,300.8263854980469,0.5445597171783447,0.050000000745058,0.0356623344123363,293.18609619140625,297.1499938964844,293.1499938964844,0.0706788524985313,-1857.961181640625,304.151611328125,0.7256358861923218,0.1128652170300483,0.1078693196177482,293.4280090332031,297.1499938964844,293.1499938964844,0.0017439892981201,-692.0599975585938,292.2541809082031,0.5445597171783447,0.050000000745058,0.2290381044149398,290.8005065917969,291.1499938964844,274.8833312988281,272.3058776855469,286.29949951171875,294.99169921875,290.08111572265625,1.0,0.1574846506118774,0.9446938633918762,0.9446938633918762,1.0,1.0,-0.5600659847259521,0.2422825843095779,0.3177834153175354,0.0813928917050361,0.0,0.0,0.0857177972793579,25.179706573486328,25.0,716.3125610351562,-3602.966796875,33.97003555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,304.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.294921875,18000.0,0.0,0.0,0.0455152578651905,0.0,0.0,0.0,0.0,1.0,0.0047091082669794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968545526266098,0.1297665983438491,-0.032912041991949,0.0,4.619220271706581e-05,0.0,0.0,5.003085613250732,0.0,0.0,0.0,0.2721006870269775,4.0,0.0,1.0
831360,293.32568359375,297.1499938964844,293.1499938964844,0.0047037792392075,-359.829345703125,296.8502197265625,0.5445935130119324,0.050000000745058,0.0458513237535953,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.5445935130119324,0.050000000745058,0.048283651471138,293.4029541015625,297.1499938964844,293.1499938964844,0.0087472843006253,-453.5561828613281,300.9205017089844,0.5445935130119324,0.050000000745058,0.0356621406972408,293.1850891113281,297.1499938964844,293.1499938964844,0.0673883333802223,-1788.6231689453125,304.1572265625,0.7252304553985596,0.1126043573021888,0.1076580956578254,293.4285888671875,297.1499938964844,293.1499938964844,0.001684226328507,-656.2918701171875,292.6968994140625,0.5445935130119324,0.050000000745058,0.2290368527173996,291.3521423339844,291.1499938964844,274.8779602050781,272.3035888671875,286.2977294921875,294.9915771484375,290.52001953125,1.0,0.1574439108371734,0.9448651671409608,0.9448651671409608,1.0,1.0,-0.5598101615905762,0.2421624809503555,0.3176476955413818,0.0813761129975318,0.0,0.0,0.0157841797918081,25.17146110534668,25.0,791.7001953125,-3339.08447265625,33.93756484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,303.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7265625,18000.0,0.0,0.0,0.0481199659407138,0.0,0.0,0.0,0.0,1.0,0.0044100717641413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815560445189476,0.1118327528238296,-0.030276708304882,0.0,4.883564906776883e-05,0.0,0.0,4.305665016174316,0.0,0.0,0.0,0.2702210247516632,4.0,0.0,1.0
831420,293.32794189453125,297.1499938964844,293.1499938964844,0.0045932750217616,-351.0295715332031,296.9241943359375,0.5445829629898071,0.050000000745058,0.0458514019846916,294.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142883300781,0.5445829629898071,0.050000000745058,0.0482837371528148,293.4060974121094,297.1499938964844,293.1499938964844,0.008548098616302,-445.6688537597656,300.8888244628906,0.5445829629898071,0.050000000745058,0.0356622040271759,293.1845703125,297.1499938964844,293.1499938964844,0.0662396028637886,-1766.31689453125,304.1562194824219,0.7238183617591858,0.1118233278393745,0.1069890782237052,293.4313659667969,297.1499938964844,293.1499938964844,0.0015464773168787,-600.7938842773438,292.8140869140625,0.5445829629898071,0.050000000745058,0.2290372550487518,291.59552001953125,291.1499938964844,274.86529541015625,272.2992248535156,286.294677734375,294.9949035644531,290.3842163085937,1.0,0.1573625802993774,0.9452077746391296,0.9452077746391296,1.0,1.0,-0.5590081214904785,0.2418067306280136,0.3172013759613037,0.0812748968601226,0.0,0.0,0.0,25.167987823486328,25.0,-749.2691040039062,-0.0,33.8571662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87353515625,299.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.728515625,18000.0,0.0,0.0,0.0514535084366798,0.0,0.0,0.0,0.0,1.0,0.0118454173207283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000150985608343,0.0670869946479797,-0.0669360160827636,0.0,5.221876926952973e-05,0.0,0.0,2.506096124649048,0.0,0.0,0.0,0.2627879083156585,4.0,0.0,1.0
831480,293.32794189453125,297.1499938964844,293.1499938964844,0.0045932750217616,-351.0295715332031,296.9241943359375,0.5445829629898071,0.050000000745058,0.0458514019846916,294.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142883300781,0.5445829629898071,0.050000000745058,0.0482837371528148,293.4060974121094,297.1499938964844,293.1499938964844,0.008548098616302,-445.6688537597656,300.8888244628906,0.5445829629898071,0.050000000745058,0.0356622040271759,293.1845703125,297.1499938964844,293.1499938964844,0.0662396028637886,-1766.31689453125,304.1562194824219,0.7238183617591858,0.1118233278393745,0.1069890782237052,293.4313659667969,297.1499938964844,293.1499938964844,0.0015464773168787,-600.7938842773438,292.8140869140625,0.5445829629898071,0.050000000745058,0.2290372550487518,291.59552001953125,291.1499938964844,274.86529541015625,272.2992248535156,286.294677734375,294.9949035644531,290.3842163085937,1.0,0.1573625802993774,0.9452077746391296,0.9452077746391296,1.0,1.0,-0.5590081214904785,0.2418067306280136,0.3172013759613037,0.0812748968601226,0.0,0.0,0.0,25.167987823486328,25.0,-749.2691040039062,-0.0,33.8571662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87353515625,299.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.728515625,18000.0,0.0,0.0,0.0514535084366798,0.0,0.0,0.0,0.0,1.0,0.0118454173207283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000150985608343,0.0670869946479797,-0.0669360160827636,0.0,5.221876926952973e-05,0.0,0.0,2.506096124649048,0.0,0.0,0.0,0.2627879083156585,4.0,0.0,1.0
831540,293.32244873046875,297.1499938964844,293.1499938964844,0.0047368048690259,-374.8440246582031,296.223388671875,0.5445764660835266,0.050000000745058,0.0458514541387558,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5061340332031,0.5445764660835266,0.050000000745058,0.048283789306879,293.4049072265625,297.1499938964844,293.1499938964844,0.0089483251795172,-476.1269836425781,300.5036926269531,0.5445764660835266,0.050000000745058,0.0356622412800788,293.1830444335937,297.1499938964844,293.1499938964844,0.072022907435894,-1890.48193359375,304.1451416015625,0.7224364876747131,0.1112503111362457,0.1063379570841789,293.4264831542969,297.1499938964844,293.1499938964844,0.0015294784680008,-616.9249877929688,291.70361328125,0.5445764660835266,0.050000000745058,0.2290375083684921,290.46405029296875,291.1499938964844,274.8500061035156,272.2951354980469,286.2859191894531,294.9911499023437,289.5246276855469,1.0,0.1572819501161575,0.9455503821372986,0.9455503821372986,1.0,1.0,-0.5582271218299866,0.2414658069610595,0.316761314868927,0.0811646580696106,0.0,0.0,0.099775530397892,25.1636905670166,25.0,59.938751220703125,-3423.537841796875,33.77814483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,302.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.22265625,18000.0,0.0,0.0,0.0444838404655456,0.0,0.0,0.0,0.0,1.0,0.0071854358538985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830328613519668,0.1318570524454116,-0.0488241836428642,0.0,4.5145443436922505e-05,0.0,0.0,5.023926258087158,0.0,0.0,0.0,0.2711694538593292,4.0,0.0,1.0
831600,293.32244873046875,297.1499938964844,293.1499938964844,0.0047368048690259,-374.8440246582031,296.223388671875,0.5445764660835266,0.050000000745058,0.0458514541387558,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5061340332031,0.5445764660835266,0.050000000745058,0.048283789306879,293.4049072265625,297.1499938964844,293.1499938964844,0.0089483251795172,-476.1269836425781,300.5036926269531,0.5445764660835266,0.050000000745058,0.0356622412800788,293.1830444335937,297.1499938964844,293.1499938964844,0.072022907435894,-1890.48193359375,304.1451416015625,0.7224364876747131,0.1112503111362457,0.1063379570841789,293.4264831542969,297.1499938964844,293.1499938964844,0.0015294784680008,-616.9249877929688,291.70361328125,0.5445764660835266,0.050000000745058,0.2290375083684921,290.46405029296875,291.1499938964844,274.8500061035156,272.2951354980469,286.2859191894531,294.9911499023437,289.5246276855469,1.0,0.1572819501161575,0.9455503821372986,0.9455503821372986,1.0,1.0,-0.5582271218299866,0.2414658069610595,0.316761314868927,0.0811646580696106,0.0,0.0,0.099775530397892,25.1636905670166,25.0,59.938751220703125,-3423.537841796875,33.77814483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,302.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.22265625,18000.0,0.0,0.0,0.0444838404655456,0.0,0.0,0.0,0.0,1.0,0.0071854358538985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830328613519668,0.1318570524454116,-0.0488241836428642,0.0,4.5145443436922505e-05,0.0,0.0,5.023926258087158,0.0,0.0,0.0,0.2711694538593292,4.0,0.0,1.0
831660,293.3208923339844,297.1499938964844,293.1499938964844,0.0045621315948665,-349.2242431640625,296.720947265625,0.5446488857269287,0.050000000745058,0.0458509176969528,294.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3590087890625,0.5446488857269287,0.050000000745058,0.0482832230627536,293.4042358398437,297.1499938964844,293.1499938964844,0.0083794901147484,-440.4921569824219,300.6737060546875,0.5446488857269287,0.050000000745058,0.0356618240475654,293.18072509765625,297.1499938964844,293.1499938964844,0.0655916854739189,-1754.4237060546875,304.1572570800781,0.7218211889266968,0.1108854338526725,0.1060133278369903,293.4256591796875,297.1499938964844,293.1499938964844,0.0014838931383565,-577.1116943359375,292.4778747558594,0.5446488857269287,0.050000000745058,0.2290348261594772,291.4159240722656,291.1499938964844,274.8326721191406,272.2906188964844,286.2773132324219,294.9882202148437,290.56201171875,1.0,0.1572105884552002,0.9458931088447572,0.9458931088447572,1.0,1.0,-0.5578324794769287,0.2412877827882766,0.3165447115898132,0.0811313316226005,0.0,0.0,0.0050074309110641,25.14679527282715,25.0,762.5833129882812,-3280.43310546875,33.72429275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,303.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.990234375,18000.0,0.0,0.0,0.0485648214817047,0.0,0.0,0.0,0.0,1.0,0.0044884025119245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781754702329635,0.1091663241386413,-0.0309908520430326,0.0,4.92871185997501e-05,0.0,0.0,4.198462009429932,0.0,0.0,0.0,0.2698653638362884,4.0,0.0,1.0
831720,293.3208923339844,297.1499938964844,293.1499938964844,0.0045621315948665,-349.2242431640625,296.720947265625,0.5446488857269287,0.050000000745058,0.0458509176969528,294.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3590087890625,0.5446488857269287,0.050000000745058,0.0482832230627536,293.4042358398437,297.1499938964844,293.1499938964844,0.0083794901147484,-440.4921569824219,300.6737060546875,0.5446488857269287,0.050000000745058,0.0356618240475654,293.18072509765625,297.1499938964844,293.1499938964844,0.0655916854739189,-1754.4237060546875,304.1572570800781,0.7218211889266968,0.1108854338526725,0.1060133278369903,293.4256591796875,297.1499938964844,293.1499938964844,0.0014838931383565,-577.1116943359375,292.4778747558594,0.5446488857269287,0.050000000745058,0.2290348261594772,291.4159240722656,291.1499938964844,274.8326721191406,272.2906188964844,286.2773132324219,294.9882202148437,290.56201171875,1.0,0.1572105884552002,0.9458931088447572,0.9458931088447572,1.0,1.0,-0.5578324794769287,0.2412877827882766,0.3165447115898132,0.0811313316226005,0.0,0.0,0.0050074309110641,25.14679527282715,25.0,762.5833129882812,-3280.43310546875,33.72429275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,303.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.990234375,18000.0,0.0,0.0,0.0485648214817047,0.0,0.0,0.0,0.0,1.0,0.0044884025119245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781754702329635,0.1091663241386413,-0.0309908520430326,0.0,4.92871185997501e-05,0.0,0.0,4.198462009429932,0.0,0.0,0.0,0.2698653638362884,4.0,0.0,1.0
831780,293.3228759765625,297.1499938964844,293.1499938964844,0.0044732331298291,-343.8183898925781,296.7198486328125,0.5446350574493408,0.050000000745058,0.0458510220050811,294.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.5446350574493408,0.050000000745058,0.0482833348214626,293.4073791503906,297.1499938964844,293.1499938964844,0.0082535967230796,-437.2909240722656,300.6083679199219,0.5446350574493408,0.050000000745058,0.035661906003952,293.1802978515625,297.1499938964844,293.1499938964844,0.0654481872916221,-1753.1396484375,304.15447998046875,0.7205448150634766,0.1101975068449974,0.1054238975048065,293.4281921386719,297.1499938964844,293.1499938964844,0.0013416388537734,-523.120849609375,292.47540283203125,0.5446350574493408,0.050000000745058,0.229035347700119,291.5218200683594,291.1499938964844,274.8139953613281,272.2848815917969,286.2709350585937,294.9908752441406,290.2556457519531,1.0,0.1571406424045562,0.9462358951568604,0.9462358951568604,1.0,1.0,-0.5571261644363403,0.2409793585538864,0.3161467909812927,0.0810336247086525,0.0,0.0,0.0,25.14451026916504,25.0,-904.0659790039062,-0.0,33.65452194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,299.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.740234375,18000.0,0.0,0.0,0.0513043887913227,0.0,0.0,0.0,0.0,1.0,0.0122750932350754,0.0,-0.0,-0.0,0.0,0.0,0.0,6.541507173096761e-05,0.0679197460412979,-0.0678543299436569,0.0,5.206742935115472e-05,0.0,0.0,2.534329652786255,0.0,0.0,0.0,0.2627307474613189,4.0,0.0,1.0
831840,293.3228759765625,297.1499938964844,293.1499938964844,0.0044732331298291,-343.8183898925781,296.7198486328125,0.5446350574493408,0.050000000745058,0.0458510220050811,294.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.5446350574493408,0.050000000745058,0.0482833348214626,293.4073791503906,297.1499938964844,293.1499938964844,0.0082535967230796,-437.2909240722656,300.6083679199219,0.5446350574493408,0.050000000745058,0.035661906003952,293.1802978515625,297.1499938964844,293.1499938964844,0.0654481872916221,-1753.1396484375,304.15447998046875,0.7205448150634766,0.1101975068449974,0.1054238975048065,293.4281921386719,297.1499938964844,293.1499938964844,0.0013416388537734,-523.120849609375,292.47540283203125,0.5446350574493408,0.050000000745058,0.229035347700119,291.5218200683594,291.1499938964844,274.8139953613281,272.2848815917969,286.2709350585937,294.9908752441406,290.2556457519531,1.0,0.1571406424045562,0.9462358951568604,0.9462358951568604,1.0,1.0,-0.5571261644363403,0.2409793585538864,0.3161467909812927,0.0810336247086525,0.0,0.0,0.0,25.14451026916504,25.0,-904.0659790039062,-0.0,33.65452194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,299.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.740234375,18000.0,0.0,0.0,0.0513043887913227,0.0,0.0,0.0,0.0,1.0,0.0122750932350754,0.0,-0.0,-0.0,0.0,0.0,0.0,6.541507173096761e-05,0.0679197460412979,-0.0678543299436569,0.0,5.206742935115472e-05,0.0,0.0,2.534329652786255,0.0,0.0,0.0,0.2627307474613189,4.0,0.0,1.0
831900,293.3205871582031,297.1499938964844,293.1499938964844,0.0045505021698772,-358.3941650390625,296.2887878417969,0.5446221232414246,0.050000000745058,0.0458511188626289,294.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9180908203125,0.5446221232414246,0.050000000745058,0.0482834354043006,293.4072570800781,297.1499938964844,293.1499938964844,0.008506185375154,-457.5127868652344,300.3686828613281,0.5446221232414246,0.050000000745058,0.0356619805097579,293.1798095703125,297.1499938964844,293.1499938964844,0.0694640651345253,-1838.799072265625,304.1463928222656,0.719846248626709,0.1099109798669815,0.1051063537597656,293.4262084960937,297.1499938964844,293.1499938964844,0.0013026125961914,-521.1336059570312,291.7929382324219,0.5446221232414246,0.050000000745058,0.2290358394384384,290.83123779296875,291.1499938964844,274.8041687011719,272.28155517578125,286.2658996582031,294.9896240234375,289.5463562011719,1.0,0.1571053862571716,0.9464072585105896,0.9464072585105896,1.0,1.0,-0.5567459464073181,0.240814059972763,0.315931886434555,0.0809786841273307,0.0,0.0,0.020582377910614,25.144336700439453,25.0,-1238.565185546875,-629.5448608398438,33.61801528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22589111328125,299.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.94140625,18000.0,0.0,0.0,0.0481861978769302,0.0,0.0,0.0,0.0,1.0,0.0144556500017642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055520236492156,0.0761431232094764,-0.0705910995602607,0.0,4.8902864364208654e-05,0.0,0.0,2.825002908706665,0.0,0.0,0.0,0.2638106346130371,4.0,0.0,1.0
831960,293.3166198730469,297.1499938964844,293.1499938964844,0.0046095098368823,-364.91943359375,296.06060791015625,0.544642448425293,0.050000000745058,0.045850969851017,294.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.544642448425293,0.050000000745058,0.0482832789421081,293.4053955078125,297.1499938964844,293.1499938964844,0.0085703618824481,-462.5706481933594,300.2267150878906,0.544642448425293,0.050000000745058,0.0356618650257587,293.17852783203125,297.1499938964844,293.1499938964844,0.0703606158494949,-1858.0133056640625,304.1456298828125,0.7194415330886841,0.1097811907529831,0.1049098148941993,293.4225769042969,297.1499938964844,293.1499938964844,0.0013456956949084,-541.722900390625,291.42535400390625,0.544642448425293,0.050000000745058,0.2290350794792175,290.4784545898437,291.1499938964844,274.79400634765625,272.2779541015625,286.2593078613281,294.9856872558594,289.6257019042969,1.0,0.1570721119642257,0.9465786814689636,0.9465786814689636,1.0,1.0,-0.5565086007118225,0.2407082468271255,0.3158003687858581,0.08095383644104,0.0,0.0,0.1056285798549652,25.13872718811035,25.0,250.36929321289065,-3488.49755859375,33.590030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53094482421875,302.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17792.265625,18000.0,0.0,0.0,0.0445439293980598,0.0,0.0,0.0,0.0,1.0,0.0065321107394993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877008512616157,0.1328506171703338,-0.0451497733592987,0.0,4.520642323768698e-05,0.0,0.0,5.077634811401367,0.0,0.0,0.0,0.2716041803359985,4.0,0.0,1.0
832020,293.3155822753906,297.1499938964844,293.1499938964844,0.0044303792528808,-339.389892578125,296.5919494628906,0.5447198748588562,0.050000000745058,0.0458503924310207,294.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.5447198748588562,0.050000000745058,0.0482826717197895,293.4049377441406,297.1499938964844,293.1499938964844,0.008037363179028,-427.9441528320313,300.42608642578125,0.5447198748588562,0.050000000745058,0.0356614179909229,293.1763000488281,297.1499938964844,293.1499938964844,0.064159519970417,-1727.3731689453125,304.1570739746094,0.7190548777580261,0.1095144227147102,0.1046948432922363,293.4223327636719,297.1499938964844,293.1499938964844,0.0012885415926575,-500.3902587890625,292.25341796875,0.5447198748588562,0.050000000745058,0.2290322184562683,291.46612548828125,291.1499938964844,274.7726745605469,272.2698059082031,286.2491760253906,294.9828796386719,290.5932312011719,1.0,0.1570130139589309,0.9469214677810668,0.9469214677810668,1.0,1.0,-0.5562452673912048,0.2405836880207061,0.3156615793704986,0.0809506475925445,0.0,0.0,0.0,25.121946334838867,25.0,728.8565673828125,-3231.1513671875,33.54900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,303.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.900390625,18000.0,0.0,0.0,0.0491273440420627,0.0,0.0,0.0,0.0,1.0,0.004553759470582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753150284290313,0.1068870350718498,-0.0315720029175281,0.0,4.985800842405297e-05,0.0,0.0,4.106523513793945,0.0,0.0,0.0,0.2695522010326385,4.0,0.0,1.0
832080,293.3155822753906,297.1499938964844,293.1499938964844,0.0044303792528808,-339.389892578125,296.5919494628906,0.5447198748588562,0.050000000745058,0.0458503924310207,294.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.5447198748588562,0.050000000745058,0.0482826717197895,293.4049377441406,297.1499938964844,293.1499938964844,0.008037363179028,-427.9441528320313,300.42608642578125,0.5447198748588562,0.050000000745058,0.0356614179909229,293.1763000488281,297.1499938964844,293.1499938964844,0.064159519970417,-1727.3731689453125,304.1570739746094,0.7190548777580261,0.1095144227147102,0.1046948432922363,293.4223327636719,297.1499938964844,293.1499938964844,0.0012885415926575,-500.3902587890625,292.25341796875,0.5447198748588562,0.050000000745058,0.2290322184562683,291.46612548828125,291.1499938964844,274.7726745605469,272.2698059082031,286.2491760253906,294.9828796386719,290.5932312011719,1.0,0.1570130139589309,0.9469214677810668,0.9469214677810668,1.0,1.0,-0.5562452673912048,0.2405836880207061,0.3156615793704986,0.0809506475925445,0.0,0.0,0.0,25.121946334838867,25.0,728.8565673828125,-3231.1513671875,33.54900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,303.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.900390625,18000.0,0.0,0.0,0.0491273440420627,0.0,0.0,0.0,0.0,1.0,0.004553759470582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753150284290313,0.1068870350718498,-0.0315720029175281,0.0,4.985800842405297e-05,0.0,0.0,4.106523513793945,0.0,0.0,0.0,0.2695522010326385,4.0,0.0,1.0
832140,293.317138671875,297.1499938964844,293.1499938964844,0.0043607605621218,-337.0222473144531,296.515625,0.5447070598602295,0.050000000745058,0.0458504892885685,294.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864501953125,0.5447070598602295,0.050000000745058,0.0482827760279178,293.40777587890625,297.1499938964844,293.1499938964844,0.0079709310084581,-428.8721618652344,300.3238220214844,0.5447070598602295,0.050000000745058,0.0356614924967289,293.1759033203125,297.1499938964844,293.1499938964844,0.0649517029523849,-1745.4664306640625,304.1527404785156,0.7179523706436157,0.1089339032769203,0.104197472333908,293.4244384765625,297.1499938964844,293.1499938964844,0.0011410998413339,-446.5725708007813,292.1303405761719,0.5447070598602295,0.050000000745058,0.2290326952934265,291.4394226074219,291.1499938964844,274.75,272.2604675292969,286.24072265625,294.9847717285156,290.1371765136719,1.0,0.1569547653198242,0.9472643136978148,0.9472643136978148,1.0,1.0,-0.5556493401527405,0.2403206974267959,0.3153286278247833,0.080877237021923,0.0,0.0,0.0,25.120370864868164,25.0,-1012.34912109375,-0.0,33.49067306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120788574219,299.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.36328125,18000.0,0.0,0.0,0.0512663796544075,0.0,0.0,0.0,0.0,1.0,0.0126333711668849,0.0,-0.0,-0.0,0.0,0.0,0.0,3.700044180732221e-05,0.0685664191842079,-0.0685294196009635,0.0,5.202885949984193e-05,0.0,0.0,2.556337118148804,0.0,0.0,0.0,0.2626895308494568,4.0,0.0,1.0
832200,293.317138671875,297.1499938964844,293.1499938964844,0.0043607605621218,-337.0222473144531,296.515625,0.5447070598602295,0.050000000745058,0.0458504892885685,294.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864501953125,0.5447070598602295,0.050000000745058,0.0482827760279178,293.40777587890625,297.1499938964844,293.1499938964844,0.0079709310084581,-428.8721618652344,300.3238220214844,0.5447070598602295,0.050000000745058,0.0356614924967289,293.1759033203125,297.1499938964844,293.1499938964844,0.0649517029523849,-1745.4664306640625,304.1527404785156,0.7179523706436157,0.1089339032769203,0.104197472333908,293.4244384765625,297.1499938964844,293.1499938964844,0.0011410998413339,-446.5725708007813,292.1303405761719,0.5447070598602295,0.050000000745058,0.2290326952934265,291.4394226074219,291.1499938964844,274.75,272.2604675292969,286.24072265625,294.9847717285156,290.1371765136719,1.0,0.1569547653198242,0.9472643136978148,0.9472643136978148,1.0,1.0,-0.5556493401527405,0.2403206974267959,0.3153286278247833,0.080877237021923,0.0,0.0,0.0,25.120370864868164,25.0,-1012.34912109375,-0.0,33.49067306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120788574219,299.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.36328125,18000.0,0.0,0.0,0.0512663796544075,0.0,0.0,0.0,0.0,1.0,0.0126333711668849,0.0,-0.0,-0.0,0.0,0.0,0.0,3.700044180732221e-05,0.0685664191842079,-0.0685294196009635,0.0,5.202885949984193e-05,0.0,0.0,2.556337118148804,0.0,0.0,0.0,0.2626895308494568,4.0,0.0,1.0
