time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832260,293.3102722167969,297.1499938964844,293.1499938964844,0.0044855619780719,-354.9848327636719,295.9208374023437,0.5447298288345337,0.050000000745058,0.045850321650505,294.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179443359375,0.5447298288345337,0.050000000745058,0.0482825972139835,293.4049377441406,297.1499938964844,293.1499938964844,0.0082082645967602,-448.7209167480469,299.96014404296875,0.5447298288345337,0.050000000745058,0.0356613621115684,293.17388916015625,297.1499938964844,293.1499938964844,0.0689323842525482,-1829.9622802734373,304.14617919921875,0.7171613574028015,0.10867840051651,0.103828564286232,293.4182434082031,297.1499938964844,293.1499938964844,0.0011632215464487,-467.09375,291.1767272949219,0.5447298288345337,0.050000000745058,0.2290318608283996,290.5177917480469,291.1499938964844,274.7260131835937,272.2499389648437,286.2247314453125,294.9783020019531,289.724609375,1.0,0.1568987518548965,0.9513718485832214,0.9513718485832214,1.0,1.0,-0.5552049279212952,0.2401835173368454,0.3150213956832886,0.0808956921100616,0.0,0.0,0.1075060218572616,25.11294174194336,25.0,389.0789489746094,-3542.79052734375,33.44130325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,303.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17813.638671875,18000.0,0.0,0.0,0.0449109375476837,0.0,0.0,0.0,0.0,1.0,0.0059487363323569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916550904512405,0.1332719027996063,-0.0416168086230754,0.0,4.5578894059872255e-05,0.0,0.0,5.10728931427002,0.0,0.0,0.0,0.2719238698482513,4.0,0.0,1.0
832320,293.3102722167969,297.1499938964844,293.1499938964844,0.0044855619780719,-354.9848327636719,295.9208374023437,0.5447298288345337,0.050000000745058,0.045850321650505,294.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179443359375,0.5447298288345337,0.050000000745058,0.0482825972139835,293.4049377441406,297.1499938964844,293.1499938964844,0.0082082645967602,-448.7209167480469,299.96014404296875,0.5447298288345337,0.050000000745058,0.0356613621115684,293.17388916015625,297.1499938964844,293.1499938964844,0.0689323842525482,-1829.9622802734373,304.14617919921875,0.7171613574028015,0.10867840051651,0.103828564286232,293.4182434082031,297.1499938964844,293.1499938964844,0.0011632215464487,-467.09375,291.1767272949219,0.5447298288345337,0.050000000745058,0.2290318608283996,290.5177917480469,291.1499938964844,274.7260131835937,272.2499389648437,286.2247314453125,294.9783020019531,289.724609375,1.0,0.1568987518548965,0.9513718485832214,0.9513718485832214,1.0,1.0,-0.5552049279212952,0.2401835173368454,0.3150213956832886,0.0808956921100616,0.0,0.0,0.1075060218572616,25.11294174194336,25.0,389.0789489746094,-3542.79052734375,33.44130325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,303.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17813.638671875,18000.0,0.0,0.0,0.0449109375476837,0.0,0.0,0.0,0.0,1.0,0.0059487363323569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916550904512405,0.1332719027996063,-0.0416168086230754,0.0,4.5578894059872255e-05,0.0,0.0,5.10728931427002,0.0,0.0,0.0,0.2719238698482513,4.0,0.0,1.0
832380,293.30963134765625,297.1499938964844,293.1499938964844,0.0043081087060272,-330.2977600097656,296.4640808105469,0.5448116064071655,0.050000000745058,0.0458497144281864,294.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4577331542969,0.5448116064071655,0.050000000745058,0.0482819601893425,293.40460205078125,297.1499938964844,293.1499938964844,0.0077190892770886,-415.9125671386719,300.1790466308594,0.5448116064071655,0.050000000745058,0.0356608889997005,293.1717224121094,297.1499938964844,293.1499938964844,0.0631061345338821,-1707.6029052734375,304.1567687988281,0.717017412185669,0.1085141524672508,0.1037247851490974,293.4183959960937,297.1499938964844,293.1499938964844,0.0010979119688272,-425.9021911621094,292.0242919921875,0.5448116064071655,0.050000000745058,0.2290288209915161,291.50360107421875,291.1499938964844,274.7006530761719,272.2381896972656,286.2106628417969,294.9754943847656,290.6146545410156,1.0,0.1568522453308105,0.955479383468628,0.955479383468628,1.0,1.0,-0.5550746917724609,0.2401765584945678,0.3148981630802154,0.0809813290834426,0.0,0.0,0.0,25.09638023376465,25.0,694.1718139648438,-3195.95263671875,33.41324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,303.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.271484375,18000.0,0.0,0.0,0.0498038530349731,0.0,0.0,0.0,0.0,1.0,0.0045904763974249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07321647554636,0.1051049381494522,-0.0318884663283824,0.0,5.054457869846374e-05,0.0,0.0,4.034351825714111,0.0,0.0,0.0,0.2693147361278534,4.0,0.0,1.0
832440,293.30963134765625,297.1499938964844,293.1499938964844,0.0043081087060272,-330.2977600097656,296.4640808105469,0.5448116064071655,0.050000000745058,0.0458497144281864,294.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4577331542969,0.5448116064071655,0.050000000745058,0.0482819601893425,293.40460205078125,297.1499938964844,293.1499938964844,0.0077190892770886,-415.9125671386719,300.1790466308594,0.5448116064071655,0.050000000745058,0.0356608889997005,293.1717224121094,297.1499938964844,293.1499938964844,0.0631061345338821,-1707.6029052734375,304.1567687988281,0.717017412185669,0.1085141524672508,0.1037247851490974,293.4183959960937,297.1499938964844,293.1499938964844,0.0010979119688272,-425.9021911621094,292.0242919921875,0.5448116064071655,0.050000000745058,0.2290288209915161,291.50360107421875,291.1499938964844,274.7006530761719,272.2381896972656,286.2106628417969,294.9754943847656,290.6146545410156,1.0,0.1568522453308105,0.955479383468628,0.955479383468628,1.0,1.0,-0.5550746917724609,0.2401765584945678,0.3148981630802154,0.0809813290834426,0.0,0.0,0.0,25.09638023376465,25.0,694.1718139648438,-3195.95263671875,33.41324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,303.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.271484375,18000.0,0.0,0.0,0.0498038530349731,0.0,0.0,0.0,0.0,1.0,0.0045904763974249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07321647554636,0.1051049381494522,-0.0318884663283824,0.0,5.054457869846374e-05,0.0,0.0,4.034351825714111,0.0,0.0,0.0,0.2693147361278534,4.0,0.0,1.0
832500,293.3108215332031,297.1499938964844,293.1499938964844,0.004254724830389,-325.03912353515625,296.53668212890625,0.5448142290115356,0.050000000745058,0.0458496958017349,294.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552734375,0.5448142290115356,0.050000000745058,0.0482819378376007,293.40606689453125,297.1499938964844,293.1499938964844,0.0076077007688581,-409.9476013183594,300.18572998046875,0.5448142290115356,0.050000000745058,0.0356608740985393,293.1714782714844,297.1499938964844,293.1499938964844,0.062217392027378,-1689.7130126953125,304.1571044921875,0.7166404128074646,0.1082909107208252,0.1035542041063308,293.4198608398437,297.1499938964844,293.1499938964844,0.0010439646430313,-403.2109069824219,292.1369934082031,0.5448142290115356,0.050000000745058,0.2290287315845489,291.671630859375,291.1499938964844,274.6875,272.2318420410156,286.2045593261719,294.9763488769531,290.6689147949219,1.0,0.1568294912576675,0.9575331807136536,0.9575331807136536,1.0,1.0,-0.5548698902130127,0.2401142716407776,0.3147555887699127,0.0809934213757515,0.0,0.0,0.0,25.09455680847168,25.0,71.91897583007812,-526.5032348632812,33.39201736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,299.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18228.984375,18000.0,0.0,0.0,0.0519259572029113,0.0,0.0,0.0,0.0,1.0,0.0098875742405653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047362260520458,0.0659692138433456,-0.0612329877912998,0.0,5.2698243962368e-05,0.0,0.0,2.482534885406494,0.0,0.0,0.0,0.2632901966571808,4.0,0.0,1.0
832560,293.3106994628906,297.1499938964844,293.1499938964844,0.0042551476508378,-330.4933166503906,296.3182678222656,0.5448009967803955,0.050000000745058,0.0458497963845729,294.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.415771484375,0.5448009967803955,0.050000000745058,0.048282042145729,293.4070739746094,297.1499938964844,293.1499938964844,0.0076976623386144,-420.2032470703125,300.0394897460937,0.5448009967803955,0.050000000745058,0.0356609523296356,293.1712951660156,297.1499938964844,293.1499938964844,0.0647148638963699,-1742.478759765625,304.1511535644531,0.7161203622817993,0.1080499663949012,0.1033279299736023,293.4200439453125,297.1499938964844,293.1499938964844,0.0009458916611038,-371.4277648925781,291.7889709472656,0.5448009967803955,0.050000000745058,0.2290292233228683,291.3583068847656,291.1499938964844,274.67401123046875,272.2252197265625,286.1985778808594,294.9765014648437,290.0357360839844,1.0,0.1568061560392379,0.957770824432373,0.957770824432373,1.0,1.0,-0.5545992851257324,0.2399974912405014,0.3146017789840698,0.0809635147452354,0.0,0.0,0.0,25.095314025878903,25.0,-1088.612548828125,-0.0,33.36699295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,299.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.662109375,18000.0,0.0,0.0,0.0513824336230754,0.0,0.0,0.0,0.0,1.0,0.012912793084979,0.0,-0.0,-0.0,0.0,0.0,0.0,2.471840889484156e-05,0.0690230950713157,-0.0689983814954757,0.0,5.214663906372152e-05,0.0,0.0,2.5718424320220947,0.0,0.0,0.0,0.2626587748527527,4.0,0.0,1.0
832620,293.30328369140625,297.1499938964844,293.1499938964844,0.0043670777231454,-345.3652038574219,295.7987365722656,0.5448393225669861,0.050000000745058,0.0458495132625103,294.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5532531738281,0.5448393225669861,0.050000000745058,0.0482817441225051,293.4031677246094,297.1499938964844,293.1499938964844,0.0078679686412215,-435.0536804199219,299.703857421875,0.5448393225669861,0.050000000745058,0.035660732537508,293.1690673828125,297.1499938964844,293.1499938964844,0.0678232088685035,-1808.028564453125,304.1466369628906,0.7156689167022705,0.107959359884262,0.1031089648604393,293.413330078125,297.1499938964844,293.1499938964844,0.000982696423307,-393.5699462890625,290.9488220214844,0.5448393225669861,0.050000000745058,0.2290278077125549,290.5703430175781,291.1499938964844,274.64599609375,272.2110290527344,286.1820678710937,294.9685974121094,289.8138122558594,1.0,0.1567631363868713,0.9582461714744568,0.9582461714744568,1.0,1.0,-0.5543336868286133,0.2398759871721267,0.3144577145576477,0.0809559449553489,0.0,0.0,0.1068969815969467,25.08619499206543,25.0,490.0569763183594,-3585.85400390625,33.33315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571838378906,303.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17834.73828125,18000.0,0.0,0.0,0.0455347187817096,0.0,0.0,0.0,0.0,1.0,0.0054377201013267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947786495089531,0.1331052035093307,-0.038326546549797,0.0,4.621194966603071e-05,0.0,0.0,5.112189292907715,0.0,0.0,0.0,0.2721256017684936,4.0,0.0,1.0
832680,293.30328369140625,297.1499938964844,293.1499938964844,0.0043670777231454,-345.3652038574219,295.7987365722656,0.5448393225669861,0.050000000745058,0.0458495132625103,294.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5532531738281,0.5448393225669861,0.050000000745058,0.0482817441225051,293.4031677246094,297.1499938964844,293.1499938964844,0.0078679686412215,-435.0536804199219,299.703857421875,0.5448393225669861,0.050000000745058,0.035660732537508,293.1690673828125,297.1499938964844,293.1499938964844,0.0678232088685035,-1808.028564453125,304.1466369628906,0.7156689167022705,0.107959359884262,0.1031089648604393,293.413330078125,297.1499938964844,293.1499938964844,0.000982696423307,-393.5699462890625,290.9488220214844,0.5448393225669861,0.050000000745058,0.2290278077125549,290.5703430175781,291.1499938964844,274.64599609375,272.2110290527344,286.1820678710937,294.9685974121094,289.8138122558594,1.0,0.1567631363868713,0.9582461714744568,0.9582461714744568,1.0,1.0,-0.5543336868286133,0.2398759871721267,0.3144577145576477,0.0809559449553489,0.0,0.0,0.1068969815969467,25.08619499206543,25.0,490.0569763183594,-3585.85400390625,33.33315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571838378906,303.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17834.73828125,18000.0,0.0,0.0,0.0455347187817096,0.0,0.0,0.0,0.0,1.0,0.0054377201013267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947786495089531,0.1331052035093307,-0.038326546549797,0.0,4.621194966603071e-05,0.0,0.0,5.112189292907715,0.0,0.0,0.0,0.2721256017684936,4.0,0.0,1.0
832740,293.3028259277344,297.1499938964844,293.1499938964844,0.0041954996995627,-321.93560791015625,296.34002685546875,0.544929027557373,0.050000000745058,0.0458488464355468,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.490234375,0.544929027557373,0.050000000745058,0.048281043767929,293.4022521972656,297.1499938964844,293.1499938964844,0.0074255624786019,-404.4645385742188,299.93670654296875,0.544929027557373,0.050000000745058,0.0356602147221565,293.1668701171875,297.1499938964844,293.1499938964844,0.062440637499094,-1695.1444091796875,304.15631103515625,0.7158197164535522,0.1079232692718505,0.1031335219740867,293.41363525390625,297.1499938964844,293.1499938964844,0.0009128986857831,-353.8562927246094,291.79412841796875,0.544929027557373,0.050000000745058,0.2290244847536087,291.5315856933594,291.1499938964844,274.6166687011719,272.19561767578125,286.1678771972656,294.9647521972656,290.62921142578125,1.0,0.1567299216985702,0.9587215185165404,0.9587215185165404,1.0,1.0,-0.5543569326400757,0.2398748099803924,0.3144821524620056,0.0810091271996498,0.0,0.0,0.0,25.069250106811523,25.0,660.4702758789062,-3172.6689453125,33.31938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,302.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.921875,18000.0,0.0,0.0,0.0506118386983871,0.0,0.0,0.0,0.0,1.0,0.0045977281406521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717751085758209,0.1037174463272094,-0.0319423377513885,0.0,5.136458275956102e-05,0.0,0.0,3.9780678749084473,0.0,0.0,0.0,0.269131988286972,4.0,0.0,1.0
832800,293.3028259277344,297.1499938964844,293.1499938964844,0.0041954996995627,-321.93560791015625,296.34002685546875,0.544929027557373,0.050000000745058,0.0458488464355468,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.490234375,0.544929027557373,0.050000000745058,0.048281043767929,293.4022521972656,297.1499938964844,293.1499938964844,0.0074255624786019,-404.4645385742188,299.93670654296875,0.544929027557373,0.050000000745058,0.0356602147221565,293.1668701171875,297.1499938964844,293.1499938964844,0.062440637499094,-1695.1444091796875,304.15631103515625,0.7158197164535522,0.1079232692718505,0.1031335219740867,293.41363525390625,297.1499938964844,293.1499938964844,0.0009128986857831,-353.8562927246094,291.79412841796875,0.544929027557373,0.050000000745058,0.2290244847536087,291.5315856933594,291.1499938964844,274.6166687011719,272.19561767578125,286.1678771972656,294.9647521972656,290.62921142578125,1.0,0.1567299216985702,0.9587215185165404,0.9587215185165404,1.0,1.0,-0.5543569326400757,0.2398748099803924,0.3144821524620056,0.0810091271996498,0.0,0.0,0.0,25.069250106811523,25.0,660.4702758789062,-3172.6689453125,33.31938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,302.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.921875,18000.0,0.0,0.0,0.0506118386983871,0.0,0.0,0.0,0.0,1.0,0.0045977281406521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717751085758209,0.1037174463272094,-0.0319423377513885,0.0,5.136458275956102e-05,0.0,0.0,3.9780678749084473,0.0,0.0,0.0,0.269131988286972,4.0,0.0,1.0
832860,293.3031311035156,297.1499938964844,293.1499938964844,0.0041570616886019,-324.2804870605469,296.1328125,0.5449287295341492,0.050000000745058,0.0458488501608371,294.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487548828125,0.5449287295341492,0.050000000745058,0.0482810474932193,293.403564453125,297.1499938964844,293.1499938964844,0.0074396575801074,-411.5155944824219,299.76318359375,0.5449287295341492,0.050000000745058,0.0356602147221565,293.1662902832031,297.1499938964844,293.1499938964844,0.0647856891155242,-1745.03857421875,304.14959716796875,0.7152356505393982,0.1076182574033737,0.1028750091791153,293.4145202636719,297.1499938964844,293.1499938964844,0.0007569834124296,-298.1344299316406,291.4580383300781,0.5449287295341492,0.050000000745058,0.2290244996547699,291.283203125,291.1499938964844,274.58599853515625,272.17901611328125,286.1558532714844,294.9637756347656,289.9495849609375,1.0,0.1566974073648452,0.9561356902122498,0.9561356902122498,1.0,1.0,-0.5540468096733093,0.2396890223026275,0.3143577575683594,0.0809415951371193,0.0,0.0,0.0,25.067358016967773,25.0,-1145.1947021484375,-0.0,33.28815841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,299.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.884765625,18000.0,0.0,0.0,0.0516655519604682,0.0,0.0,0.0,0.0,1.0,0.0131312273442745,0.0,-0.0,-0.0,0.0,0.0,0.0,1.884155608422589e-05,0.0693482011556625,-0.0693293586373329,0.0,5.2433966629905626e-05,0.0,0.0,2.582807779312134,0.0,0.0,0.0,0.2626341879367828,4.0,0.0,1.0
832920,293.3031311035156,297.1499938964844,293.1499938964844,0.0041570616886019,-324.2804870605469,296.1328125,0.5449287295341492,0.050000000745058,0.0458488501608371,294.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487548828125,0.5449287295341492,0.050000000745058,0.0482810474932193,293.403564453125,297.1499938964844,293.1499938964844,0.0074396575801074,-411.5155944824219,299.76318359375,0.5449287295341492,0.050000000745058,0.0356602147221565,293.1662902832031,297.1499938964844,293.1499938964844,0.0647856891155242,-1745.03857421875,304.14959716796875,0.7152356505393982,0.1076182574033737,0.1028750091791153,293.4145202636719,297.1499938964844,293.1499938964844,0.0007569834124296,-298.1344299316406,291.4580383300781,0.5449287295341492,0.050000000745058,0.2290244996547699,291.283203125,291.1499938964844,274.58599853515625,272.17901611328125,286.1558532714844,294.9637756347656,289.9495849609375,1.0,0.1566974073648452,0.9561356902122498,0.9561356902122498,1.0,1.0,-0.5540468096733093,0.2396890223026275,0.3143577575683594,0.0809415951371193,0.0,0.0,0.0,25.067358016967773,25.0,-1145.1947021484375,-0.0,33.28815841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,299.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.884765625,18000.0,0.0,0.0,0.0516655519604682,0.0,0.0,0.0,0.0,1.0,0.0131312273442745,0.0,-0.0,-0.0,0.0,0.0,0.0,1.884155608422589e-05,0.0693482011556625,-0.0693293586373329,0.0,5.2433966629905626e-05,0.0,0.0,2.582807779312134,0.0,0.0,0.0,0.2626341879367828,4.0,0.0,1.0
832980,293.2951354980469,297.1499938964844,293.1499938964844,0.0042569157667458,-336.3567199707031,295.6923522949219,0.5449885725975037,0.050000000745058,0.0458484068512916,294.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.5449885725975037,0.050000000745058,0.048280581831932,293.3985290527344,297.1499938964844,293.1499938964844,0.0075561078265309,-422.003662109375,299.4625244140625,0.5449885725975037,0.050000000745058,0.035659871995449,293.1636962890625,297.1499938964844,293.1499938964844,0.0671490877866745,-1794.395751953125,304.1469116210937,0.7152217626571655,0.1077229753136634,0.1028406843543052,293.4071960449219,297.1499938964844,293.1499938964844,0.0008064807625487,-322.1775817871094,290.7374572753906,0.5449885725975037,0.050000000745058,0.229022279381752,290.6282958984375,291.1499938964844,274.5539855957031,272.1611633300781,286.13848876953125,294.9541320800781,289.89190673828125,1.0,0.1566692739725113,0.9535499215126038,0.9535499215126038,1.0,1.0,-0.5540013313293457,0.2396130412817001,0.3143882751464844,0.0809233039617538,0.0,0.0,0.1047277078032493,25.055662155151367,25.0,561.9039306640625,-3618.267822265625,33.2728385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,303.81982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.66796875,18000.0,0.0,0.0,0.0463313460350036,0.0,0.0,0.0,0.0,1.0,0.0050147315487265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970618724822998,0.1324095726013183,-0.0353476963937282,0.0,4.702042861026712e-05,0.0,0.0,5.094511985778809,0.0,0.0,0.0,0.2722217440605163,4.0,0.0,1.0
833040,293.2951354980469,297.1499938964844,293.1499938964844,0.0042569157667458,-336.3567199707031,295.6923522949219,0.5449885725975037,0.050000000745058,0.0458484068512916,294.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.5449885725975037,0.050000000745058,0.048280581831932,293.3985290527344,297.1499938964844,293.1499938964844,0.0075561078265309,-422.003662109375,299.4625244140625,0.5449885725975037,0.050000000745058,0.035659871995449,293.1636962890625,297.1499938964844,293.1499938964844,0.0671490877866745,-1794.395751953125,304.1469116210937,0.7152217626571655,0.1077229753136634,0.1028406843543052,293.4071960449219,297.1499938964844,293.1499938964844,0.0008064807625487,-322.1775817871094,290.7374572753906,0.5449885725975037,0.050000000745058,0.229022279381752,290.6282958984375,291.1499938964844,274.5539855957031,272.1611633300781,286.13848876953125,294.9541320800781,289.89190673828125,1.0,0.1566692739725113,0.9535499215126038,0.9535499215126038,1.0,1.0,-0.5540013313293457,0.2396130412817001,0.3143882751464844,0.0809233039617538,0.0,0.0,0.1047277078032493,25.055662155151367,25.0,561.9039306640625,-3618.267822265625,33.2728385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,303.81982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.66796875,18000.0,0.0,0.0,0.0463313460350036,0.0,0.0,0.0,0.0,1.0,0.0050147315487265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970618724822998,0.1324095726013183,-0.0353476963937282,0.0,4.702042861026712e-05,0.0,0.0,5.094511985778809,0.0,0.0,0.0,0.2722217440605163,4.0,0.0,1.0
833100,293.2940673828125,297.1499938964844,293.1499938964844,0.0041663269512355,-323.03497314453125,296.0312805175781,0.5450493693351746,0.050000000745058,0.0458479560911655,294.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380615234375,0.5450493693351746,0.050000000745058,0.0482801049947738,293.397216796875,297.1499938964844,293.1499938964844,0.0073156375437974,-404.1977233886719,299.6236877441406,0.5450493693351746,0.050000000745058,0.035659521818161,293.16229248046875,297.1499938964844,293.1499938964844,0.0639300197362899,-1726.45361328125,304.1532897949219,0.7155526280403137,0.1078269183635711,0.1029582247138023,293.4065856933594,297.1499938964844,293.1499938964844,0.0007844617357477,-307.1240234375,291.26727294921875,0.5450493693351746,0.050000000745058,0.2290200293064117,291.2054443359375,291.1499938964844,274.5375061035156,272.1517944335937,286.1308288574219,294.950927734375,290.4088134765625,1.0,0.15665964782238,0.952256977558136,0.952256977558136,1.0,1.0,-0.55413818359375,0.239641398191452,0.3144967555999756,0.0809470564126968,0.0,0.0,0.0428762733936309,25.04499053955078,25.0,801.2324829101562,-3470.6494140625,33.27577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,304.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.57421875,18000.0,0.0,0.0,0.0488084554672241,0.0,0.0,0.0,0.0,1.0,0.0040719448588788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894769206643104,0.1164957508444786,-0.0270188320428133,0.0,4.95343774673529e-05,0.0,0.0,4.495341777801514,0.0,0.0,0.0,0.2709134221076965,4.0,0.0,1.0
833160,293.2946472167969,297.1499938964844,293.1499938964844,0.0040935697034001,-314.3662414550781,296.2232666015625,0.5450851917266846,0.050000000745058,0.0458476915955543,294.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5149230957031,0.5450851917266846,0.050000000745058,0.0482798255980014,293.3974609375,297.1499938964844,293.1499938964844,0.0071567222476005,-393.6552429199219,299.7030029296875,0.5450851917266846,0.050000000745058,0.0356593132019043,293.1615295410156,297.1499938964844,293.1499938964844,0.0622262395918369,-1691.0684814453125,304.1557312011719,0.7156965136528015,0.1078220531344413,0.1030050814151763,293.4075012207031,297.1499938964844,293.1499938964844,0.0007350068772211,-284.7444763183594,291.56707763671875,0.5450851917266846,0.050000000745058,0.2290187031030655,291.5523376464844,291.1499938964844,274.5206604003906,272.1421203613281,286.12384033203125,294.9500427246094,290.63873291015625,1.0,0.1566511243581771,0.9519423246383668,0.9519423246383668,1.0,1.0,-0.5541919469833374,0.2396505773067474,0.3145413696765899,0.0809675306081771,0.0,0.0,0.0,25.03858184814453,25.0,628.5679931640625,-3156.924560546875,33.27483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90283203125,302.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.337890625,18000.0,0.0,0.0,0.0514870434999465,0.0,0.0,0.0,0.0,1.0,0.0045946817845106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706822723150253,0.1025891229510307,-0.0319068469107151,0.0,5.225280256127007e-05,0.0,0.0,3.932415246963501,0.0,0.0,0.0,0.2689698040485382,4.0,0.0,1.0
833220,293.29461669921875,297.1499938964844,293.1499938964844,0.0040667303837835,-318.4441223144531,295.9603881835937,0.5450852513313293,0.050000000745058,0.0458476915955543,294.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857666015625,0.5450852513313293,0.050000000745058,0.0482798255980014,293.39862060546875,297.1499938964844,293.1499938964844,0.0071947588585317,-402.8078308105469,299.4945678710937,0.5450852513313293,0.050000000745058,0.0356593132019043,293.1610107421875,297.1499938964844,293.1499938964844,0.0652016922831535,-1753.8704833984375,304.1481628417969,0.7153738141059875,0.1076362058520317,0.1028622314333915,293.4084167480469,297.1499938964844,293.1499938964844,0.0006383379222825,-252.0700225830078,291.2160339355469,0.5450852513313293,0.050000000745058,0.2290187031030655,291.21405029296875,291.1499938964844,274.4859924316406,272.121826171875,286.1087341308594,294.948486328125,289.87548828125,1.0,0.1566331684589386,0.9513128995895386,0.9513128995895386,1.0,1.0,-0.5540205240249634,0.2395567744970321,0.3144637644290924,0.0809474438428878,0.0,0.0,0.0,25.037580490112305,25.0,-1189.5712890625,-0.0,33.25762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,299.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.189453125,18000.0,0.0,0.0,0.052038338035345,0.0,0.0,0.0,0.0,1.0,0.0133055625483393,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5480094589293003e-05,0.0695867389440536,-0.0695712566375732,0.0,5.281229823594913e-05,0.0,0.0,2.590811014175415,0.0,0.0,0.0,0.2626144289970398,4.0,0.0,1.0
833280,293.29461669921875,297.1499938964844,293.1499938964844,0.0040667303837835,-318.4441223144531,295.9603881835937,0.5450852513313293,0.050000000745058,0.0458476915955543,294.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857666015625,0.5450852513313293,0.050000000745058,0.0482798255980014,293.39862060546875,297.1499938964844,293.1499938964844,0.0071947588585317,-402.8078308105469,299.4945678710937,0.5450852513313293,0.050000000745058,0.0356593132019043,293.1610107421875,297.1499938964844,293.1499938964844,0.0652016922831535,-1753.8704833984375,304.1481628417969,0.7153738141059875,0.1076362058520317,0.1028622314333915,293.4084167480469,297.1499938964844,293.1499938964844,0.0006383379222825,-252.0700225830078,291.2160339355469,0.5450852513313293,0.050000000745058,0.2290187031030655,291.21405029296875,291.1499938964844,274.4859924316406,272.121826171875,286.1087341308594,294.948486328125,289.87548828125,1.0,0.1566331684589386,0.9513128995895386,0.9513128995895386,1.0,1.0,-0.5540205240249634,0.2395567744970321,0.3144637644290924,0.0809474438428878,0.0,0.0,0.0,25.037580490112305,25.0,-1189.5712890625,-0.0,33.25762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,299.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.189453125,18000.0,0.0,0.0,0.052038338035345,0.0,0.0,0.0,0.0,1.0,0.0133055625483393,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5480094589293003e-05,0.0695867389440536,-0.0695712566375732,0.0,5.281229823594913e-05,0.0,0.0,2.590811014175415,0.0,0.0,0.0,0.2626144289970398,4.0,0.0,1.0
833340,293.2867126464844,297.1499938964844,293.1499938964844,0.0041544158011674,-327.9859619140625,295.5956420898437,0.5451461672782898,0.050000000745058,0.0458472408354282,294.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429138183594,0.5451461672782898,0.050000000745058,0.0482793524861335,293.3935852050781,297.1499938964844,293.1499938964844,0.0072659323923289,-409.4894104003906,299.2288513183594,0.5451461672782898,0.050000000745058,0.0356589630246162,293.15850830078125,297.1499938964844,293.1499938964844,0.0668671578168869,-1788.2462158203125,304.14715576171875,0.7156215906143188,0.1078562214970588,0.1029431149363517,293.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855163574219,0.5451461672782898,0.050000000745058,0.2290164530277252,290.6843566894531,291.1499938964844,274.45001220703125,272.1003112792969,286.08819580078125,294.9384765625,289.95672607421875,1.0,0.1566192209720611,0.9506834745407104,0.9506834745407104,1.0,1.0,-0.5541132688522339,0.2395755499601364,0.3145377039909363,0.0809770673513412,0.0,0.0,0.1021495684981346,25.026620864868164,25.0,613.9130859375,-3644.7509765625,33.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,304.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17875.80859375,18000.0,0.0,0.0,0.0471901819109916,0.0,0.0,0.0,0.0,1.0,0.0046732663176953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987356677651405,0.1313177645206451,-0.0325820930302143,0.0,4.789203740074299e-05,0.0,0.0,5.059696674346924,0.0,0.0,0.0,0.2722455263137817,4.0,0.0,1.0
833400,293.2867126464844,297.1499938964844,293.1499938964844,0.0041544158011674,-327.9859619140625,295.5956420898437,0.5451461672782898,0.050000000745058,0.0458472408354282,294.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429138183594,0.5451461672782898,0.050000000745058,0.0482793524861335,293.3935852050781,297.1499938964844,293.1499938964844,0.0072659323923289,-409.4894104003906,299.2288513183594,0.5451461672782898,0.050000000745058,0.0356589630246162,293.15850830078125,297.1499938964844,293.1499938964844,0.0668671578168869,-1788.2462158203125,304.14715576171875,0.7156215906143188,0.1078562214970588,0.1029431149363517,293.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855163574219,0.5451461672782898,0.050000000745058,0.2290164530277252,290.6843566894531,291.1499938964844,274.45001220703125,272.1003112792969,286.08819580078125,294.9384765625,289.95672607421875,1.0,0.1566192209720611,0.9506834745407104,0.9506834745407104,1.0,1.0,-0.5541132688522339,0.2395755499601364,0.3145377039909363,0.0809770673513412,0.0,0.0,0.1021495684981346,25.026620864868164,25.0,613.9130859375,-3644.7509765625,33.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,304.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17875.80859375,18000.0,0.0,0.0,0.0471901819109916,0.0,0.0,0.0,0.0,1.0,0.0046732663176953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987356677651405,0.1313177645206451,-0.0325820930302143,0.0,4.789203740074299e-05,0.0,0.0,5.059696674346924,0.0,0.0,0.0,0.2722455263137817,4.0,0.0,1.0
833460,293.2838439941406,297.1499938964844,293.1499938964844,0.0040061273612082,-307.8775634765625,296.1181945800781,0.5452783703804016,0.050000000745058,0.0458462610840797,294.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325012207031,0.5452783703804016,0.050000000745058,0.0482783205807209,293.3896179199219,297.1499938964844,293.1499938964844,0.0069148624315857,-383.6627807617188,299.4807434082031,0.5452783703804016,0.050000000745058,0.0356582030653953,293.1553039550781,297.1499938964844,293.1499938964844,0.062464315444231,-1695.37646484375,304.1549987792969,0.7166638970375061,0.1082935780286789,0.1033447012305259,293.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53485107421875,0.5452783703804016,0.050000000745058,0.2290115654468536,291.5665588378906,291.1499938964844,274.41265869140625,272.0775756835937,286.0697326660156,294.9332275390625,290.64324951171875,1.0,0.1566169708967209,0.951024293899536,0.951024293899536,1.0,1.0,-0.5545859932899475,0.2397700548171997,0.3148159682750702,0.0810986012220382,0.0,0.0,0.0,25.004638671875,25.0,597.8626098632812,-3108.91015625,33.280235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805847167969,302.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.6328125,18000.0,0.0,0.0,0.0523709021508693,0.0,0.0,0.0,0.0,1.0,0.0047108540311455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674185380339622,0.1003498658537864,-0.0329313278198242,0.0,5.3149808081798255e-05,0.0,0.0,3.8468501567840576,0.0,0.0,0.0,0.268401026725769,4.0,0.0,1.0
833520,293.2838439941406,297.1499938964844,293.1499938964844,0.0040061273612082,-307.8775634765625,296.1181945800781,0.5452783703804016,0.050000000745058,0.0458462610840797,294.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325012207031,0.5452783703804016,0.050000000745058,0.0482783205807209,293.3896179199219,297.1499938964844,293.1499938964844,0.0069148624315857,-383.6627807617188,299.4807434082031,0.5452783703804016,0.050000000745058,0.0356582030653953,293.1553039550781,297.1499938964844,293.1499938964844,0.062464315444231,-1695.37646484375,304.1549987792969,0.7166638970375061,0.1082935780286789,0.1033447012305259,293.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53485107421875,0.5452783703804016,0.050000000745058,0.2290115654468536,291.5665588378906,291.1499938964844,274.41265869140625,272.0775756835937,286.0697326660156,294.9332275390625,290.64324951171875,1.0,0.1566169708967209,0.951024293899536,0.951024293899536,1.0,1.0,-0.5545859932899475,0.2397700548171997,0.3148159682750702,0.0810986012220382,0.0,0.0,0.0,25.004638671875,25.0,597.8626098632812,-3108.91015625,33.280235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805847167969,302.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.6328125,18000.0,0.0,0.0,0.0523709021508693,0.0,0.0,0.0,0.0,1.0,0.0047108540311455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674185380339622,0.1003498658537864,-0.0329313278198242,0.0,5.3149808081798255e-05,0.0,0.0,3.8468501567840576,0.0,0.0,0.0,0.268401026725769,4.0,0.0,1.0
833580,293.2803955078125,297.1499938964844,293.1499938964844,0.0039952541701495,-313.8345947265625,295.8171691894531,0.5453581213951111,0.050000000745058,0.0458456724882125,294.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.229736328125,0.5453581213951111,0.050000000745058,0.048277698457241,293.3871765136719,297.1499938964844,293.1499938964844,0.0069793802686035,-394.819091796875,299.2505798339844,0.5453581213951111,0.050000000745058,0.0356577448546886,293.1532897949219,297.1499938964844,293.1499938964844,0.06627157330513,-1774.8209228515625,304.14630126953125,0.7173864245414734,0.1085684075951576,0.1036313772201538,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.229736328125,0.5453581213951111,0.050000000745058,0.2290086150169372,291.15301513671875,291.1499938964844,274.3739929199219,272.0535888671875,286.0507507324219,294.92889404296875,289.8116455078125,1.0,0.1566213518381118,0.9513651728630066,0.9513651728630066,1.0,1.0,-0.5549245476722717,0.2399118244647979,0.3150127232074737,0.0811865329742431,0.0,0.0,0.0,24.991844177246094,25.0,-1228.3636474609375,-0.0,33.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,299.125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.28515625,18000.0,0.0,0.0,0.0524974800646305,0.0,0.0,0.0,0.0,1.0,0.0134238842874765,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721810319111682e-05,0.0697369053959846,-0.0697231814265251,0.0,5.327826875145547e-05,0.0,0.0,2.595747947692871,0.0,0.0,0.0,0.2625976204872131,4.0,0.0,1.0
833640,293.2803955078125,297.1499938964844,293.1499938964844,0.0039952541701495,-313.8345947265625,295.8171691894531,0.5453581213951111,0.050000000745058,0.0458456724882125,294.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.229736328125,0.5453581213951111,0.050000000745058,0.048277698457241,293.3871765136719,297.1499938964844,293.1499938964844,0.0069793802686035,-394.819091796875,299.2505798339844,0.5453581213951111,0.050000000745058,0.0356577448546886,293.1532897949219,297.1499938964844,293.1499938964844,0.06627157330513,-1774.8209228515625,304.14630126953125,0.7173864245414734,0.1085684075951576,0.1036313772201538,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.229736328125,0.5453581213951111,0.050000000745058,0.2290086150169372,291.15301513671875,291.1499938964844,274.3739929199219,272.0535888671875,286.0507507324219,294.92889404296875,289.8116455078125,1.0,0.1566213518381118,0.9513651728630066,0.9513651728630066,1.0,1.0,-0.5549245476722717,0.2399118244647979,0.3150127232074737,0.0811865329742431,0.0,0.0,0.0,24.991844177246094,25.0,-1228.3636474609375,-0.0,33.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,299.125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.28515625,18000.0,0.0,0.0,0.0524974800646305,0.0,0.0,0.0,0.0,1.0,0.0134238842874765,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721810319111682e-05,0.0697369053959846,-0.0697231814265251,0.0,5.327826875145547e-05,0.0,0.0,2.595747947692871,0.0,0.0,0.0,0.2625976204872131,4.0,0.0,1.0
833700,293.2750244140625,297.1499938964844,293.1499938964844,0.0040798815898597,-326.6290283203125,295.3898620605469,0.5454026460647583,0.050000000745058,0.045845340937376,294.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5707397460937,0.5454026460647583,0.050000000745058,0.0482773520052433,293.3836669921875,297.1499938964844,293.1499938964844,0.0071395398117601,-409.5911865234375,298.9708557128906,0.5454026460647583,0.050000000745058,0.035657487809658,293.1517944335937,297.1499938964844,293.1499938964844,0.069786362349987,-1848.8782958984373,304.1407165527344,0.717820942401886,0.1088189929723739,0.1038063988089561,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5707397460937,0.5454026460647583,0.050000000745058,0.2290069758892059,290.5003356933594,291.1499938964844,274.3541564941406,272.0411376953125,286.0389099121094,294.9231872558594,289.4068298339844,1.0,0.1566258370876312,0.9515355825424194,0.9515355825424194,1.0,1.0,-0.5551314353942871,0.2399997562170028,0.3151316940784454,0.0812353938817977,0.0,0.0,0.0903228968381881,24.98478889465332,25.0,-318.7415771484375,-3359.1416015625,33.31328201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565124511719,301.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17741.529296875,18000.0,0.0,0.0,0.0477219074964523,0.0,0.0,0.0,0.0,1.0,0.0076354560442268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775750577449798,0.1287210434675216,-0.0511459782719612,0.0,4.843166971113533e-05,0.0,0.0,4.884157180786133,0.0,0.0,0.0,0.2704227566719055,4.0,0.0,1.0
833760,293.2706298828125,297.1499938964844,293.1499938964844,0.0040785674937069,-321.6605834960937,295.5323181152344,0.5454769134521484,0.050000000745058,0.0458447933197021,294.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884155273437,0.5454769134521484,0.050000000745058,0.048276774585247,293.3800048828125,297.1499938964844,293.1499938964844,0.0070245387032628,-398.7002868652344,299.0297241210937,0.5454769134521484,0.050000000745058,0.035657063126564,293.1498413085937,297.1499938964844,293.1499938964844,0.06758813560009,-1801.0576171875,304.146484375,0.7185520529747009,0.1091791689395904,0.1041028723120689,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884155273437,0.5454769134521484,0.050000000745058,0.2290042340755462,290.73809814453125,291.1499938964844,274.3340148925781,272.02838134765625,286.0267639160156,294.9167785644531,290.01177978515625,1.0,0.1566337794065475,0.9517030119895936,0.9517030119895936,1.0,1.0,-0.555482029914856,0.2401481419801712,0.3153339028358459,0.0813130214810371,0.0,0.0,0.0995232462882995,24.97303581237793,25.0,649.1838989257812,-3669.756103515625,33.33549118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,304.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4296875,18000.0,0.0,0.0,0.0481437556445598,0.0,0.0,0.0,0.0,1.0,0.0043778647668659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999980419874191,0.1299301981925964,-0.029932152479887,0.0,4.885979069513269e-05,0.0,0.0,5.011876106262207,0.0,0.0,0.0,0.2722233831882477,4.0,0.0,1.0
833820,293.2694396972656,297.1499938964844,293.1499938964844,0.0039360709488391,-302.7047424316406,296.0326538085937,0.5455952882766724,0.050000000745058,0.0458439216017723,294.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430603027344,0.5455952882766724,0.050000000745058,0.0482758544385433,293.378173828125,297.1499938964844,293.1499938964844,0.0067008817568421,-374.6273193359375,299.2772827148437,0.5455952882766724,0.050000000745058,0.0356563813984394,293.1474914550781,297.1499938964844,293.1499938964844,0.0636038184165954,-1716.3765869140625,304.1539001464844,0.7198837995529175,0.1096668392419815,0.1046560630202293,293.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430603027344,0.5455952882766724,0.050000000745058,0.2289998680353164,291.5740661621094,291.1499938964844,274.29266357421875,272.0019226074219,286.00640869140625,294.9115905761719,290.6417236328125,1.0,0.1566565334796905,0.9520378708839417,0.9520378708839417,1.0,1.0,-0.5561378002166748,0.2404278069734573,0.3157099783420563,0.0814547389745712,0.0,0.0,0.0,24.955066680908203,25.0,565.403076171875,-3052.734619140625,33.38084030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,302.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.572265625,18000.0,0.0,0.0,0.0533312484622001,0.0,0.0,0.0,0.0,1.0,0.0048615210689604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635926872491836,0.0977874100208282,-0.0341947190463542,0.0,5.412443715613336e-05,0.0,0.0,3.747766971588135,0.0,0.0,0.0,0.2678423821926117,4.0,0.0,1.0
833880,293.2694396972656,297.1499938964844,293.1499938964844,0.0039360709488391,-302.7047424316406,296.0326538085937,0.5455952882766724,0.050000000745058,0.0458439216017723,294.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430603027344,0.5455952882766724,0.050000000745058,0.0482758544385433,293.378173828125,297.1499938964844,293.1499938964844,0.0067008817568421,-374.6273193359375,299.2772827148437,0.5455952882766724,0.050000000745058,0.0356563813984394,293.1474914550781,297.1499938964844,293.1499938964844,0.0636038184165954,-1716.3765869140625,304.1539001464844,0.7198837995529175,0.1096668392419815,0.1046560630202293,293.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430603027344,0.5455952882766724,0.050000000745058,0.2289998680353164,291.5740661621094,291.1499938964844,274.29266357421875,272.0019226074219,286.00640869140625,294.9115905761719,290.6417236328125,1.0,0.1566565334796905,0.9520378708839417,0.9520378708839417,1.0,1.0,-0.5561378002166748,0.2404278069734573,0.3157099783420563,0.0814547389745712,0.0,0.0,0.0,24.955066680908203,25.0,565.403076171875,-3052.734619140625,33.38084030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,302.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.572265625,18000.0,0.0,0.0,0.0533312484622001,0.0,0.0,0.0,0.0,1.0,0.0048615210689604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635926872491836,0.0977874100208282,-0.0341947190463542,0.0,5.412443715613336e-05,0.0,0.0,3.747766971588135,0.0,0.0,0.0,0.2678423821926117,4.0,0.0,1.0
833940,293.26806640625,297.1499938964844,293.1499938964844,0.0039296802133321,-309.52838134765625,295.68804931640625,0.5456050038337708,0.050000000745058,0.0458438470959663,294.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1798400878906,0.5456050038337708,0.050000000745058,0.0482757799327373,293.3782653808594,297.1499938964844,293.1499938964844,0.0067712110467255,-386.7234191894531,299.0131225585937,0.5456050038337708,0.050000000745058,0.0356563255190849,293.1469116210937,297.1499938964844,293.1499938964844,0.0677223652601242,-1802.8311767578125,304.1450500488281,0.7203385233879089,0.1098502948880195,0.1048611104488372,293.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1798400878906,0.5456050038337708,0.050000000745058,0.2289995104074478,291.0992126464844,291.1499938964844,274.25,271.9742431640625,285.9857788085937,294.9080810546875,289.7562866210937,1.0,0.1566788405179977,0.9523727893829346,0.9523727893829346,1.0,1.0,-0.5563832521438599,0.2405404597520828,0.3158427476882934,0.0815012976527214,0.0,0.0,0.0,24.954984664916992,25.0,-1262.23779296875,-0.0,33.404109954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,299.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.822265625,18000.0,0.0,0.0,0.0531306564807891,0.0,0.0,0.0,0.0,1.0,0.0134844183921813,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875374522991478e-05,0.0698083266615867,-0.0697954520583152,0.0,5.392086313804612e-05,0.0,0.0,2.597933292388916,0.0,0.0,0.0,0.2625823318958282,4.0,0.0,1.0
834000,293.26806640625,297.1499938964844,293.1499938964844,0.0039296802133321,-309.52838134765625,295.68804931640625,0.5456050038337708,0.050000000745058,0.0458438470959663,294.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1798400878906,0.5456050038337708,0.050000000745058,0.0482757799327373,293.3782653808594,297.1499938964844,293.1499938964844,0.0067712110467255,-386.7234191894531,299.0131225585937,0.5456050038337708,0.050000000745058,0.0356563255190849,293.1469116210937,297.1499938964844,293.1499938964844,0.0677223652601242,-1802.8311767578125,304.1450500488281,0.7203385233879089,0.1098502948880195,0.1048611104488372,293.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1798400878906,0.5456050038337708,0.050000000745058,0.2289995104074478,291.0992126464844,291.1499938964844,274.25,271.9742431640625,285.9857788085937,294.9080810546875,289.7562866210937,1.0,0.1566788405179977,0.9523727893829346,0.9523727893829346,1.0,1.0,-0.5563832521438599,0.2405404597520828,0.3158427476882934,0.0815012976527214,0.0,0.0,0.0,24.954984664916992,25.0,-1262.23779296875,-0.0,33.404109954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,299.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.822265625,18000.0,0.0,0.0,0.0531306564807891,0.0,0.0,0.0,0.0,1.0,0.0134844183921813,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875374522991478e-05,0.0698083266615867,-0.0697954520583152,0.0,5.392086313804612e-05,0.0,0.0,2.597933292388916,0.0,0.0,0.0,0.2625823318958282,4.0,0.0,1.0
