time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834060,293.2601013183594,297.1499938964844,293.1499938964844,0.004001856315881,-315.339111328125,295.4669189453125,0.5456733703613281,0.050000000745058,0.045843344181776,294.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7323303222656,0.5456733703613281,0.050000000745058,0.0482752472162246,293.3727111816406,297.1499938964844,293.1499938964844,0.0067855543456971,-387.8190307617188,298.82501220703125,0.5456733703613281,0.050000000745058,0.0356559343636035,293.1445007324219,297.1499938964844,293.1499938964844,0.0683652535080909,-1814.9512939453125,304.14678955078125,0.7213090062141418,0.1104100868105888,0.1052782386541366,293.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7323303222656,0.5456733703613281,0.050000000745058,0.228996992111206,290.7880554199219,291.1499938964844,274.2059936523437,271.9453125,285.959716796875,294.896728515625,290.0583190917969,1.0,0.1567046493291854,0.9532939791679382,0.9532939791679382,1.0,1.0,-0.5568789839744568,0.2407709658145904,0.3161080181598663,0.0816007852554321,0.0,0.0,0.0973346009850502,24.945295333862305,25.0,673.3533325195312,-3691.73828125,33.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,304.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.634765625,18000.0,0.0,0.0,0.0492651909589767,0.0,0.0,0.0,0.0,1.0,0.0041096420027315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010118201375007,0.1283650249242782,-0.0273532103747129,0.0,4.999790689907968e-05,0.0,0.0,4.956081867218018,0.0,0.0,0.0,0.2721685171127319,4.0,0.0,1.0
834120,293.2601013183594,297.1499938964844,293.1499938964844,0.004001856315881,-315.339111328125,295.4669189453125,0.5456733703613281,0.050000000745058,0.045843344181776,294.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7323303222656,0.5456733703613281,0.050000000745058,0.0482752472162246,293.3727111816406,297.1499938964844,293.1499938964844,0.0067855543456971,-387.8190307617188,298.82501220703125,0.5456733703613281,0.050000000745058,0.0356559343636035,293.1445007324219,297.1499938964844,293.1499938964844,0.0683652535080909,-1814.9512939453125,304.14678955078125,0.7213090062141418,0.1104100868105888,0.1052782386541366,293.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7323303222656,0.5456733703613281,0.050000000745058,0.228996992111206,290.7880554199219,291.1499938964844,274.2059936523437,271.9453125,285.959716796875,294.896728515625,290.0583190917969,1.0,0.1567046493291854,0.9532939791679382,0.9532939791679382,1.0,1.0,-0.5568789839744568,0.2407709658145904,0.3161080181598663,0.0816007852554321,0.0,0.0,0.0973346009850502,24.945295333862305,25.0,673.3533325195312,-3691.73828125,33.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,304.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.634765625,18000.0,0.0,0.0,0.0492651909589767,0.0,0.0,0.0,0.0,1.0,0.0041096420027315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010118201375007,0.1283650249242782,-0.0273532103747129,0.0,4.999790689907968e-05,0.0,0.0,4.956081867218018,0.0,0.0,0.0,0.2721685171127319,4.0,0.0,1.0
834180,293.2601623535156,297.1499938964844,293.1499938964844,0.0038662392180413,-297.5594482421875,295.9434814453125,0.545752763748169,0.050000000745058,0.0458427593111991,294.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.545752763748169,0.050000000745058,0.0482746325433254,293.3721008300781,297.1499938964844,293.1499938964844,0.0064895302057266,-365.4907531738281,299.0673217773437,0.545752763748169,0.050000000745058,0.0356554798781871,293.1430053710937,297.1499938964844,293.1499938964844,0.0646084696054458,-1734.93603515625,304.1537170410156,0.7224841713905334,0.1108598485589027,0.1057889088988304,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.545752763748169,0.050000000745058,0.228994071483612,291.57794189453125,291.1499938964844,274.1606750488281,271.9151306152344,285.9371643066406,294.89215087890625,290.63787841796875,1.0,0.1567374616861343,0.9542152285575868,0.9542152285575868,1.0,1.0,-0.5574864149093628,0.2410512864589691,0.3164351284503937,0.0817172825336456,0.0,0.0,0.0,24.934246063232425,25.0,534.9556884765625,-3014.51708984375,33.489540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,302.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18147.98046875,18000.0,0.0,0.0,0.0544392615556716,0.0,0.0,0.0,0.0,1.0,0.0049434439279139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609283559024333,0.0957803130149841,-0.0348519571125507,0.0,5.52489327674266e-05,0.0,0.0,3.669577598571777,0.0,0.0,0.0,0.2674665153026581,4.0,0.0,1.0
834240,293.2601623535156,297.1499938964844,293.1499938964844,0.0038662392180413,-297.5594482421875,295.9434814453125,0.545752763748169,0.050000000745058,0.0458427593111991,294.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.545752763748169,0.050000000745058,0.0482746325433254,293.3721008300781,297.1499938964844,293.1499938964844,0.0064895302057266,-365.4907531738281,299.0673217773437,0.545752763748169,0.050000000745058,0.0356554798781871,293.1430053710937,297.1499938964844,293.1499938964844,0.0646084696054458,-1734.93603515625,304.1537170410156,0.7224841713905334,0.1108598485589027,0.1057889088988304,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.545752763748169,0.050000000745058,0.228994071483612,291.57794189453125,291.1499938964844,274.1606750488281,271.9151306152344,285.9371643066406,294.89215087890625,290.63787841796875,1.0,0.1567374616861343,0.9542152285575868,0.9542152285575868,1.0,1.0,-0.5574864149093628,0.2410512864589691,0.3164351284503937,0.0817172825336456,0.0,0.0,0.0,24.934246063232425,25.0,534.9556884765625,-3014.51708984375,33.489540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,302.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18147.98046875,18000.0,0.0,0.0,0.0544392615556716,0.0,0.0,0.0,0.0,1.0,0.0049434439279139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609283559024333,0.0957803130149841,-0.0348519571125507,0.0,5.52489327674266e-05,0.0,0.0,3.669577598571777,0.0,0.0,0.0,0.2674665153026581,4.0,0.0,1.0
834300,293.26080322265625,297.1499938964844,293.1499938964844,0.0038338736630976,-295.4681396484375,295.9492492675781,0.5457515716552734,0.050000000745058,0.0458427667617797,294.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.5457515716552734,0.050000000745058,0.048274639993906,293.3729248046875,297.1499938964844,293.1499938964844,0.0064418725669384,-363.76568603515625,299.0440368652344,0.5457515716552734,0.050000000745058,0.0356554836034774,293.1429748535156,297.1499938964844,293.1499938964844,0.0648654699325561,-1740.261962890625,304.1524963378906,0.7227404117584229,0.1109522804617881,0.1059097424149513,293.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.5457515716552734,0.050000000745058,0.2289941161870956,291.61749267578125,291.1499938964844,274.13751220703125,271.89959716796875,285.92608642578125,294.8909912109375,290.4989624023437,1.0,0.1567531526088714,0.954675793647766,0.954675793647766,1.0,1.0,-0.5576315522193909,0.2411269396543502,0.3165045976638794,0.081738494336605,0.0,0.0,0.0,24.93540000915528,25.0,-507.6062316894531,-5.741732597351074,33.50447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7656555175781,298.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18159.736328125,18000.0,0.0,0.0,0.0558995008468627,0.0,0.0,0.0,0.0,1.0,0.0107459016144275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006993921706452,0.064695619046688,-0.0639962255954742,0.0,5.673088526236825e-05,0.0,0.0,2.421938896179199,0.0,0.0,0.0,0.2628077566623688,4.0,0.0,1.0
834360,293.2592163085937,297.1499938964844,293.1499938964844,0.0038642121944576,-305.04644775390625,295.5680847167969,0.5457414984703064,0.050000000745058,0.0458428412675857,294.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415710449219,0.5457414984703064,0.050000000745058,0.0482747182250022,293.3725280761719,297.1499938964844,293.1499938964844,0.0065635098144412,-378.1851196289063,298.7779541015625,0.5457414984703064,0.050000000745058,0.0356555432081222,293.14288330078125,297.1499938964844,293.1499938964844,0.0690124407410621,-1827.728759765625,304.1444396972656,0.7229126691818237,0.1110593900084495,0.1059956178069114,293.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415710449219,0.5457414984703064,0.050000000745058,0.2289944738149643,291.0581970214844,291.1499938964844,274.114013671875,271.8837280273437,285.91339111328125,294.888427734375,289.7135314941406,1.0,0.1567679643630981,0.9562159180641174,0.9562159180641174,1.0,1.0,-0.5577352643013,0.2412029951810836,0.3165322840213775,0.081764630973339,0.0,0.0,0.0,24.93792533874512,25.0,-1292.9493408203125,-0.0,33.516754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,299.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.37109375,18000.0,0.0,0.0,0.0539971254765987,0.0,0.0,0.0,0.0,1.0,0.0134870605543255,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7986518287216313e-05,0.0698121413588523,-0.0697941556572914,0.0,5.4800220823381096e-05,0.0,0.0,2.597730159759521,0.0,0.0,0.0,0.2625684738159179,4.0,0.0,1.0
834420,293.2516784667969,297.1499938964844,293.1499938964844,0.0039298925548791,-309.4999389648437,295.3997802734375,0.5458032488822937,0.050000000745058,0.0458423867821693,294.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.5458032488822937,0.050000000745058,0.048274241387844,293.3670654296875,297.1499938964844,293.1499938964844,0.0065602180548012,-377.4152221679688,298.61993408203125,0.5458032488822937,0.050000000745058,0.0356551893055439,293.1407470703125,297.1499938964844,293.1499938964844,0.0692092105746269,-1830.3021240234373,304.1470947265625,0.723950982093811,0.1116662845015525,0.1064555048942565,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.5458032488822937,0.050000000745058,0.2289922088384628,290.82794189453125,291.1499938964844,274.0660095214844,271.8510437011719,285.8836975097656,294.8767395019531,290.0919494628906,1.0,0.1568014025688171,0.9592961072921752,0.9592961072921752,1.0,1.0,-0.5582827925682068,0.2415016293525695,0.3167811632156372,0.0818826630711555,0.0,0.0,0.0959439799189567,24.92957878112793,25.0,684.1796875,-3712.3837890625,33.56107711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.138671875,18000.0,0.0,0.0,0.0505146086215972,0.0,0.0,0.0,0.0,1.0,0.0038857243489474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017865985631942,0.1268977522850036,-0.0251111518591642,0.0,5.126590622239746e-05,0.0,0.0,4.902705669403076,0.0,0.0,0.0,0.2721037864685058,4.0,0.0,1.0
834480,293.2516784667969,297.1499938964844,293.1499938964844,0.0039298925548791,-309.4999389648437,295.3997802734375,0.5458032488822937,0.050000000745058,0.0458423867821693,294.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.5458032488822937,0.050000000745058,0.048274241387844,293.3670654296875,297.1499938964844,293.1499938964844,0.0065602180548012,-377.4152221679688,298.61993408203125,0.5458032488822937,0.050000000745058,0.0356551893055439,293.1407470703125,297.1499938964844,293.1499938964844,0.0692092105746269,-1830.3021240234373,304.1470947265625,0.723950982093811,0.1116662845015525,0.1064555048942565,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684936523437,0.5458032488822937,0.050000000745058,0.2289922088384628,290.82794189453125,291.1499938964844,274.0660095214844,271.8510437011719,285.8836975097656,294.8767395019531,290.0919494628906,1.0,0.1568014025688171,0.9592961072921752,0.9592961072921752,1.0,1.0,-0.5582827925682068,0.2415016293525695,0.3167811632156372,0.0818826630711555,0.0,0.0,0.0959439799189567,24.92957878112793,25.0,684.1796875,-3712.3837890625,33.56107711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.138671875,18000.0,0.0,0.0,0.0505146086215972,0.0,0.0,0.0,0.0,1.0,0.0038857243489474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017865985631942,0.1268977522850036,-0.0251111518591642,0.0,5.126590622239746e-05,0.0,0.0,4.902705669403076,0.0,0.0,0.0,0.2721037864685058,4.0,0.0,1.0
834540,293.25201416015625,297.1499938964844,293.1499938964844,0.0038021083455532,-292.868896484375,295.85650634765625,0.5458762049674988,0.050000000745058,0.0458418503403663,294.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5499267578125,0.5458762049674988,0.050000000745058,0.0482736751437187,293.3665466308594,297.1499938964844,293.1499938964844,0.0062899938784539,-356.6958312988281,298.8595886230469,0.5458762049674988,0.050000000745058,0.0356547720730304,293.1394958496094,297.1499938964844,293.1499938964844,0.0657135993242263,-1755.508056640625,304.15350341796875,0.7251825928688049,0.1121594086289405,0.1070047318935394,293.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5499267578125,0.5458762049674988,0.050000000745058,0.2289895266294479,291.5760192871094,291.1499938964844,274.01666259765625,271.817138671875,285.8575439453125,294.871826171875,290.629638671875,1.0,0.1568412482738495,0.962376356124878,0.962376356124878,1.0,1.0,-0.5589369535446167,0.2418471574783325,0.3170897960662842,0.0820144563913345,0.0,0.0,0.0,24.919797897338867,25.0,507.50091552734375,-3021.513427734375,33.614261627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227233886719,302.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.427734375,18000.0,0.0,0.0,0.0556408874690532,0.0,0.0,0.0,0.0,1.0,0.0048814951442182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607779063284397,0.0951317697763443,-0.0343538671731948,0.0,5.646842691930942e-05,0.0,0.0,3.64385724067688,0.0,0.0,0.0,0.2674024403095245,4.0,0.0,1.0
834600,293.25201416015625,297.1499938964844,293.1499938964844,0.0038021083455532,-292.868896484375,295.85650634765625,0.5458762049674988,0.050000000745058,0.0458418503403663,294.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5499267578125,0.5458762049674988,0.050000000745058,0.0482736751437187,293.3665466308594,297.1499938964844,293.1499938964844,0.0062899938784539,-356.6958312988281,298.8595886230469,0.5458762049674988,0.050000000745058,0.0356547720730304,293.1394958496094,297.1499938964844,293.1499938964844,0.0657135993242263,-1755.508056640625,304.15350341796875,0.7251825928688049,0.1121594086289405,0.1070047318935394,293.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5499267578125,0.5458762049674988,0.050000000745058,0.2289895266294479,291.5760192871094,291.1499938964844,274.01666259765625,271.817138671875,285.8575439453125,294.871826171875,290.629638671875,1.0,0.1568412482738495,0.962376356124878,0.962376356124878,1.0,1.0,-0.5589369535446167,0.2418471574783325,0.3170897960662842,0.0820144563913345,0.0,0.0,0.0,24.919797897338867,25.0,507.50091552734375,-3021.513427734375,33.614261627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227233886719,302.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.427734375,18000.0,0.0,0.0,0.0556408874690532,0.0,0.0,0.0,0.0,1.0,0.0048814951442182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607779063284397,0.0951317697763443,-0.0343538671731948,0.0,5.646842691930942e-05,0.0,0.0,3.64385724067688,0.0,0.0,0.0,0.2674024403095245,4.0,0.0,1.0
834660,293.2508850097656,297.1499938964844,293.1499938964844,0.0038024666719138,-300.6409912109375,295.4657287597656,0.5458653569221497,0.050000000745058,0.0458419285714626,294.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.5458653569221497,0.050000000745058,0.0482737571001052,293.3666076660156,297.1499938964844,293.1499938964844,0.0063626328483223,-369.467041015625,298.5548095703125,0.5458653569221497,0.050000000745058,0.0356548316776752,293.13946533203125,297.1499938964844,293.1499938964844,0.0703331232070922,-1853.1016845703125,304.1439514160156,0.7257320880889893,0.1124302744865417,0.107272170484066,293.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.5458653569221497,0.050000000745058,0.2289899140596389,291.03338623046875,291.1499938964844,273.96600341796875,271.7819519042969,285.8328857421875,294.8673400878906,289.6856384277344,1.0,0.1568786948919296,0.9605612754821776,0.9605612754821776,1.0,1.0,-0.5592586398124695,0.2419846802949905,0.3172739446163177,0.0819916278123855,0.0,0.0,0.0044745234772562,24.92354202270508,25.0,-1320.12939453125,-0.0,33.64859771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,298.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.291015625,18000.0,0.0,0.0,0.0550834871828556,0.0,0.0,0.0,0.0,1.0,0.0134193943813443,0.0,-0.0,-0.0,0.0,0.0,0.0,2.794649844872765e-05,0.0697318241000175,-0.0697038769721984,0.0,5.590273576672189e-05,0.0,0.0,2.594569444656372,0.0,0.0,0.0,0.2625579237937927,4.0,0.0,1.0
834720,293.2508850097656,297.1499938964844,293.1499938964844,0.0038024666719138,-300.6409912109375,295.4657287597656,0.5458653569221497,0.050000000745058,0.0458419285714626,294.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.5458653569221497,0.050000000745058,0.0482737571001052,293.3666076660156,297.1499938964844,293.1499938964844,0.0063626328483223,-369.467041015625,298.5548095703125,0.5458653569221497,0.050000000745058,0.0356548316776752,293.13946533203125,297.1499938964844,293.1499938964844,0.0703331232070922,-1853.1016845703125,304.1439514160156,0.7257320880889893,0.1124302744865417,0.107272170484066,293.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.5458653569221497,0.050000000745058,0.2289899140596389,291.03338623046875,291.1499938964844,273.96600341796875,271.7819519042969,285.8328857421875,294.8673400878906,289.6856384277344,1.0,0.1568786948919296,0.9605612754821776,0.9605612754821776,1.0,1.0,-0.5592586398124695,0.2419846802949905,0.3172739446163177,0.0819916278123855,0.0,0.0,0.0044745234772562,24.92354202270508,25.0,-1320.12939453125,-0.0,33.64859771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,298.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.291015625,18000.0,0.0,0.0,0.0550834871828556,0.0,0.0,0.0,0.0,1.0,0.0134193943813443,0.0,-0.0,-0.0,0.0,0.0,0.0,2.794649844872765e-05,0.0697318241000175,-0.0697038769721984,0.0,5.590273576672189e-05,0.0,0.0,2.594569444656372,0.0,0.0,0.0,0.2625579237937927,4.0,0.0,1.0
834780,293.2433166503906,297.1499938964844,293.1499938964844,0.0038663325831294,-304.4576721191406,295.3316955566406,0.5459322333335876,0.050000000745058,0.0458414368331432,294.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.5459322333335876,0.050000000745058,0.0482732392847538,293.3607482910156,297.1499938964844,293.1499938964844,0.0063534206710755,-367.7965698242188,298.4174499511719,0.5459322333335876,0.050000000745058,0.0356544516980648,293.13739013671875,297.1499938964844,293.1499938964844,0.0703005045652389,-1850.6224365234373,304.1471252441406,0.7269233465194702,0.1131188869476318,0.1078099310398101,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.5459322333335876,0.050000000745058,0.2289874702692031,290.8524780273437,291.1499938964844,273.9140014648437,271.7455139160156,285.8035583496094,294.85498046875,290.1104431152344,1.0,0.1569194942712783,0.9587461948394777,0.9587461948394777,1.0,1.0,-0.5598992705345154,0.24225714802742,0.3176421225070953,0.0820225551724433,0.0,0.0,0.0963352397084236,24.91451835632324,25.0,685.2720336914062,-3737.4541015625,33.70134735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,304.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.669921875,18000.0,0.0,0.0,0.0518319830298423,0.0,0.0,0.0,0.0,1.0,0.0036856264341622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027011722326278,0.1257690489292144,-0.0230678729712963,0.0,5.260287434794009e-05,0.0,0.0,4.861700534820557,0.0,0.0,0.0,0.2720650434494018,4.0,0.0,1.0
834840,293.2433166503906,297.1499938964844,293.1499938964844,0.0038663325831294,-304.4576721191406,295.3316955566406,0.5459322333335876,0.050000000745058,0.0458414368331432,294.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.5459322333335876,0.050000000745058,0.0482732392847538,293.3607482910156,297.1499938964844,293.1499938964844,0.0063534206710755,-367.7965698242188,298.4174499511719,0.5459322333335876,0.050000000745058,0.0356544516980648,293.13739013671875,297.1499938964844,293.1499938964844,0.0703005045652389,-1850.6224365234373,304.1471252441406,0.7269233465194702,0.1131188869476318,0.1078099310398101,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.5459322333335876,0.050000000745058,0.2289874702692031,290.8524780273437,291.1499938964844,273.9140014648437,271.7455139160156,285.8035583496094,294.85498046875,290.1104431152344,1.0,0.1569194942712783,0.9587461948394777,0.9587461948394777,1.0,1.0,-0.5598992705345154,0.24225714802742,0.3176421225070953,0.0820225551724433,0.0,0.0,0.0963352397084236,24.91451835632324,25.0,685.2720336914062,-3737.4541015625,33.70134735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,304.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.669921875,18000.0,0.0,0.0,0.0518319830298423,0.0,0.0,0.0,0.0,1.0,0.0036856264341622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027011722326278,0.1257690489292144,-0.0230678729712963,0.0,5.260287434794009e-05,0.0,0.0,4.861700534820557,0.0,0.0,0.0,0.2720650434494018,4.0,0.0,1.0
834900,293.242919921875,297.1499938964844,293.1499938964844,0.0037926861550658,-294.218017578125,295.640625,0.5459839105606079,0.050000000745058,0.0458410568535327,294.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855224609375,0.5459839105606079,0.050000000745058,0.0482728406786918,293.3596496582031,297.1499938964844,293.1499938964844,0.0061975065618753,-354.9809265136719,298.5950622558594,0.5459839105606079,0.050000000745058,0.0356541536748409,293.136474609375,297.1499938964844,293.1499938964844,0.0679317191243171,-1799.6309814453125,304.15191650390625,0.7277092933654785,0.1134571954607963,0.108162522315979,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855224609375,0.5459839105606079,0.050000000745058,0.2289855629205703,291.34063720703125,291.1499938964844,273.88751220703125,271.7268371582031,285.7903137207031,294.8513488769531,290.4815979003906,1.0,0.1569430828094482,0.9578386545181274,0.9578386545181274,1.0,1.0,-0.5603188872337341,0.2424359023571014,0.3178829848766327,0.0820559337735176,0.0,0.0,0.0333937294781208,24.9072208404541,25.0,704.679931640625,-3460.722900390625,33.73460006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,303.7900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.35546875,18000.0,0.0,0.0,0.0544045865535736,0.0,0.0,0.0,0.0,1.0,0.0036570061929523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860999226570129,0.1088859736919403,-0.0227860528975725,0.0,5.521373896044679e-05,0.0,0.0,4.197526931762695,0.0,0.0,0.0,0.2701605856418609,4.0,0.0,1.0
834960,293.2434997558594,297.1499938964844,293.1499938964844,0.0037458247970789,-288.7782897949219,295.77587890625,0.5460091233253479,0.050000000745058,0.0458408705890178,294.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.545166015625,0.5460091233253479,0.050000000745058,0.048272643238306,293.359619140625,297.1499938964844,293.1499938964844,0.0061056525446474,-348.41119384765625,298.659423828125,0.5460091233253479,0.050000000745058,0.0356540121138095,293.1361389160156,297.1499938964844,293.1499938964844,0.0670226514339447,-1780.0347900390625,304.1531677246094,0.7282990217208862,0.1136960089206695,0.1084344685077667,293.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.545166015625,0.5460091233253479,0.050000000745058,0.2289846390485763,291.5697631835937,291.1499938964844,273.86065673828125,271.70782470703125,285.77734375,294.8490905761719,290.61895751953125,1.0,0.1569668799638748,0.957403600215912,0.957403600215912,1.0,1.0,-0.5606435537338257,0.242583155632019,0.3180603682994842,0.0820739045739173,0.0,0.0,0.0,24.90427589416504,25.0,487.5780334472656,-3088.755126953125,33.762916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,302.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.22265625,18000.0,0.0,0.0,0.0568893812596797,0.0,0.0,0.0,0.0,1.0,0.0046241292729973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640172511339187,0.0961947962641716,-0.0321775488555431,0.0,5.773549128207378e-05,0.0,0.0,3.685020446777344,0.0,0.0,0.0,0.2677024006843567,4.0,0.0,1.0
835020,293.24200439453125,297.1499938964844,293.1499938964844,0.0037456387653946,-296.3019714355469,295.3914489746094,0.5460080504417419,0.050000000745058,0.0458408780395984,294.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12109375,0.5460080504417419,0.050000000745058,0.0482726506888866,293.35870361328125,297.1499938964844,293.1499938964844,0.0061716712079942,-360.61328125,298.3551330566406,0.5460080504417419,0.050000000745058,0.0356540158390998,293.135986328125,297.1499938964844,293.1499938964844,0.0717148184776306,-1879.378173828125,304.1435852050781,0.7290569543838501,0.1140778958797454,0.1088015362620353,293.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12109375,0.5460080504417419,0.050000000745058,0.2289846688508987,291.0357360839844,291.1499938964844,273.8059997558594,271.6688842773437,285.7494812011719,294.8431091308594,289.682861328125,1.0,0.1570125520229339,0.9565333724021912,0.9565333724021912,1.0,1.0,-0.5610841512680054,0.2427952289581298,0.3182888925075531,0.0820585116744041,0.0,0.0,0.0072638662531971,24.90665054321289,25.0,-1340.3800048828125,-0.0,33.80746078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,298.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.646484375,18000.0,0.0,0.0,0.0564024038612842,0.0,0.0,0.0,0.0,1.0,0.0132518345490098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.754979014862329e-05,0.0695509165525436,-0.0694733634591102,0.0,5.724126822315157e-05,0.0,0.0,2.587871551513672,0.0,0.0,0.0,0.2625556290149688,4.0,0.0,1.0
835080,293.24200439453125,297.1499938964844,293.1499938964844,0.0037456387653946,-296.3019714355469,295.3914489746094,0.5460080504417419,0.050000000745058,0.0458408780395984,294.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12109375,0.5460080504417419,0.050000000745058,0.0482726506888866,293.35870361328125,297.1499938964844,293.1499938964844,0.0061716712079942,-360.61328125,298.3551330566406,0.5460080504417419,0.050000000745058,0.0356540158390998,293.135986328125,297.1499938964844,293.1499938964844,0.0717148184776306,-1879.378173828125,304.1435852050781,0.7290569543838501,0.1140778958797454,0.1088015362620353,293.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12109375,0.5460080504417419,0.050000000745058,0.2289846688508987,291.0357360839844,291.1499938964844,273.8059997558594,271.6688842773437,285.7494812011719,294.8431091308594,289.682861328125,1.0,0.1570125520229339,0.9565333724021912,0.9565333724021912,1.0,1.0,-0.5610841512680054,0.2427952289581298,0.3182888925075531,0.0820585116744041,0.0,0.0,0.0072638662531971,24.90665054321289,25.0,-1340.3800048828125,-0.0,33.80746078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,298.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.646484375,18000.0,0.0,0.0,0.0564024038612842,0.0,0.0,0.0,0.0,1.0,0.0132518345490098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.754979014862329e-05,0.0695509165525436,-0.0694733634591102,0.0,5.724126822315157e-05,0.0,0.0,2.587871551513672,0.0,0.0,0.0,0.2625556290149688,4.0,0.0,1.0
835140,293.2340393066406,297.1499938964844,293.1499938964844,0.0038137075025588,-300.4422607421875,295.2625427246094,0.5460869669914246,0.050000000745058,0.0458402968943119,294.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.5460869669914246,0.050000000745058,0.0482720397412776,293.35186767578125,297.1499938964844,293.1499938964844,0.0061708106659352,-359.3222961425781,298.22186279296875,0.5460869669914246,0.050000000745058,0.0356535650789737,293.1337280273437,297.1499938964844,293.1499938964844,0.0717607587575912,-1878.341796875,304.14678955078125,0.7304774522781372,0.1148867160081863,0.1094515770673751,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.5460869669914246,0.050000000745058,0.2289817780256271,290.85760498046875,291.1499938964844,273.75,271.6286926269531,285.71661376953125,294.8292236328125,290.110595703125,1.0,0.1570623964071273,0.9556632041931152,0.9556632041931152,1.0,1.0,-0.5618586540222168,0.2431511729955673,0.3187074959278106,0.0821029245853424,0.0,0.0,0.0986140668392181,24.895959854125977,25.0,673.8053588867188,-3767.64111328125,33.87166213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.748046875,18000.0,0.0,0.0,0.053158588707447,0.0,0.0,0.0,0.0,1.0,0.0035255758557468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037164703011512,0.125139370560646,-0.0214228965342044,0.0,5.3949210268910974e-05,0.0,0.0,4.839023113250732,0.0,0.0,0.0,0.2720597386360168,4.0,0.0,1.0
835200,293.2340393066406,297.1499938964844,293.1499938964844,0.0038137075025588,-300.4422607421875,295.2625427246094,0.5460869669914246,0.050000000745058,0.0458402968943119,294.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.5460869669914246,0.050000000745058,0.0482720397412776,293.35186767578125,297.1499938964844,293.1499938964844,0.0061708106659352,-359.3222961425781,298.22186279296875,0.5460869669914246,0.050000000745058,0.0356535650789737,293.1337280273437,297.1499938964844,293.1499938964844,0.0717607587575912,-1878.341796875,304.14678955078125,0.7304774522781372,0.1148867160081863,0.1094515770673751,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.5460869669914246,0.050000000745058,0.2289817780256271,290.85760498046875,291.1499938964844,273.75,271.6286926269531,285.71661376953125,294.8292236328125,290.110595703125,1.0,0.1570623964071273,0.9556632041931152,0.9556632041931152,1.0,1.0,-0.5618586540222168,0.2431511729955673,0.3187074959278106,0.0821029245853424,0.0,0.0,0.0986140668392181,24.895959854125977,25.0,673.8053588867188,-3767.64111328125,33.87166213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.748046875,18000.0,0.0,0.0,0.053158588707447,0.0,0.0,0.0,0.0,1.0,0.0035255758557468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037164703011512,0.125139370560646,-0.0214228965342044,0.0,5.3949210268910974e-05,0.0,0.0,4.839023113250732,0.0,0.0,0.0,0.2720597386360168,4.0,0.0,1.0
835260,293.2337646484375,297.1499938964844,293.1499938964844,0.0036996090784668,-285.48046875,295.7030639648437,0.5461753606796265,0.050000000745058,0.0458396486937999,294.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.5461753606796265,0.050000000745058,0.048271358013153,293.35009765625,297.1499938964844,293.1499938964844,0.0059405239298939,-340.8974609375,298.47119140625,0.5461753606796265,0.050000000745058,0.0356530621647834,293.13232421875,297.1499938964844,293.1499938964844,0.0686450377106666,-1810.662109375,304.1526794433594,0.7320845723152161,0.1155850514769554,0.1101904660463333,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.5461753606796265,0.050000000745058,0.228978544473648,291.5571594238281,291.1499938964844,273.6933288574219,271.5877990722656,285.6869201660156,294.8221435546875,290.6036071777344,1.0,0.1571195572614669,0.955986738204956,0.955986738204956,1.0,1.0,-0.562739372253418,0.2435711622238159,0.319168210029602,0.0821865499019622,0.0,0.0,0.0,24.88426971435547,25.0,472.50982666015625,-3195.121337890625,33.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81658935546875,302.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.98046875,18000.0,0.0,0.0,0.0581267140805721,0.0,0.0,0.0,0.0,1.0,0.0042594908736646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695107579231262,0.0982929319143295,-0.0287821777164936,0.0,5.899122334085405e-05,0.0,0.0,3.76456880569458,0.0,0.0,0.0,0.2683923542499542,4.0,0.0,1.0
835320,293.2337646484375,297.1499938964844,293.1499938964844,0.0036996090784668,-285.48046875,295.7030639648437,0.5461753606796265,0.050000000745058,0.0458396486937999,294.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.5461753606796265,0.050000000745058,0.048271358013153,293.35009765625,297.1499938964844,293.1499938964844,0.0059405239298939,-340.8974609375,298.47119140625,0.5461753606796265,0.050000000745058,0.0356530621647834,293.13232421875,297.1499938964844,293.1499938964844,0.0686450377106666,-1810.662109375,304.1526794433594,0.7320845723152161,0.1155850514769554,0.1101904660463333,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.5461753606796265,0.050000000745058,0.228978544473648,291.5571594238281,291.1499938964844,273.6933288574219,271.5877990722656,285.6869201660156,294.8221435546875,290.6036071777344,1.0,0.1571195572614669,0.955986738204956,0.955986738204956,1.0,1.0,-0.562739372253418,0.2435711622238159,0.319168210029602,0.0821865499019622,0.0,0.0,0.0,24.88426971435547,25.0,472.50982666015625,-3195.121337890625,33.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81658935546875,302.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.98046875,18000.0,0.0,0.0,0.0581267140805721,0.0,0.0,0.0,0.0,1.0,0.0042594908736646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695107579231262,0.0982929319143295,-0.0287821777164936,0.0,5.899122334085405e-05,0.0,0.0,3.76456880569458,0.0,0.0,0.0,0.2683923542499542,4.0,0.0,1.0
835380,293.23211669921875,297.1499938964844,293.1499938964844,0.0036951487418264,-292.103271484375,295.35064697265625,0.5461839437484741,0.050000000745058,0.0458395853638649,294.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.5461839437484741,0.050000000745058,0.0482712909579277,293.348876953125,297.1499938964844,293.1499938964844,0.0059909471310675,-351.63555908203125,298.1841735839844,0.5461839437484741,0.050000000745058,0.0356530100107193,293.1321105957031,297.1499938964844,293.1499938964844,0.0731955021619796,-1907.2105712890625,304.1434631347656,0.7330705523490906,0.1160791292786598,0.1106681525707244,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.5461839437484741,0.050000000745058,0.2289782166481018,291.0689392089844,291.1499938964844,273.6366577148437,271.5468444824219,285.656982421875,294.8155517578125,289.7107238769531,1.0,0.1571754962205886,0.9563102722167968,0.9563102722167968,1.0,1.0,-0.5633120536804199,0.2438626885414123,0.3194493651390075,0.0822072774171829,0.0,0.0,0.0059109698049724,24.88566398620605,25.0,-1351.1317138671875,-0.0,34.001686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,298.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1953125,18000.0,0.0,0.0,0.057948563247919,0.0,0.0,0.0,0.0,1.0,0.0129792978987097,0.0,-0.0,-0.0,0.0,0.0,0.0,4.213927604723722e-05,0.0691070109605789,-0.0690648779273033,0.0,5.881042670807801e-05,0.0,0.0,2.5718276500701904,0.0,0.0,0.0,0.2625350058078766,4.0,0.0,1.0
835440,293.23211669921875,297.1499938964844,293.1499938964844,0.0036951487418264,-292.103271484375,295.35064697265625,0.5461839437484741,0.050000000745058,0.0458395853638649,294.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.5461839437484741,0.050000000745058,0.0482712909579277,293.348876953125,297.1499938964844,293.1499938964844,0.0059909471310675,-351.63555908203125,298.1841735839844,0.5461839437484741,0.050000000745058,0.0356530100107193,293.1321105957031,297.1499938964844,293.1499938964844,0.0731955021619796,-1907.2105712890625,304.1434631347656,0.7330705523490906,0.1160791292786598,0.1106681525707244,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520080566406,0.5461839437484741,0.050000000745058,0.2289782166481018,291.0689392089844,291.1499938964844,273.6366577148437,271.5468444824219,285.656982421875,294.8155517578125,289.7107238769531,1.0,0.1571754962205886,0.9563102722167968,0.9563102722167968,1.0,1.0,-0.5633120536804199,0.2438626885414123,0.3194493651390075,0.0822072774171829,0.0,0.0,0.0059109698049724,24.88566398620605,25.0,-1351.1317138671875,-0.0,34.001686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,298.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1953125,18000.0,0.0,0.0,0.057948563247919,0.0,0.0,0.0,0.0,1.0,0.0129792978987097,0.0,-0.0,-0.0,0.0,0.0,0.0,4.213927604723722e-05,0.0691070109605789,-0.0690648779273033,0.0,5.881042670807801e-05,0.0,0.0,2.5718276500701904,0.0,0.0,0.0,0.2625350058078766,4.0,0.0,1.0
835500,293.2271423339844,297.1499938964844,293.1499938964844,0.0037869594525545,-304.12677001953125,294.93609619140625,0.5462077856063843,0.050000000745058,0.0458394102752208,294.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5117492675781,0.5462077856063843,0.050000000745058,0.048271108418703,293.3451538085937,297.1499938964844,293.1499938964844,0.0061142304912209,-363.4971923828125,297.8778076171875,0.5462077856063843,0.050000000745058,0.0356528759002685,293.1312255859375,297.1499938964844,293.1499938964844,0.076412484049797,-1975.8118896484373,304.1390380859375,0.7337154746055603,0.1164782121777534,0.110971912741661,293.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5117492675781,0.5462077856063843,0.050000000745058,0.2289773523807525,290.4543151855469,291.1499938964844,273.6083374023437,271.5263671875,285.6398010253906,294.8084716796875,289.4817810058594,1.0,0.1572041660547256,0.9564720392227172,0.9564720392227172,1.0,1.0,-0.5636748671531677,0.2440402954816818,0.3196345865726471,0.0822338983416557,0.0,0.0,0.1176352947950363,24.883176803588867,25.0,-78.30828857421875,-3553.7685546875,34.03428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,301.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.859375,18000.0,0.0,0.0,0.0534326918423175,0.0,0.0,0.0,0.0,1.0,0.0059835715219378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864624306559562,0.1282188594341278,-0.0417564213275909,0.0,5.422738831839524e-05,0.0,0.0,4.8890700340271,0.0,0.0,0.0,0.2710241675376892,4.0,0.0,1.0
835560,293.2237854003906,297.1499938964844,293.1499938964844,0.0037731558550149,-297.5793151855469,295.1904602050781,0.5462676882743835,0.050000000745058,0.0458389706909656,294.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7785339355469,0.5462676882743835,0.050000000745058,0.048270646482706,293.3416748046875,297.1499938964844,293.1499938964844,0.0060099088586866,-351.9803466796875,298.02911376953125,0.5462676882743835,0.050000000745058,0.035652533173561,293.1298522949219,297.1499938964844,293.1499938964844,0.0736406445503234,-1914.5777587890625,304.1460876464844,0.7346690893173218,0.1169835180044174,0.1114091798663139,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7785339355469,0.5462676882743835,0.050000000745058,0.228975161910057,290.8389587402344,291.1499938964844,273.5799865722656,271.505859375,285.6228332519531,294.8012084960937,290.0892028808594,1.0,0.1572355926036834,0.9566316604614258,0.9566316604614258,1.0,1.0,-0.5641955137252808,0.244283378124237,0.3199121057987213,0.0822944939136505,0.0,0.0,0.1036107316613197,24.874969482421875,25.0,650.216552734375,-3807.130615234375,34.07664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,304.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.802734375,18000.0,0.0,0.0,0.054482914507389,0.0,0.0,0.0,0.0,1.0,0.0033874514047056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051302179694175,0.1251357197761535,-0.0200054999440908,0.0,5.529323243536055e-05,0.0,0.0,4.840132713317871,0.0,0.0,0.0,0.2721058130264282,4.0,0.0,1.0
835620,293.2232360839844,297.1499938964844,293.1499938964844,0.0036634362768381,-282.9732666015625,295.6382141113281,0.5463636517524719,0.050000000745058,0.0458382703363895,294.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5143127441406,0.5463636517524719,0.050000000745058,0.0482699051499366,293.3395080566406,297.1499938964844,293.1499938964844,0.0057914601638913,-334.0491943359375,298.29254150390625,0.5463636517524719,0.050000000745058,0.0356519855558872,293.12841796875,297.1499938964844,293.1499938964844,0.0705543756484985,-1846.96923828125,304.15216064453125,0.7364739179611206,0.1177886500954628,0.1122470572590828,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5143127441406,0.5463636517524719,0.050000000745058,0.2289716452360153,291.538330078125,291.1499938964844,273.5233459472656,271.4647827148437,285.5928649902344,294.7935485839844,290.5844421386719,1.0,0.1573031544685363,0.9569507837295532,0.9569507837295532,1.0,1.0,-0.5651944875717163,0.2447506934404373,0.3204437792301178,0.0824095904827117,0.0,0.0,0.0,24.86290168762207,25.0,465.9411010742188,-3251.57275390625,34.16156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252868652344,302.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.625,18000.0,0.0,0.0,0.0593609176576137,0.0,0.0,0.0,0.0,1.0,0.0040511856786906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719600692391395,0.0986918359994888,-0.0267317667603492,0.0,6.024378672009334e-05,0.0,0.0,3.7813565731048575,0.0,0.0,0.0,0.268608808517456,4.0,0.0,1.0
835680,293.2232360839844,297.1499938964844,293.1499938964844,0.0036634362768381,-282.9732666015625,295.6382141113281,0.5463636517524719,0.050000000745058,0.0458382703363895,294.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5143127441406,0.5463636517524719,0.050000000745058,0.0482699051499366,293.3395080566406,297.1499938964844,293.1499938964844,0.0057914601638913,-334.0491943359375,298.29254150390625,0.5463636517524719,0.050000000745058,0.0356519855558872,293.12841796875,297.1499938964844,293.1499938964844,0.0705543756484985,-1846.96923828125,304.15216064453125,0.7364739179611206,0.1177886500954628,0.1122470572590828,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5143127441406,0.5463636517524719,0.050000000745058,0.2289716452360153,291.538330078125,291.1499938964844,273.5233459472656,271.4647827148437,285.5928649902344,294.7935485839844,290.5844421386719,1.0,0.1573031544685363,0.9569507837295532,0.9569507837295532,1.0,1.0,-0.5651944875717163,0.2447506934404373,0.3204437792301178,0.0824095904827117,0.0,0.0,0.0,24.86290168762207,25.0,465.9411010742188,-3251.57275390625,34.16156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252868652344,302.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.625,18000.0,0.0,0.0,0.0593609176576137,0.0,0.0,0.0,0.0,1.0,0.0040511856786906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719600692391395,0.0986918359994888,-0.0267317667603492,0.0,6.024378672009334e-05,0.0,0.0,3.7813565731048575,0.0,0.0,0.0,0.268608808517456,4.0,0.0,1.0
835740,293.22174072265625,297.1499938964844,293.1499938964844,0.0036499826237559,-287.7828369140625,295.3539733886719,0.5463783144950867,0.050000000745058,0.0458381585776805,294.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.224609375,0.5463783144950867,0.050000000745058,0.0482697896659374,293.338134765625,297.1499938964844,293.1499938964844,0.0058166766539216,-342.1719055175781,298.049560546875,0.5463783144950867,0.050000000745058,0.0356519035995006,293.1282043457031,297.1499938964844,293.1499938964844,0.074595957994461,-1932.8514404296875,304.1439819335937,0.7376559376716614,0.1183777898550033,0.1128214076161384,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.224609375,0.5463783144950867,0.050000000745058,0.2289711087942123,291.1490783691406,291.1499938964844,273.4666748046875,271.42364501953125,285.5629577636719,294.7867431640625,289.7911682128906,1.0,0.1573696285486221,0.9572699666023254,0.9572699666023254,1.0,1.0,-0.5658827424049377,0.2450878173112869,0.320794939994812,0.0824604332447052,0.0,0.0,0.0,24.86414337158203,25.0,-1335.0426025390625,-0.0,34.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9274597167969,298.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6015625,18000.0,0.0,0.0,0.0598139055073261,0.0,0.0,0.0,0.0,1.0,0.0125423334538936,0.0,-0.0,-0.0,0.0,0.0,0.0,2.16784465010278e-05,0.0683327764272689,-0.0683111026883125,0.0,6.070351082598791e-05,0.0,0.0,2.544072151184082,0.0,0.0,0.0,0.2625161111354828,4.0,0.0,1.0
835800,293.22174072265625,297.1499938964844,293.1499938964844,0.0036499826237559,-287.7828369140625,295.3539733886719,0.5463783144950867,0.050000000745058,0.0458381585776805,294.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.224609375,0.5463783144950867,0.050000000745058,0.0482697896659374,293.338134765625,297.1499938964844,293.1499938964844,0.0058166766539216,-342.1719055175781,298.049560546875,0.5463783144950867,0.050000000745058,0.0356519035995006,293.1282043457031,297.1499938964844,293.1499938964844,0.074595957994461,-1932.8514404296875,304.1439819335937,0.7376559376716614,0.1183777898550033,0.1128214076161384,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.224609375,0.5463783144950867,0.050000000745058,0.2289711087942123,291.1490783691406,291.1499938964844,273.4666748046875,271.42364501953125,285.5629577636719,294.7867431640625,289.7911682128906,1.0,0.1573696285486221,0.9572699666023254,0.9572699666023254,1.0,1.0,-0.5658827424049377,0.2450878173112869,0.320794939994812,0.0824604332447052,0.0,0.0,0.0,24.86414337158203,25.0,-1335.0426025390625,-0.0,34.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9274597167969,298.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6015625,18000.0,0.0,0.0,0.0598139055073261,0.0,0.0,0.0,0.0,1.0,0.0125423334538936,0.0,-0.0,-0.0,0.0,0.0,0.0,2.16784465010278e-05,0.0683327764272689,-0.0683111026883125,0.0,6.070351082598791e-05,0.0,0.0,2.544072151184082,0.0,0.0,0.0,0.2625161111354828,4.0,0.0,1.0
