time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835860,293.213134765625,297.1499938964844,293.1499938964844,0.003744542831555,-295.9392395019531,295.109619140625,0.5464605093002319,0.050000000745058,0.0458375588059425,294.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.5464605093002319,0.050000000745058,0.0482691563665866,293.3305969238281,297.1499938964844,293.1499938964844,0.005870618391782,-345.9042358398437,297.8350524902344,0.5464605093002319,0.050000000745058,0.035651434212923,293.1260986328125,297.1499938964844,293.1499938964844,0.0759435966610908,-1959.6422119140625,304.14501953125,0.7393814921379089,0.1193554326891899,0.1136295795440673,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.5464605093002319,0.050000000745058,0.2289680987596511,290.7894287109375,291.1499938964844,273.4100036621094,271.3824157714844,285.5287170410156,294.7721252441406,290.0392150878906,1.0,0.1574396789073944,0.9576597213745116,0.9576597213745116,1.0,1.0,-0.5668468475341797,0.2455409914255142,0.3213058710098266,0.0825710445642471,0.0,0.0,0.1113487258553505,24.854522705078125,25.0,605.8756713867188,-3849.43212890625,34.313533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5546875,18000.0,0.0,0.0,0.0558189824223518,0.0,0.0,0.0,0.0,1.0,0.0033187489025294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065398305654525,0.1258374899625778,-0.0192976556718349,0.0,5.664917262038216e-05,0.0,0.0,4.866640567779541,0.0,0.0,0.0,0.2721901535987854,4.0,0.0,1.0
835920,293.213134765625,297.1499938964844,293.1499938964844,0.003744542831555,-295.9392395019531,295.109619140625,0.5464605093002319,0.050000000745058,0.0458375588059425,294.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.5464605093002319,0.050000000745058,0.0482691563665866,293.3305969238281,297.1499938964844,293.1499938964844,0.005870618391782,-345.9042358398437,297.8350524902344,0.5464605093002319,0.050000000745058,0.035651434212923,293.1260986328125,297.1499938964844,293.1499938964844,0.0759435966610908,-1959.6422119140625,304.14501953125,0.7393814921379089,0.1193554326891899,0.1136295795440673,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.5464605093002319,0.050000000745058,0.2289680987596511,290.7894287109375,291.1499938964844,273.4100036621094,271.3824157714844,285.5287170410156,294.7721252441406,290.0392150878906,1.0,0.1574396789073944,0.9576597213745116,0.9576597213745116,1.0,1.0,-0.5668468475341797,0.2455409914255142,0.3213058710098266,0.0825710445642471,0.0,0.0,0.1113487258553505,24.854522705078125,25.0,605.8756713867188,-3849.43212890625,34.313533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5546875,18000.0,0.0,0.0,0.0558189824223518,0.0,0.0,0.0,0.0,1.0,0.0033187489025294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065398305654525,0.1258374899625778,-0.0192976556718349,0.0,5.664917262038216e-05,0.0,0.0,4.866640567779541,0.0,0.0,0.0,0.2721901535987854,4.0,0.0,1.0
835980,293.2121887207031,297.1499938964844,293.1499938964844,0.0036372037138789,-281.2602844238281,295.5802307128906,0.5465641021728516,0.050000000745058,0.0458368025720119,294.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.5465641021728516,0.050000000745058,0.0482683591544628,293.32794189453125,297.1499938964844,293.1499938964844,0.0056584221310913,-327.91192626953125,298.1234436035156,0.5465641021728516,0.050000000745058,0.0356508456170558,293.1246032714844,297.1499938964844,293.1499938964844,0.072718545794487,-1888.449462890625,304.15167236328125,0.7413844466209412,0.120267741382122,0.1145640984177589,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.5465641021728516,0.050000000745058,0.2289643138647079,291.5121765136719,291.1499938964844,273.35333251953125,271.3411560058594,285.4985046386719,294.7638244628906,290.5612487792969,1.0,0.1575174033641815,0.9580494165420532,0.9580494165420532,1.0,1.0,-0.5679613351821899,0.2460556179285049,0.3219057023525238,0.0827165022492408,0.0,0.0,0.0038926610723137,24.84203147888184,25.0,470.64593505859375,-3313.10986328125,34.40968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,302.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.28515625,18000.0,0.0,0.0,0.0605817921459674,0.0,0.0,0.0,0.0,1.0,0.0038315330166369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746283680200576,0.0991473868489265,-0.0245190188288688,0.0,6.148281681817025e-05,0.0,0.0,3.802704572677612,0.0,0.0,0.0,0.2687671184539795,4.0,0.0,1.0
836040,293.2121887207031,297.1499938964844,293.1499938964844,0.0036372037138789,-281.2602844238281,295.5802307128906,0.5465641021728516,0.050000000745058,0.0458368025720119,294.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.5465641021728516,0.050000000745058,0.0482683591544628,293.32794189453125,297.1499938964844,293.1499938964844,0.0056584221310913,-327.91192626953125,298.1234436035156,0.5465641021728516,0.050000000745058,0.0356508456170558,293.1246032714844,297.1499938964844,293.1499938964844,0.072718545794487,-1888.449462890625,304.15167236328125,0.7413844466209412,0.120267741382122,0.1145640984177589,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.5465641021728516,0.050000000745058,0.2289643138647079,291.5121765136719,291.1499938964844,273.35333251953125,271.3411560058594,285.4985046386719,294.7638244628906,290.5612487792969,1.0,0.1575174033641815,0.9580494165420532,0.9580494165420532,1.0,1.0,-0.5679613351821899,0.2460556179285049,0.3219057023525238,0.0827165022492408,0.0,0.0,0.0038926610723137,24.84203147888184,25.0,470.64593505859375,-3313.10986328125,34.40968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,302.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.28515625,18000.0,0.0,0.0,0.0605817921459674,0.0,0.0,0.0,0.0,1.0,0.0038315330166369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746283680200576,0.0991473868489265,-0.0245190188288688,0.0,6.148281681817025e-05,0.0,0.0,3.802704572677612,0.0,0.0,0.0,0.2687671184539795,4.0,0.0,1.0
836100,293.2122497558594,297.1499938964844,293.1499938964844,0.0036166568752378,-279.30987548828125,295.6148376464844,0.5465794205665588,0.050000000745058,0.0458366908133029,294.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726318359375,0.5465794205665588,0.050000000745058,0.0482682399451732,293.3276062011719,297.1499938964844,293.1499938964844,0.0056166532449424,-325.3939819335937,298.12628173828125,0.5465794205665588,0.050000000745058,0.035650759935379,293.12451171875,297.1499938964844,293.1499938964844,0.0727497562766075,-1888.5521240234373,304.1512756347656,0.7421141862869263,0.1206096708774566,0.1149163842201232,293.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726318359375,0.5465794205665588,0.050000000745058,0.2289637476205825,291.5788269042969,291.1499938964844,273.32501220703125,271.32049560546875,285.4838562011719,294.7607727050781,290.5657043457031,1.0,0.1575560867786407,0.958244264125824,0.958244264125824,1.0,1.0,-0.5683830380439758,0.2462561577558517,0.3221268951892853,0.0827612057328224,0.0,0.0,0.0,24.841773986816406,25.0,15.690091133117676,-1169.84423828125,34.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,299.25506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18233.626953125,18000.0,0.0,0.0,0.0624471642076969,0.0,0.0,0.0,0.0,1.0,0.0084789134562015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106806950643658,0.0661024451255798,-0.0554217509925365,0.0,6.33759336778894e-05,0.0,0.0,2.492917776107788,0.0,0.0,0.0,0.2633623480796814,4.0,0.0,1.0
836160,293.2110900878906,297.1499938964844,293.1499938964844,0.0036123530007898,-283.4786071777344,295.39910888671875,0.5465842485427856,0.050000000745058,0.0458366535604,294.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5465842485427856,0.050000000745058,0.0482682026922702,293.3265991210937,297.1499938964844,293.1499938964844,0.0056504835374653,-332.31072998046875,297.951416015625,0.5465842485427856,0.050000000745058,0.0356507301330566,293.1244506835937,297.1499938964844,293.1499938964844,0.0758377462625503,-1954.652587890625,304.1452941894531,0.7427564263343811,0.1209441795945167,0.1152310818433761,293.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.5465842485427856,0.050000000745058,0.2289635688066482,291.2723388671875,291.1499938964844,273.2966613769531,271.2998352050781,285.4684143066406,294.75701904296875,289.9390869140625,1.0,0.157594159245491,0.9591530561447144,0.9591530561447144,1.0,1.0,-0.5687603950500488,0.2464492172002792,0.3223111629486084,0.0828067883849144,0.0,0.0,0.0,24.843185424804688,25.0,-1260.9110107421875,-0.0,34.488521575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,298.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.09765625,18000.0,0.0,0.0,0.0619217082858085,0.0,0.0,0.0,0.0,1.0,0.0119260353967547,0.0,-0.0,-0.0,0.0,0.0,0.0,4.274773891665973e-05,0.0670825913548469,-0.0670398473739624,0.0,6.284266419243068e-05,0.0,0.0,2.4995687007904053,0.0,0.0,0.0,0.2625086605548858,4.0,0.0,1.0
836220,293.2022705078125,297.1499938964844,293.1499938964844,0.0037273224443197,-295.5520324707031,295.01690673828125,0.5466583967208862,0.050000000745058,0.0458361133933067,294.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6597900390625,0.5466583967208862,0.050000000745058,0.0482676327228546,293.3190002441406,297.1499938964844,293.1499938964844,0.0057520642876625,-341.1678161621094,297.6366271972656,0.5466583967208862,0.050000000745058,0.0356503091752529,293.12255859375,297.1499938964844,293.1499938964844,0.0786923989653587,-2014.228515625,304.1434631347656,0.7445593476295471,0.1219691485166549,0.1160827204585075,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6597900390625,0.5466583967208862,0.050000000745058,0.2289608716964721,290.7051696777344,291.1499938964844,273.239990234375,271.2584228515625,285.43328857421875,294.7425231933594,289.9520568847656,1.0,0.1576734632253646,0.9609705805778505,0.9609705805778505,1.0,1.0,-0.569777250289917,0.2469494193792343,0.3228278160095215,0.0829471424221992,0.0,0.0,0.1215149983763694,24.835542678833008,25.0,526.4335327148438,-3884.76611328125,34.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,304.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.822265625,18000.0,0.0,0.0,0.0571401417255401,0.0,0.0,0.0,0.0,1.0,0.0033746282570064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072334647178649,0.1270817518234253,-0.0198482908308506,0.0,5.798997881356627e-05,0.0,0.0,4.9104323387146,0.0,0.0,0.0,0.2722603976726532,4.0,0.0,1.0
836280,293.2022705078125,297.1499938964844,293.1499938964844,0.0037273224443197,-295.5520324707031,295.01690673828125,0.5466583967208862,0.050000000745058,0.0458361133933067,294.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6597900390625,0.5466583967208862,0.050000000745058,0.0482676327228546,293.3190002441406,297.1499938964844,293.1499938964844,0.0057520642876625,-341.1678161621094,297.6366271972656,0.5466583967208862,0.050000000745058,0.0356503091752529,293.12255859375,297.1499938964844,293.1499938964844,0.0786923989653587,-2014.228515625,304.1434631347656,0.7445593476295471,0.1219691485166549,0.1160827204585075,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6597900390625,0.5466583967208862,0.050000000745058,0.2289608716964721,290.7051696777344,291.1499938964844,273.239990234375,271.2584228515625,285.43328857421875,294.7425231933594,289.9520568847656,1.0,0.1576734632253646,0.9609705805778505,0.9609705805778505,1.0,1.0,-0.569777250289917,0.2469494193792343,0.3228278160095215,0.0829471424221992,0.0,0.0,0.1215149983763694,24.835542678833008,25.0,526.4335327148438,-3884.76611328125,34.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,304.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.822265625,18000.0,0.0,0.0,0.0571401417255401,0.0,0.0,0.0,0.0,1.0,0.0033746282570064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072334647178649,0.1270817518234253,-0.0198482908308506,0.0,5.798997881356627e-05,0.0,0.0,4.9104323387146,0.0,0.0,0.0,0.2722603976726532,4.0,0.0,1.0
836340,293.2008056640625,297.1499938964844,293.1499938964844,0.0036213621497154,-280.4114074707031,295.5263671875,0.5467683672904968,0.050000000745058,0.0458353087306022,294.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4457397460937,0.5467683672904968,0.050000000745058,0.0482667870819568,293.3157653808594,297.1499938964844,293.1499938964844,0.0055413260124623,-322.5537109375,297.9615783691406,0.5467683672904968,0.050000000745058,0.0356496833264827,293.1209716796875,297.1499938964844,293.1499938964844,0.0751296356320381,-1935.0806884765625,304.1511535644531,0.7467547655105591,0.1229874566197395,0.1171089857816696,293.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4457397460937,0.5467683672904968,0.050000000745058,0.228956863284111,291.4748840332031,291.1499938964844,273.1833190917969,271.2169494628906,285.3943176269531,294.7225341796875,290.53155517578125,1.0,0.1577606201171875,0.9627881050109864,0.9627881050109864,1.0,1.0,-0.5710013508796692,0.2475404143333435,0.3234609365463257,0.0831210315227508,0.0,0.0,0.016413876786828,24.82251167297364,25.0,487.9542236328125,-3396.1708984375,34.68707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756103515625,302.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.380859375,18000.0,0.0,0.0,0.0617316029965877,0.0,0.0,0.0,0.0,1.0,0.0035588555037975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784141048789024,0.1001469194889068,-0.0217328127473592,0.0,6.264972762437537e-05,0.0,0.0,3.8467228412628174,0.0,0.0,0.0,0.269032210111618,4.0,0.0,1.0
836400,293.2008056640625,297.1499938964844,293.1499938964844,0.0036213621497154,-280.4114074707031,295.5263671875,0.5467683672904968,0.050000000745058,0.0458353087306022,294.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4457397460937,0.5467683672904968,0.050000000745058,0.0482667870819568,293.3157653808594,297.1499938964844,293.1499938964844,0.0055413260124623,-322.5537109375,297.9615783691406,0.5467683672904968,0.050000000745058,0.0356496833264827,293.1209716796875,297.1499938964844,293.1499938964844,0.0751296356320381,-1935.0806884765625,304.1511535644531,0.7467547655105591,0.1229874566197395,0.1171089857816696,293.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4457397460937,0.5467683672904968,0.050000000745058,0.228956863284111,291.4748840332031,291.1499938964844,273.1833190917969,271.2169494628906,285.3943176269531,294.7225341796875,290.53155517578125,1.0,0.1577606201171875,0.9627881050109864,0.9627881050109864,1.0,1.0,-0.5710013508796692,0.2475404143333435,0.3234609365463257,0.0831210315227508,0.0,0.0,0.016413876786828,24.82251167297364,25.0,487.9542236328125,-3396.1708984375,34.68707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756103515625,302.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.380859375,18000.0,0.0,0.0,0.0617316029965877,0.0,0.0,0.0,0.0,1.0,0.0035588555037975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784141048789024,0.1001469194889068,-0.0217328127473592,0.0,6.264972762437537e-05,0.0,0.0,3.8467228412628174,0.0,0.0,0.0,0.269032210111618,4.0,0.0,1.0
836460,293.2003479003906,297.1499938964844,293.1499938964844,0.0035874741151928,-279.7146911621094,295.4692687988281,0.5467892289161682,0.050000000745058,0.0458351559937,294.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476013183594,0.5467892289161682,0.050000000745058,0.048266626894474,293.3148498535156,297.1499938964844,293.1499938964844,0.0054979263804852,-322.53564453125,297.87823486328125,0.5467892289161682,0.050000000745058,0.0356495641171932,293.1209716796875,297.1499938964844,293.1499938964844,0.0769346132874488,-1972.965576171875,304.1473388671875,0.748286247253418,0.1237273067235946,0.1178544983267784,293.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476013183594,0.5467892289161682,0.050000000745058,0.2289560884237289,291.4145812988281,291.1499938964844,273.1266784667969,271.1754150390625,285.3323059082031,294.65826416015625,290.1647644042969,1.0,0.157846912741661,0.9615121483802797,0.9615121483802797,1.0,1.0,-0.571894645690918,0.2479497790336609,0.3239448666572571,0.0831687450408935,0.0,0.0,0.0,24.82391357421875,25.0,-1052.78857421875,-0.0,34.775840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868347167969,298.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.609375,18000.0,0.0,0.0,0.0641299560666084,0.0,0.0,0.0,0.0,1.0,0.0110615082085132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001752695534378,0.0650225281715393,-0.0648472607135772,0.0,6.508375372504815e-05,0.0,0.0,2.426915168762207,0.0,0.0,0.0,0.2625289559364319,4.0,0.0,1.0
836520,293.2003479003906,297.1499938964844,293.1499938964844,0.0035874741151928,-279.7146911621094,295.4692687988281,0.5467892289161682,0.050000000745058,0.0458351559937,294.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476013183594,0.5467892289161682,0.050000000745058,0.048266626894474,293.3148498535156,297.1499938964844,293.1499938964844,0.0054979263804852,-322.53564453125,297.87823486328125,0.5467892289161682,0.050000000745058,0.0356495641171932,293.1209716796875,297.1499938964844,293.1499938964844,0.0769346132874488,-1972.965576171875,304.1473388671875,0.748286247253418,0.1237273067235946,0.1178544983267784,293.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476013183594,0.5467892289161682,0.050000000745058,0.2289560884237289,291.4145812988281,291.1499938964844,273.1266784667969,271.1754150390625,285.3323059082031,294.65826416015625,290.1647644042969,1.0,0.157846912741661,0.9615121483802797,0.9615121483802797,1.0,1.0,-0.571894645690918,0.2479497790336609,0.3239448666572571,0.0831687450408935,0.0,0.0,0.0,24.82391357421875,25.0,-1052.78857421875,-0.0,34.775840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868347167969,298.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.609375,18000.0,0.0,0.0,0.0641299560666084,0.0,0.0,0.0,0.0,1.0,0.0110615082085132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001752695534378,0.0650225281715393,-0.0648472607135772,0.0,6.508375372504815e-05,0.0,0.0,2.426915168762207,0.0,0.0,0.0,0.2625289559364319,4.0,0.0,1.0
836580,293.1920471191406,297.1499938964844,293.1499938964844,0.0037177212070673,-296.2872009277344,294.9067077636719,0.5468378067016602,0.050000000745058,0.0458348020911216,294.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5606689453125,0.5468378067016602,0.050000000745058,0.0482662543654441,293.3082580566406,297.1499938964844,293.1499938964844,0.005648907739669,-337.708251953125,297.4267883300781,0.5468378067016602,0.050000000745058,0.0356492884457111,293.1196594238281,297.1499938964844,293.1499938964844,0.0819215327501297,-2079.383056640625,304.1412353515625,0.7500208616256714,0.1247208416461944,0.1186853200197219,293.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5606689453125,0.5468378067016602,0.050000000745058,0.2289543151855468,290.58123779296875,291.1499938964844,273.07000732421875,271.1338195800781,285.2976379394531,294.6396179199219,289.8058166503906,1.0,0.1579335182905197,0.9602361917495728,0.9602361917495728,1.0,1.0,-0.5728882551193237,0.2484011054039001,0.3244871795177459,0.0832317024469375,0.0,0.0,0.1337421685457229,24.82071113586425,25.0,373.3183898925781,-3893.730712890625,34.87013626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,303.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.37109375,18000.0,0.0,0.0,0.058585338294506,0.0,0.0,0.0,0.0,1.0,0.0036433259956538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056647673249244,0.1282309591770172,-0.0225661918520927,0.0,5.945666998741217e-05,0.0,0.0,4.943131923675537,0.0,0.0,0.0,0.2721875309944153,4.0,0.0,1.0
836640,293.1920471191406,297.1499938964844,293.1499938964844,0.0037177212070673,-296.2872009277344,294.9067077636719,0.5468378067016602,0.050000000745058,0.0458348020911216,294.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5606689453125,0.5468378067016602,0.050000000745058,0.0482662543654441,293.3082580566406,297.1499938964844,293.1499938964844,0.005648907739669,-337.708251953125,297.4267883300781,0.5468378067016602,0.050000000745058,0.0356492884457111,293.1196594238281,297.1499938964844,293.1499938964844,0.0819215327501297,-2079.383056640625,304.1412353515625,0.7500208616256714,0.1247208416461944,0.1186853200197219,293.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5606689453125,0.5468378067016602,0.050000000745058,0.2289543151855468,290.58123779296875,291.1499938964844,273.07000732421875,271.1338195800781,285.2976379394531,294.6396179199219,289.8058166503906,1.0,0.1579335182905197,0.9602361917495728,0.9602361917495728,1.0,1.0,-0.5728882551193237,0.2484011054039001,0.3244871795177459,0.0832317024469375,0.0,0.0,0.1337421685457229,24.82071113586425,25.0,373.3183898925781,-3893.730712890625,34.87013626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,303.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.37109375,18000.0,0.0,0.0,0.058585338294506,0.0,0.0,0.0,0.0,1.0,0.0036433259956538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056647673249244,0.1282309591770172,-0.0225661918520927,0.0,5.945666998741217e-05,0.0,0.0,4.943131923675537,0.0,0.0,0.0,0.2721875309944153,4.0,0.0,1.0
836700,293.1903076171875,297.1499938964844,293.1499938964844,0.0036636493168771,-286.8638916015625,295.2563781738281,0.5468996167182922,0.050000000745058,0.0458343513309955,294.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03448486328125,0.5468996167182922,0.050000000745058,0.0482657775282859,293.305908203125,297.1499938964844,293.1499938964844,0.0055264388211071,-325.5370788574219,297.66192626953125,0.5468996167182922,0.050000000745058,0.035648938268423,293.11865234375,297.1499938964844,293.1499938964844,0.0790765583515167,-2016.0550537109373,304.1479187011719,0.7512113451957703,0.1253045499324798,0.1192398518323898,293.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03448486328125,0.5468996167182922,0.050000000745058,0.2289520800113678,291.09814453125,291.1499938964844,273.0416564941406,271.1130065917969,285.2752990722656,294.6239013671875,290.2768249511719,1.0,0.1579799950122833,0.9595982432365416,0.9595982432365416,1.0,1.0,-0.5735495090484619,0.2486945837736129,0.3248549401760101,0.0832996144890785,0.0,0.0,0.0852089002728462,24.813232421875,25.0,659.5081176757812,-3820.595947265625,34.927764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.0605919770896434,0.0,0.0,0.0,0.0,1.0,0.0026386294048279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026816219091415,0.1154279932379722,-0.0127463694661855,0.0,6.149315595394e-05,0.0,0.0,4.470410346984863,0.0,0.0,0.0,0.2713418006896972,4.0,0.0,1.0
836760,293.1901550292969,297.1499938964844,293.1499938964844,0.0036156391724944,-280.5662536621094,295.46246337890625,0.5469448566436768,0.050000000745058,0.045834019780159,294.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.374755859375,0.5469448566436768,0.050000000745058,0.0482654310762882,293.3051452636719,297.1499938964844,293.1499938964844,0.0054375589825212,-318.0509338378906,297.7926330566406,0.5469448566436768,0.050000000745058,0.0356486849486827,293.1181640625,297.1499938964844,293.1499938964844,0.0777811855077743,-1987.02978515625,304.1506042480469,0.7522947192192078,0.1257970482110977,0.1197502166032791,293.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.374755859375,0.5469448566436768,0.050000000745058,0.2289504259824752,291.409912109375,291.1499938964844,273.0133361816406,271.0921630859375,285.24432373046875,294.5928039550781,290.481201171875,1.0,0.1580273360013961,0.959750235080719,0.959750235080719,1.0,1.0,-0.5741589665412903,0.2489770203828811,0.3251819312572479,0.0833715349435806,0.0,0.0,0.0352643765509128,24.808576583862305,25.0,517.0955810546875,-3521.155517578125,34.983116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129943847656,303.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.630859375,18000.0,0.0,0.0,0.0629398003220558,0.0,0.0,0.0,0.0,1.0,0.0031554002780467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844777151942253,0.102127268910408,-0.0176495481282472,0.0,6.38758938293904e-05,0.0,0.0,3.932051658630371,0.0,0.0,0.0,0.269486516714096,4.0,0.0,1.0
836820,293.1903686523437,297.1499938964844,293.1499938964844,0.0035812319256365,-277.5219116210937,295.5184020996094,0.546964704990387,0.050000000745058,0.0458338744938373,294.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5163879394531,0.546964704990387,0.050000000745058,0.0482652783393859,293.30517578125,297.1499938964844,293.1499938964844,0.0053664022125303,-313.9557800292969,297.79150390625,0.546964704990387,0.050000000745058,0.0356485694646835,293.11834716796875,297.1499938964844,293.1499938964844,0.0781282559037208,-1993.2802734375,304.149658203125,0.7539066076278687,0.1265656501054763,0.1205353662371635,293.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5163879394531,0.546964704990387,0.050000000745058,0.2289496958255767,291.5126037597656,291.1499938964844,272.9566650390625,271.0504455566406,285.1838684082031,294.5314025878906,290.4442138671875,1.0,0.1581200659275055,0.9600542783737184,0.9600542783737184,1.0,1.0,-0.5750998854637146,0.2494221329689026,0.325677752494812,0.0834702476859092,0.0,0.0,0.0,24.81084632873535,25.0,-377.6574096679688,-406.8619689941406,35.07795333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,298.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.017578125,18000.0,0.0,0.0,0.0664582550525665,0.0,0.0,0.0,0.0,1.0,0.009367948397994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035298781003803,0.0626835823059082,-0.0591537021100521,0.0,6.744667916791514e-05,0.0,0.0,2.3525962829589844,0.0,0.0,0.0,0.2627946734428406,4.0,0.0,1.0
836880,293.1903686523437,297.1499938964844,293.1499938964844,0.0035812319256365,-277.5219116210937,295.5184020996094,0.546964704990387,0.050000000745058,0.0458338744938373,294.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5163879394531,0.546964704990387,0.050000000745058,0.0482652783393859,293.30517578125,297.1499938964844,293.1499938964844,0.0053664022125303,-313.9557800292969,297.79150390625,0.546964704990387,0.050000000745058,0.0356485694646835,293.11834716796875,297.1499938964844,293.1499938964844,0.0781282559037208,-1993.2802734375,304.149658203125,0.7539066076278687,0.1265656501054763,0.1205353662371635,293.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5163879394531,0.546964704990387,0.050000000745058,0.2289496958255767,291.5126037597656,291.1499938964844,272.9566650390625,271.0504455566406,285.1838684082031,294.5314025878906,290.4442138671875,1.0,0.1581200659275055,0.9600542783737184,0.9600542783737184,1.0,1.0,-0.5750998854637146,0.2494221329689026,0.325677752494812,0.0834702476859092,0.0,0.0,0.0,24.81084632873535,25.0,-377.6574096679688,-406.8619689941406,35.07795333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,298.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.017578125,18000.0,0.0,0.0,0.0664582550525665,0.0,0.0,0.0,0.0,1.0,0.009367948397994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035298781003803,0.0626835823059082,-0.0591537021100521,0.0,6.744667916791514e-05,0.0,0.0,2.3525962829589844,0.0,0.0,0.0,0.2627946734428406,4.0,0.0,1.0
836940,293.1837158203125,297.1499938964844,293.1499938964844,0.00369687913917,-296.6882629394531,294.8065795898437,0.5469843745231628,0.050000000745058,0.0458337292075157,294.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5080261230469,0.5469843745231628,0.050000000745058,0.0482651256024837,293.3006896972656,297.1499938964844,293.1499938964844,0.0055392920039594,-334.4167175292969,297.219970703125,0.5469843745231628,0.050000000745058,0.0356484577059745,293.1178894042969,297.1499938964844,293.1499938964844,0.0855190381407737,-2153.0830078125,304.13800048828125,0.7554686665534973,0.1274579018354416,0.1212958618998527,293.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5080261230469,0.5469843745231628,0.050000000745058,0.2289489805698394,290.4645080566406,291.1499938964844,272.8999938964844,271.0086364746094,285.145263671875,294.5062561035156,289.5562438964844,1.0,0.1582105904817581,0.9603583216667176,0.9603583216667176,1.0,1.0,-0.5760111212730408,0.2498461157083511,0.3261650204658508,0.0835822522640228,0.0,0.0,0.1350395530462265,24.81319808959961,25.0,-1.572276949882507,-3752.97998046875,35.170127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,302.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.673828125,18000.0,0.0,0.0,0.0608442761003971,0.0,0.0,0.0,0.0,1.0,0.0046434728428721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942960605025291,0.1265018433332443,-0.0322057828307151,0.0,6.174920417834073e-05,0.0,0.0,4.841702938079834,0.0,0.0,0.0,0.2713328301906585,4.0,0.0,1.0
837000,293.1837158203125,297.1499938964844,293.1499938964844,0.00369687913917,-296.6882629394531,294.8065795898437,0.5469843745231628,0.050000000745058,0.0458337292075157,294.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5080261230469,0.5469843745231628,0.050000000745058,0.0482651256024837,293.3006896972656,297.1499938964844,293.1499938964844,0.0055392920039594,-334.4167175292969,297.219970703125,0.5469843745231628,0.050000000745058,0.0356484577059745,293.1178894042969,297.1499938964844,293.1499938964844,0.0855190381407737,-2153.0830078125,304.13800048828125,0.7554686665534973,0.1274579018354416,0.1212958618998527,293.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5080261230469,0.5469843745231628,0.050000000745058,0.2289489805698394,290.4645080566406,291.1499938964844,272.8999938964844,271.0086364746094,285.145263671875,294.5062561035156,289.5562438964844,1.0,0.1582105904817581,0.9603583216667176,0.9603583216667176,1.0,1.0,-0.5760111212730408,0.2498461157083511,0.3261650204658508,0.0835822522640228,0.0,0.0,0.1350395530462265,24.81319808959961,25.0,-1.572276949882507,-3752.97998046875,35.170127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,302.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.673828125,18000.0,0.0,0.0,0.0608442761003971,0.0,0.0,0.0,0.0,1.0,0.0046434728428721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942960605025291,0.1265018433332443,-0.0322057828307151,0.0,6.174920417834073e-05,0.0,0.0,4.841702938079834,0.0,0.0,0.0,0.2713328301906585,4.0,0.0,1.0
837060,293.18035888671875,297.1499938964844,293.1499938964844,0.0036234010476619,-282.2260437011719,295.36639404296875,0.5470929741859436,0.050000000745058,0.0458329394459724,294.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.5470929741859436,0.050000000745058,0.0482642948627471,293.2967529296875,297.1499938964844,293.1499938964844,0.0053493604063987,-314.8024597167969,297.59619140625,0.5470929741859436,0.050000000745058,0.0356478430330753,293.1163330078125,297.1499938964844,293.1499938964844,0.0807427614927291,-2046.0810546875,304.1496276855469,0.7577664256095886,0.128591701388359,0.1223700195550918,293.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.5470929741859436,0.050000000745058,0.2289450317621231,291.2873229980469,291.1499938964844,272.84332275390625,270.966796875,285.1033020019531,294.4786376953125,290.3935852050781,1.0,0.1583073437213897,0.9606589674949646,0.9606589674949646,1.0,1.0,-0.577292799949646,0.2504148483276367,0.3268779516220093,0.0837950333952903,0.0,0.0,0.0621010549366474,24.801761627197266,25.0,569.9229736328125,-3700.45556640625,35.28556823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,303.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7265625,18000.0,0.0,0.0,0.0643124207854271,0.0,0.0,0.0,0.0,1.0,0.0026400357019156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939441919326782,0.1066936701536178,-0.0127494735643267,0.0,6.526893412228674e-05,0.0,0.0,4.121982574462891,0.0,0.0,0.0,0.2702912390232086,4.0,0.0,1.0
837120,293.18035888671875,297.1499938964844,293.1499938964844,0.0036234010476619,-282.2260437011719,295.36639404296875,0.5470929741859436,0.050000000745058,0.0458329394459724,294.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.5470929741859436,0.050000000745058,0.0482642948627471,293.2967529296875,297.1499938964844,293.1499938964844,0.0053493604063987,-314.8024597167969,297.59619140625,0.5470929741859436,0.050000000745058,0.0356478430330753,293.1163330078125,297.1499938964844,293.1499938964844,0.0807427614927291,-2046.0810546875,304.1496276855469,0.7577664256095886,0.128591701388359,0.1223700195550918,293.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.5470929741859436,0.050000000745058,0.2289450317621231,291.2873229980469,291.1499938964844,272.84332275390625,270.966796875,285.1033020019531,294.4786376953125,290.3935852050781,1.0,0.1583073437213897,0.9606589674949646,0.9606589674949646,1.0,1.0,-0.577292799949646,0.2504148483276367,0.3268779516220093,0.0837950333952903,0.0,0.0,0.0621010549366474,24.801761627197266,25.0,569.9229736328125,-3700.45556640625,35.28556823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,303.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7265625,18000.0,0.0,0.0,0.0643124207854271,0.0,0.0,0.0,0.0,1.0,0.0026400357019156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939441919326782,0.1066936701536178,-0.0127494735643267,0.0,6.526893412228674e-05,0.0,0.0,4.121982574462891,0.0,0.0,0.0,0.2702912390232086,4.0,0.0,1.0
837180,293.1806640625,297.1499938964844,293.1499938964844,0.0035818594042211,-277.5278625488281,295.496826171875,0.5471314191818237,0.050000000745058,0.0458326600492,294.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.5471314191818237,0.050000000745058,0.0482639968395233,293.2967834472656,297.1499938964844,293.1499938964844,0.0052615883760154,-308.5857238769531,297.6521911621094,0.5471314191818237,0.050000000745058,0.0356476232409477,293.1164245605469,297.1499938964844,293.1499938964844,0.0804065018892288,-2037.319091796875,304.1501770019531,0.7595478296279907,0.1294270604848861,0.123228020966053,293.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.5471314191818237,0.050000000745058,0.2289436310529709,291.494384765625,291.1499938964844,272.7866516113281,270.92486572265625,285.04595947265625,294.42120361328125,290.4956359863281,1.0,0.1584044247865677,0.9609596133232116,0.9609596133232116,1.0,1.0,-0.5783199071884155,0.2508679330348968,0.3274519741535187,0.0839748457074165,0.0,0.0,0.0,24.80211639404297,25.0,190.5253448486328,-3157.601318359375,35.387638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70556640625,301.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.849609375,18000.0,0.0,0.0,0.0683178752660751,0.0,0.0,0.0,0.0,1.0,0.0043389098718762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621864832937717,0.0917058885097503,-0.0295194052159786,0.0,6.933396070962772e-05,0.0,0.0,3.504158735275269,0.0,0.0,0.0,0.2670913338661194,4.0,0.0,1.0
837240,293.1806640625,297.1499938964844,293.1499938964844,0.0035818594042211,-277.5278625488281,295.496826171875,0.5471314191818237,0.050000000745058,0.0458326600492,294.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.5471314191818237,0.050000000745058,0.0482639968395233,293.2967834472656,297.1499938964844,293.1499938964844,0.0052615883760154,-308.5857238769531,297.6521911621094,0.5471314191818237,0.050000000745058,0.0356476232409477,293.1164245605469,297.1499938964844,293.1499938964844,0.0804065018892288,-2037.319091796875,304.1501770019531,0.7595478296279907,0.1294270604848861,0.123228020966053,293.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906921386719,0.5471314191818237,0.050000000745058,0.2289436310529709,291.494384765625,291.1499938964844,272.7866516113281,270.92486572265625,285.04595947265625,294.42120361328125,290.4956359863281,1.0,0.1584044247865677,0.9609596133232116,0.9609596133232116,1.0,1.0,-0.5783199071884155,0.2508679330348968,0.3274519741535187,0.0839748457074165,0.0,0.0,0.0,24.80211639404297,25.0,190.5253448486328,-3157.601318359375,35.387638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70556640625,301.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.849609375,18000.0,0.0,0.0,0.0683178752660751,0.0,0.0,0.0,0.0,1.0,0.0043389098718762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621864832937717,0.0917058885097503,-0.0295194052159786,0.0,6.933396070962772e-05,0.0,0.0,3.504158735275269,0.0,0.0,0.0,0.2670913338661194,4.0,0.0,1.0
837300,293.1803894042969,297.1499938964844,293.1499938964844,0.0035726542118936,-277.92877197265625,295.4515686035156,0.5471307635307312,0.050000000745058,0.0458326637744903,294.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496765136719,0.5471307635307312,0.050000000745058,0.0482640005648136,293.2968444824219,297.1499938964844,293.1499938964844,0.0052467673085629,-309.0448303222656,297.5965270996094,0.5471307635307312,0.050000000745058,0.035647626966238,293.1167297363281,297.1499938964844,293.1499938964844,0.0814329981803894,-2059.165283203125,304.148193359375,0.7602671980857849,0.1297944486141204,0.12358358502388,293.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496765136719,0.5471307635307312,0.050000000745058,0.228943645954132,291.434814453125,291.1499938964844,272.7583312988281,270.9039001464844,285.0202941894531,294.3974304199219,290.2940368652344,1.0,0.1584514677524566,0.9611099362373352,0.9611099362373352,1.0,1.0,-0.5787466168403625,0.2510558664798736,0.3276907801628113,0.084051638841629,0.0,0.0,0.0,24.805479049682617,25.0,-759.8809204101562,-82.76490020751953,35.43327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,298.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.7734375,18000.0,0.0,0.0,0.0692444220185279,0.0,0.0,0.0,0.0,1.0,0.0100672282278537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010773662943392,0.0627930089831352,-0.0617156438529491,0.0,7.027428364381194e-05,0.0,0.0,2.3491971492767334,0.0,0.0,0.0,0.2625660002231598,4.0,0.0,1.0
837360,293.1776428222656,297.1499938964844,293.1499938964844,0.0036109134089201,-288.4776916503906,295.0142517089844,0.5471342206001282,0.050000000745058,0.0458326376974582,294.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89276123046875,0.5471342206001282,0.050000000745058,0.0482639744877815,293.2951965332031,297.1499938964844,293.1499938964844,0.0053373705595731,-322.2294921875,297.2435607910156,0.5471342206001282,0.050000000745058,0.0356476046144962,293.1167297363281,297.1499938964844,293.1499938964844,0.0868512243032455,-2177.3212890625,304.1386108398437,0.7610041499137878,0.1302098482847213,0.1239455863833427,293.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89276123046875,0.5471342206001282,0.050000000745058,0.2289435118436813,290.79254150390625,291.1499938964844,272.7300109863281,270.8829040527344,284.99957275390625,294.3819580078125,289.4520874023437,1.0,0.1584978848695755,0.961664855480194,0.961664855480194,1.0,1.0,-0.5791808366775513,0.2512522339820862,0.3279286026954651,0.0841379016637802,0.0,0.0,0.0665606036782264,24.80815315246582,25.0,-1038.4678955078125,-3394.17431640625,35.479007720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,298.6444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.84765625,18000.0,0.0,0.0,0.0659945681691169,0.0,0.0,0.0,0.0,1.0,0.0067474613897502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713503509759903,0.1175883114337921,-0.0462379604578018,0.0,6.697609933326021e-05,0.0,0.0,4.4450860023498535,0.0,0.0,0.0,0.2686943411827087,4.0,0.0,1.0
837420,293.1711120605469,297.1499938964844,293.1499938964844,0.003655262524262,-287.13623046875,295.1732788085937,0.5472252368927002,0.050000000745058,0.0458319745957851,294.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95172119140625,0.5472252368927002,0.050000000745058,0.0482632778584957,293.2896728515625,297.1499938964844,293.1499938964844,0.0052952445112168,-314.7866516113281,297.322021484375,0.5472252368927002,0.050000000745058,0.035647090524435,293.115234375,297.1499938964844,293.1499938964844,0.0846360847353935,-2125.931884765625,304.1467590332031,0.7631508111953735,0.1313551962375641,0.1249543726444244,293.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.95172119140625,0.5472252368927002,0.050000000745058,0.2289402037858963,291.0121154785156,291.1499938964844,272.67333984375,270.8408508300781,284.9706115722656,294.37518310546875,290.18682861328125,1.0,0.1585947871208191,0.962774693965912,0.962774693965912,1.0,1.0,-0.580385148525238,0.2517859935760498,0.3285991549491882,0.0843828916549682,0.0,0.0,0.1020025908946991,24.800064086914062,25.0,581.44384765625,-3949.73583984375,35.590782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141357421875,304.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.392578125,18000.0,0.0,0.0,0.0654433667659759,0.0,0.0,0.0,0.0,1.0,0.002259655855596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074028238654136,0.1169111877679824,-0.0095083648338913,0.0,6.641670188400894e-05,0.0,0.0,4.531729698181152,0.0,0.0,0.0,0.2716246545314789,4.0,0.0,1.0
837480,293.1711120605469,297.1499938964844,293.1499938964844,0.003655262524262,-287.13623046875,295.1732788085937,0.5472252368927002,0.050000000745058,0.0458319745957851,294.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95172119140625,0.5472252368927002,0.050000000745058,0.0482632778584957,293.2896728515625,297.1499938964844,293.1499938964844,0.0052952445112168,-314.7866516113281,297.322021484375,0.5472252368927002,0.050000000745058,0.035647090524435,293.115234375,297.1499938964844,293.1499938964844,0.0846360847353935,-2125.931884765625,304.1467590332031,0.7631508111953735,0.1313551962375641,0.1249543726444244,293.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.95172119140625,0.5472252368927002,0.050000000745058,0.2289402037858963,291.0121154785156,291.1499938964844,272.67333984375,270.8408508300781,284.9706115722656,294.37518310546875,290.18682861328125,1.0,0.1585947871208191,0.962774693965912,0.962774693965912,1.0,1.0,-0.580385148525238,0.2517859935760498,0.3285991549491882,0.0843828916549682,0.0,0.0,0.1020025908946991,24.800064086914062,25.0,581.44384765625,-3949.73583984375,35.590782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141357421875,304.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.392578125,18000.0,0.0,0.0,0.0654433667659759,0.0,0.0,0.0,0.0,1.0,0.002259655855596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074028238654136,0.1169111877679824,-0.0095083648338913,0.0,6.641670188400894e-05,0.0,0.0,4.531729698181152,0.0,0.0,0.0,0.2716246545314789,4.0,0.0,1.0
837540,293.1709289550781,297.1499938964844,293.1499938964844,0.0035891772713512,-278.5439147949219,295.4591979980469,0.5472957491874695,0.050000000745058,0.0458314642310142,294.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.5472957491874695,0.050000000745058,0.0482627376914024,293.2890930175781,297.1499938964844,293.1499938964844,0.0051678493618965,-304.2811279296875,297.4988708496094,0.5472957491874695,0.050000000745058,0.0356466919183731,293.1148986816406,297.1499938964844,293.1499938964844,0.0830269753932952,-2089.0439453125,304.1502380371094,0.7652046084403992,0.1323079019784927,0.1259290277957916,293.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.5472957491874695,0.050000000745058,0.2289376407861709,291.4400939941406,291.1499938964844,272.6166687011719,270.7987365722656,284.9176940917969,294.3268127441406,290.456787109375,1.0,0.1586951315402984,0.9638844728469848,0.9638844728469848,1.0,1.0,-0.581550121307373,0.2523045539855957,0.3292455375194549,0.0846166834235191,0.0,0.0,0.025895083323121,24.79558563232422,25.0,295.8717041015625,-3468.42724609375,35.70244216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,302.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.451171875,18000.0,0.0,0.0,0.0695355758070945,0.0,0.0,0.0,0.0,1.0,0.0032600236590951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078579768538475,0.097236655652523,-0.0186568889766931,0.0,7.056976755848154e-05,0.0,0.0,3.730130910873413,0.0,0.0,0.0,0.2686914503574371,4.0,0.0,1.0
837600,293.1709289550781,297.1499938964844,293.1499938964844,0.0035891772713512,-278.5439147949219,295.4591979980469,0.5472957491874695,0.050000000745058,0.0458314642310142,294.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.5472957491874695,0.050000000745058,0.0482627376914024,293.2890930175781,297.1499938964844,293.1499938964844,0.0051678493618965,-304.2811279296875,297.4988708496094,0.5472957491874695,0.050000000745058,0.0356466919183731,293.1148986816406,297.1499938964844,293.1499938964844,0.0830269753932952,-2089.0439453125,304.1502380371094,0.7652046084403992,0.1323079019784927,0.1259290277957916,293.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.5472957491874695,0.050000000745058,0.2289376407861709,291.4400939941406,291.1499938964844,272.6166687011719,270.7987365722656,284.9176940917969,294.3268127441406,290.456787109375,1.0,0.1586951315402984,0.9638844728469848,0.9638844728469848,1.0,1.0,-0.581550121307373,0.2523045539855957,0.3292455375194549,0.0846166834235191,0.0,0.0,0.025895083323121,24.79558563232422,25.0,295.8717041015625,-3468.42724609375,35.70244216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,302.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.451171875,18000.0,0.0,0.0,0.0695355758070945,0.0,0.0,0.0,0.0,1.0,0.0032600236590951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078579768538475,0.097236655652523,-0.0186568889766931,0.0,7.056976755848154e-05,0.0,0.0,3.730130910873413,0.0,0.0,0.0,0.2686914503574371,4.0,0.0,1.0
