time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837660,293.17059326171875,297.1499938964844,293.1499938964844,0.0035778204910457,-278.15301513671875,295.444091796875,0.5473008155822754,0.050000000745058,0.0458314232528209,294.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.5473008155822754,0.050000000745058,0.0482626967132091,293.2894592285156,297.1499938964844,293.1499938964844,0.0051260665059089,-302.6234741210937,297.44384765625,0.5473008155822754,0.050000000745058,0.0356466621160507,293.1155090332031,297.1499938964844,293.1499938964844,0.0839660316705703,-2108.326171875,304.14849853515625,0.7667317986488342,0.1330770850181579,0.1266813576221466,293.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.5473008155822754,0.050000000745058,0.2289374470710754,291.4271545410156,291.1499938964844,272.5599975585937,270.7565612792969,284.8692321777344,294.283935546875,290.3532409667969,1.0,0.1587921679019928,0.963364601135254,0.963364601135254,1.0,1.0,-0.5824525952339172,0.2526924014091491,0.3297602236270904,0.0847605168819427,0.0,0.0,0.0,24.8013973236084,25.0,-469.0875549316406,-499.6290893554688,35.79832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969299316406,297.9927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.373046875,18000.0,0.0,0.0,0.0721973329782486,0.0,0.0,0.0,0.0,1.0,0.0092401644214987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042860303074121,0.0629096701741218,-0.0586236417293548,0.0,7.327111234189942e-05,0.0,0.0,2.360467433929444,0.0,0.0,0.0,0.2627596855163574,4.0,0.0,1.0
837720,293.17059326171875,297.1499938964844,293.1499938964844,0.0035778204910457,-278.15301513671875,295.444091796875,0.5473008155822754,0.050000000745058,0.0458314232528209,294.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.5473008155822754,0.050000000745058,0.0482626967132091,293.2894592285156,297.1499938964844,293.1499938964844,0.0051260665059089,-302.6234741210937,297.44384765625,0.5473008155822754,0.050000000745058,0.0356466621160507,293.1155090332031,297.1499938964844,293.1499938964844,0.0839660316705703,-2108.326171875,304.14849853515625,0.7667317986488342,0.1330770850181579,0.1266813576221466,293.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.5473008155822754,0.050000000745058,0.2289374470710754,291.4271545410156,291.1499938964844,272.5599975585937,270.7565612792969,284.8692321777344,294.283935546875,290.3532409667969,1.0,0.1587921679019928,0.963364601135254,0.963364601135254,1.0,1.0,-0.5824525952339172,0.2526924014091491,0.3297602236270904,0.0847605168819427,0.0,0.0,0.0,24.8013973236084,25.0,-469.0875549316406,-499.6290893554688,35.79832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969299316406,297.9927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.373046875,18000.0,0.0,0.0,0.0721973329782486,0.0,0.0,0.0,0.0,1.0,0.0092401644214987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042860303074121,0.0629096701741218,-0.0586236417293548,0.0,7.327111234189942e-05,0.0,0.0,2.360467433929444,0.0,0.0,0.0,0.2627596855163574,4.0,0.0,1.0
837780,293.1638488769531,297.1499938964844,293.1499938964844,0.0036929112393409,-295.5336608886719,294.8330993652344,0.5473300814628601,0.050000000745058,0.0458312071859836,294.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372009277344,0.5473300814628601,0.050000000745058,0.0482624694705009,293.2851257324219,297.1499938964844,293.1499938964844,0.0052678040228784,-319.3486633300781,296.92559814453125,0.5473300814628601,0.050000000745058,0.0356464944779872,293.1150817871094,297.1499938964844,293.1499938964844,0.0905370265245437,-2250.6240234375,304.1387939453125,0.7684106230735779,0.1340290755033493,0.1274953335523605,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372009277344,0.5473300814628601,0.050000000745058,0.2289363741874694,290.5172119140625,291.1499938964844,272.5033264160156,270.71435546875,284.8378601074219,294.2700500488281,289.6544494628906,1.0,0.1588876247406005,0.962844729423523,0.962844729423523,1.0,1.0,-0.583427369594574,0.2531150877475738,0.3303122818470001,0.0849065110087394,0.0,0.0,0.1380099356174469,24.80297088623047,25.0,82.96009826660156,-3887.56884765625,35.897422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,302.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.50390625,18000.0,0.0,0.0,0.0668099671602249,0.0,0.0,0.0,0.0,1.0,0.0038876661565154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996517091989517,0.1246628314256668,-0.0250111278146505,0.0,6.780362309655175e-05,0.0,0.0,4.785773277282715,0.0,0.0,0.0,0.2715003788471222,4.0,0.0,1.0
837840,293.1638488769531,297.1499938964844,293.1499938964844,0.0036929112393409,-295.5336608886719,294.8330993652344,0.5473300814628601,0.050000000745058,0.0458312071859836,294.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372009277344,0.5473300814628601,0.050000000745058,0.0482624694705009,293.2851257324219,297.1499938964844,293.1499938964844,0.0052678040228784,-319.3486633300781,296.92559814453125,0.5473300814628601,0.050000000745058,0.0356464944779872,293.1150817871094,297.1499938964844,293.1499938964844,0.0905370265245437,-2250.6240234375,304.1387939453125,0.7684106230735779,0.1340290755033493,0.1274953335523605,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372009277344,0.5473300814628601,0.050000000745058,0.2289363741874694,290.5172119140625,291.1499938964844,272.5033264160156,270.71435546875,284.8378601074219,294.2700500488281,289.6544494628906,1.0,0.1588876247406005,0.962844729423523,0.962844729423523,1.0,1.0,-0.583427369594574,0.2531150877475738,0.3303122818470001,0.0849065110087394,0.0,0.0,0.1380099356174469,24.80297088623047,25.0,82.96009826660156,-3887.56884765625,35.897422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,302.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.50390625,18000.0,0.0,0.0,0.0668099671602249,0.0,0.0,0.0,0.0,1.0,0.0038876661565154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996517091989517,0.1246628314256668,-0.0250111278146505,0.0,6.780362309655175e-05,0.0,0.0,4.785773277282715,0.0,0.0,0.0,0.2715003788471222,4.0,0.0,1.0
837900,293.1615295410156,297.1499938964844,293.1499938964844,0.0036644763313233,-288.5784606933594,295.12628173828125,0.5473847985267639,0.050000000745058,0.045830812305212,294.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.883056640625,0.5473847985267639,0.050000000745058,0.0482620522379875,293.28289794921875,297.1499938964844,293.1499938964844,0.0051843263208866,-309.82110595703125,297.1322631835937,0.5473847985267639,0.050000000745058,0.0356461890041828,293.11431884765625,297.1499938964844,293.1499938964844,0.0878149718046188,-2189.50244140625,304.145751953125,0.7695775032043457,0.1346250772476196,0.128041461110115,293.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.883056640625,0.5473847985267639,0.050000000745058,0.2289343923330307,290.9403381347656,291.1499938964844,272.4750061035156,270.6932067871094,284.8233642578125,294.2670288085937,290.1159973144531,1.0,0.1589377075433731,0.9625847935676576,0.9625847935676576,1.0,1.0,-0.5840790271759033,0.2533967494964599,0.3306822776794433,0.0850107669830322,0.0,0.0,0.1106326431035995,24.79735565185547,25.0,523.9124145507812,-4012.9267578125,35.957157135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5625,18000.0,0.0,0.0,0.0679604262113571,0.0,0.0,0.0,0.0,1.0,0.0022228127345442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091387346386909,0.1183489933609962,-0.0092102568596601,0.0,6.897118873894215e-05,0.0,0.0,4.586726188659668,0.0,0.0,0.0,0.2717727422714233,4.0,0.0,1.0
837960,293.1609802246094,297.1499938964844,293.1499938964844,0.0036208876408636,-282.3679504394531,295.3489990234375,0.547433614730835,0.050000000745058,0.0458304584026336,294.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.547433614730835,0.050000000745058,0.0482616797089576,293.2816162109375,297.1499938964844,293.1499938964844,0.0051044155843555,-302.52886962890625,297.2864990234375,0.547433614730835,0.050000000745058,0.0356459133327007,293.1138916015625,297.1499938964844,293.1499938964844,0.086282379925251,-2154.914306640625,304.1492614746094,0.7707188725471497,0.1351596713066101,0.1285786479711532,293.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.547433614730835,0.050000000745058,0.2289326339960098,291.2669982910156,291.1499938964844,272.4466552734375,270.67205810546875,284.7976379394531,294.24493408203125,290.347900390625,1.0,0.1589888632297516,0.9627306461334229,0.9627306461334229,1.0,1.0,-0.5847204327583313,0.2536801993846893,0.3310402035713196,0.0851190462708473,0.0,0.0,0.0689094588160514,24.792797088623047,25.0,478.6992492675781,-3772.261962890625,36.01697540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,303.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.712890625,18000.0,0.0,0.0,0.0698859095573425,0.0,0.0,0.0,0.0,1.0,0.0023801820352673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947700142860412,0.1052553057670593,-0.0104852868244051,0.0,7.092531450325623e-05,0.0,0.0,4.065898418426514,0.0,0.0,0.0,0.2701873779296875,4.0,0.0,1.0
838020,293.160888671875,297.1499938964844,293.1499938964844,0.0035930110607296,-279.1572570800781,295.4481506347656,0.5474690794944763,0.050000000745058,0.045830201357603,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149475097656,0.5474690794944763,0.050000000745058,0.0482614077627658,293.2799377441406,297.1499938964844,293.1499938964844,0.0050389119423925,-297.9176330566406,297.3263854980469,0.5474690794944763,0.050000000745058,0.0356457121670246,293.1141357421875,297.1499938964844,293.1499938964844,0.0862375572323799,-2152.463134765625,304.14947509765625,0.7725276947021484,0.1360273957252502,0.1294552683830261,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149475097656,0.5474690794944763,0.050000000745058,0.2289313375949859,291.4171142578125,291.1499938964844,272.3900146484375,270.6296691894531,284.73712158203125,294.1826171875,290.4162292480469,1.0,0.1590899229049682,0.9630222916603088,0.9630222916603088,1.0,1.0,-0.5857700705528259,0.2541497945785522,0.3316202759742737,0.0852886512875557,0.0,0.0,0.018667010590434,24.79374313354492,25.0,151.9860076904297,-3435.1318359375,36.12340545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,302.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.837890625,18000.0,0.0,0.0,0.07315494120121,0.0,0.0,0.0,0.0,1.0,0.0035080588422715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748091712594032,0.0959587767720222,-0.021149605512619,0.0,7.424296927638352e-05,0.0,0.0,3.671496629714966,0.0,0.0,0.0,0.2682996690273285,4.0,0.0,1.0
838080,293.160888671875,297.1499938964844,293.1499938964844,0.0035930110607296,-279.1572570800781,295.4481506347656,0.5474690794944763,0.050000000745058,0.045830201357603,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149475097656,0.5474690794944763,0.050000000745058,0.0482614077627658,293.2799377441406,297.1499938964844,293.1499938964844,0.0050389119423925,-297.9176330566406,297.3263854980469,0.5474690794944763,0.050000000745058,0.0356457121670246,293.1141357421875,297.1499938964844,293.1499938964844,0.0862375572323799,-2152.463134765625,304.14947509765625,0.7725276947021484,0.1360273957252502,0.1294552683830261,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149475097656,0.5474690794944763,0.050000000745058,0.2289313375949859,291.4171142578125,291.1499938964844,272.3900146484375,270.6296691894531,284.73712158203125,294.1826171875,290.4162292480469,1.0,0.1590899229049682,0.9630222916603088,0.9630222916603088,1.0,1.0,-0.5857700705528259,0.2541497945785522,0.3316202759742737,0.0852886512875557,0.0,0.0,0.018667010590434,24.79374313354492,25.0,151.9860076904297,-3435.1318359375,36.12340545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,302.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.837890625,18000.0,0.0,0.0,0.07315494120121,0.0,0.0,0.0,0.0,1.0,0.0035080588422715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748091712594032,0.0959587767720222,-0.021149605512619,0.0,7.424296927638352e-05,0.0,0.0,3.671496629714966,0.0,0.0,0.0,0.2682996690273285,4.0,0.0,1.0
838140,293.1598815917969,297.1499938964844,293.1499938964844,0.0035895276814699,-280.0245666503906,295.3979797363281,0.5474720001220703,0.050000000745058,0.0458301752805709,294.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3592834472656,0.5474720001220703,0.050000000745058,0.0482613816857337,293.27783203125,297.1499938964844,293.1499938964844,0.005014827940613,-297.8551330566406,297.24920654296875,0.5474720001220703,0.050000000745058,0.0356456935405731,293.1147155761719,297.1499938964844,293.1499938964844,0.0876530930399894,-2182.23681640625,304.14715576171875,0.7740443348884583,0.1368176490068435,0.1302071064710617,293.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3592834472656,0.5474720001220703,0.050000000745058,0.2289312183856964,291.3452453613281,291.1499938964844,272.3333435058594,270.5872497558594,284.6803283691406,294.1263427734375,290.22869873046875,1.0,0.1591876149177551,0.96331387758255,0.96331387758255,1.0,1.0,-0.5866721272468567,0.2545571625232696,0.332114964723587,0.0854280889034271,0.0,0.0,0.0,24.79973220825196,25.0,-720.221435546875,-267.7406005859375,36.220211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621459960937,297.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18156.88671875,18000.0,0.0,0.0,0.0748900026082992,0.0,0.0,0.0,0.0,1.0,0.0097965598106384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022729961201548,0.0630224123597145,-0.060749415308237,0.0,7.600383105454966e-05,0.0,0.0,2.3596608638763428,0.0,0.0,0.0,0.2626184523105621,4.0,0.0,1.0
838200,293.1598815917969,297.1499938964844,293.1499938964844,0.0035895276814699,-280.0245666503906,295.3979797363281,0.5474720001220703,0.050000000745058,0.0458301752805709,294.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3592834472656,0.5474720001220703,0.050000000745058,0.0482613816857337,293.27783203125,297.1499938964844,293.1499938964844,0.005014827940613,-297.8551330566406,297.24920654296875,0.5474720001220703,0.050000000745058,0.0356456935405731,293.1147155761719,297.1499938964844,293.1499938964844,0.0876530930399894,-2182.23681640625,304.14715576171875,0.7740443348884583,0.1368176490068435,0.1302071064710617,293.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3592834472656,0.5474720001220703,0.050000000745058,0.2289312183856964,291.3452453613281,291.1499938964844,272.3333435058594,270.5872497558594,284.6803283691406,294.1263427734375,290.22869873046875,1.0,0.1591876149177551,0.96331387758255,0.96331387758255,1.0,1.0,-0.5866721272468567,0.2545571625232696,0.332114964723587,0.0854280889034271,0.0,0.0,0.0,24.79973220825196,25.0,-720.221435546875,-267.7406005859375,36.220211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621459960937,297.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18156.88671875,18000.0,0.0,0.0,0.0748900026082992,0.0,0.0,0.0,0.0,1.0,0.0097965598106384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022729961201548,0.0630224123597145,-0.060749415308237,0.0,7.600383105454966e-05,0.0,0.0,2.3596608638763428,0.0,0.0,0.0,0.2626184523105621,4.0,0.0,1.0
838260,293.15283203125,297.1499938964844,293.1499938964844,0.003701101988554,-294.93017578125,294.91424560546875,0.5475171804428101,0.050000000745058,0.0458298474550247,294.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031799316406,0.5475171804428101,0.050000000745058,0.048261035233736,293.2709045410156,297.1499938964844,293.1499938964844,0.0051357056945562,-311.022705078125,296.8282165527344,0.5475171804428101,0.050000000745058,0.0356454364955425,293.11407470703125,297.1499938964844,293.1499938964844,0.0929000452160835,-2295.233642578125,304.14044189453125,0.7758556008338928,0.1378354877233505,0.1310817152261734,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031799316406,0.5475171804428101,0.050000000745058,0.2289295792579651,290.6134033203125,291.1499938964844,272.27667236328125,270.5447692871094,284.6387634277344,294.0960388183594,289.7794189453125,1.0,0.1592850685119629,0.963834583759308,0.963834583759308,1.0,1.0,-0.5877186059951782,0.2550288140773773,0.3326897621154785,0.0856012850999832,0.0,0.0,0.1327152997255325,24.798810958862305,25.0,194.5381622314453,-3990.873779296875,36.32487869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,303.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17864.771484375,18000.0,0.0,0.0,0.0698497593402862,0.0,0.0,0.0,0.0,1.0,0.003296426963061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040206402540206,0.1230281814932823,-0.0190075431019067,0.0,7.088862912496552e-05,0.0,0.0,4.737821578979492,0.0,0.0,0.0,0.2716581523418426,4.0,0.0,1.0
838320,293.15283203125,297.1499938964844,293.1499938964844,0.003701101988554,-294.93017578125,294.91424560546875,0.5475171804428101,0.050000000745058,0.0458298474550247,294.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031799316406,0.5475171804428101,0.050000000745058,0.048261035233736,293.2709045410156,297.1499938964844,293.1499938964844,0.0051357056945562,-311.022705078125,296.8282165527344,0.5475171804428101,0.050000000745058,0.0356454364955425,293.11407470703125,297.1499938964844,293.1499938964844,0.0929000452160835,-2295.233642578125,304.14044189453125,0.7758556008338928,0.1378354877233505,0.1310817152261734,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031799316406,0.5475171804428101,0.050000000745058,0.2289295792579651,290.6134033203125,291.1499938964844,272.27667236328125,270.5447692871094,284.6387634277344,294.0960388183594,289.7794189453125,1.0,0.1592850685119629,0.963834583759308,0.963834583759308,1.0,1.0,-0.5877186059951782,0.2550288140773773,0.3326897621154785,0.0856012850999832,0.0,0.0,0.1327152997255325,24.798810958862305,25.0,194.5381622314453,-3990.873779296875,36.32487869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,303.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17864.771484375,18000.0,0.0,0.0,0.0698497593402862,0.0,0.0,0.0,0.0,1.0,0.003296426963061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040206402540206,0.1230281814932823,-0.0190075431019067,0.0,7.088862912496552e-05,0.0,0.0,4.737821578979492,0.0,0.0,0.0,0.2716581523418426,4.0,0.0,1.0
838380,293.150390625,297.1499938964844,293.1499938964844,0.0036316358018666,-283.3833312988281,295.3609619140625,0.5476181507110596,0.050000000745058,0.0458291172981262,294.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.5476181507110596,0.050000000745058,0.0482602678239345,293.2663269042969,297.1499938964844,293.1499938964844,0.0049959784373641,-297.0378112792969,297.1490478515625,0.5476181507110596,0.050000000745058,0.0356448702514171,293.1130676269531,297.1499938964844,293.1499938964844,0.0894849300384521,-2218.15771484375,304.1489562988281,0.7781514525413513,0.1389520317316055,0.1321662217378616,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.5476181507110596,0.050000000745058,0.2289259284734726,291.2593688964844,291.1499938964844,272.2200012207031,270.5022277832031,284.58758544921875,294.051513671875,290.3152770996094,1.0,0.1593881547451019,0.9643552899360656,0.9643552899360656,1.0,1.0,-0.5890132784843445,0.2556042075157165,0.3334090411663055,0.085827998816967,0.0,0.0,0.0687425211071968,24.789262771606445,25.0,390.5585632324219,-3785.900390625,36.44624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,303.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.513671875,18000.0,0.0,0.0,0.0727624520659446,0.0,0.0,0.0,0.0,1.0,0.0023893876932561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931122526526451,0.1036668196320533,-0.0105545679107308,0.0,7.384463970083743e-05,0.0,0.0,4.000339031219482,0.0,0.0,0.0,0.2699545919895172,4.0,0.0,1.0
838440,293.150390625,297.1499938964844,293.1499938964844,0.0036316358018666,-283.3833312988281,295.3609619140625,0.5476181507110596,0.050000000745058,0.0458291172981262,294.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.5476181507110596,0.050000000745058,0.0482602678239345,293.2663269042969,297.1499938964844,293.1499938964844,0.0049959784373641,-297.0378112792969,297.1490478515625,0.5476181507110596,0.050000000745058,0.0356448702514171,293.1130676269531,297.1499938964844,293.1499938964844,0.0894849300384521,-2218.15771484375,304.1489562988281,0.7781514525413513,0.1389520317316055,0.1321662217378616,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.5476181507110596,0.050000000745058,0.2289259284734726,291.2593688964844,291.1499938964844,272.2200012207031,270.5022277832031,284.58758544921875,294.051513671875,290.3152770996094,1.0,0.1593881547451019,0.9643552899360656,0.9643552899360656,1.0,1.0,-0.5890132784843445,0.2556042075157165,0.3334090411663055,0.085827998816967,0.0,0.0,0.0687425211071968,24.789262771606445,25.0,390.5585632324219,-3785.900390625,36.44624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,303.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.513671875,18000.0,0.0,0.0,0.0727624520659446,0.0,0.0,0.0,0.0,1.0,0.0023893876932561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931122526526451,0.1036668196320533,-0.0105545679107308,0.0,7.384463970083743e-05,0.0,0.0,4.000339031219482,0.0,0.0,0.0,0.2699545919895172,4.0,0.0,1.0
838500,293.1501770019531,297.1499938964844,293.1499938964844,0.0036178193986415,-281.7015075683594,295.4193420410156,0.5476428866386414,0.050000000745058,0.0458289384841918,294.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348693847656,0.5476428866386414,0.050000000745058,0.0482600778341293,293.26513671875,297.1499938964844,293.1499938964844,0.0049645067192614,-294.7043151855469,297.1783447265625,0.5476428866386414,0.050000000745058,0.0356447286903858,293.11309814453125,297.1499938964844,293.1499938964844,0.0894186198711395,-2215.919189453125,304.14923095703125,0.7791136503219604,0.1394137889146804,0.1326320618391037,293.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348693847656,0.5476428866386414,0.050000000745058,0.2289250344038009,291.3441467285156,291.1499938964844,272.1916809082031,270.4809265136719,284.5578918457031,294.02130126953125,290.3559875488281,1.0,0.159439817070961,0.9646156430244446,0.9646156430244446,1.0,1.0,-0.5895706415176392,0.2558538317680359,0.3337168097496032,0.0859232991933822,0.0,0.0,0.0466826595366001,24.78870391845703,25.0,235.59548950195312,-3625.033203125,36.50214767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,302.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.5390625,18000.0,0.0,0.0,0.0742804259061813,0.0,0.0,0.0,0.0,1.0,0.002858817577362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836535841226577,0.098378762602806,-0.014725174754858,0.0,7.538519275840372e-05,0.0,0.0,3.77913236618042,0.0,0.0,0.0,0.2689902186393738,4.0,0.0,1.0
838560,293.1498413085937,297.1499938964844,293.1499938964844,0.0036154382396489,-281.46929931640625,295.4286193847656,0.5476537346839905,0.050000000745058,0.0458288565278053,294.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.5476537346839905,0.050000000745058,0.0482599958777427,293.2640991210937,297.1499938964844,293.1499938964844,0.0049475785344839,-293.75225830078125,297.16815185546875,0.5476537346839905,0.050000000745058,0.035644669085741,293.1133117675781,297.1499938964844,293.1499938964844,0.0897291600704193,-2222.006591796875,304.1488037109375,0.7799635529518127,0.1398400962352752,0.1330506652593612,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.5476537346839905,0.050000000745058,0.2289246320724487,291.35650634765625,291.1499938964844,272.163330078125,270.4596252441406,284.52960205078125,293.9931335449219,290.3546447753906,1.0,0.1594907790422439,0.964640498161316,0.964640498161316,1.0,1.0,-0.5900722742080688,0.2560763955116272,0.3339958786964416,0.0860036984086036,0.0,0.0,0.0314812697470188,24.79035186767578,25.0,116.7422103881836,-3525.53271484375,36.55466842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,302.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.505859375,18000.0,0.0,0.0,0.0755548700690269,0.0,0.0,0.0,0.0,1.0,0.0032867367845028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778298899531364,0.0967276319861412,-0.0188977383077144,0.0,7.667858881177381e-05,0.0,0.0,3.703786611557007,0.0,0.0,0.0,0.268479436635971,4.0,0.0,1.0
838620,293.1485595703125,297.1499938964844,293.1499938964844,0.0036199281457811,-282.1063842773437,295.4144287109375,0.5476647019386292,0.050000000745058,0.0458287745714187,294.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.5476647019386292,0.050000000745058,0.0482599064707756,293.2618408203125,297.1499938964844,293.1499938964844,0.0049249739386141,-292.86090087890625,297.1212158203125,0.5476647019386292,0.050000000745058,0.0356446020305156,293.1138000488281,297.1499938964844,293.1499938964844,0.090603619813919,-2239.765625,304.1477355957031,0.7815508246421814,0.1406704038381576,0.1338393539190292,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.5476647019386292,0.050000000745058,0.2289242297410965,291.3305969238281,291.1499938964844,272.1066589355469,270.4169616699219,284.47674560546875,293.9435119628906,290.321533203125,1.0,0.1595906466245651,0.964690327644348,0.964690327644348,1.0,1.0,-0.59101802110672,0.2564965784549713,0.3345214426517486,0.0861527845263481,0.0,0.0,0.0087569085881114,24.795242309570312,25.0,-18.62104034423828,-3398.00341796875,36.6556282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,301.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53125,18000.0,0.0,0.0,0.0774397924542427,0.0,0.0,0.0,0.0,1.0,0.004013861529529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701613649725914,0.0964393317699432,-0.0262779723852872,0.0,7.859153993194923e-05,0.0,0.0,3.679711818695069,0.0,0.0,0.0,0.26800537109375,4.0,0.0,1.0
838680,293.1485595703125,297.1499938964844,293.1499938964844,0.0036199281457811,-282.1063842773437,295.4144287109375,0.5476647019386292,0.050000000745058,0.0458287745714187,294.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.5476647019386292,0.050000000745058,0.0482599064707756,293.2618408203125,297.1499938964844,293.1499938964844,0.0049249739386141,-292.86090087890625,297.1212158203125,0.5476647019386292,0.050000000745058,0.0356446020305156,293.1138000488281,297.1499938964844,293.1499938964844,0.090603619813919,-2239.765625,304.1477355957031,0.7815508246421814,0.1406704038381576,0.1338393539190292,293.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.5476647019386292,0.050000000745058,0.2289242297410965,291.3305969238281,291.1499938964844,272.1066589355469,270.4169616699219,284.47674560546875,293.9435119628906,290.321533203125,1.0,0.1595906466245651,0.964690327644348,0.964690327644348,1.0,1.0,-0.59101802110672,0.2564965784549713,0.3345214426517486,0.0861527845263481,0.0,0.0,0.0087569085881114,24.795242309570312,25.0,-18.62104034423828,-3398.00341796875,36.6556282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,301.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53125,18000.0,0.0,0.0,0.0774397924542427,0.0,0.0,0.0,0.0,1.0,0.004013861529529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701613649725914,0.0964393317699432,-0.0262779723852872,0.0,7.859153993194923e-05,0.0,0.0,3.679711818695069,0.0,0.0,0.0,0.26800537109375,4.0,0.0,1.0
838740,293.14599609375,297.1499938964844,293.1499938964844,0.0036321191582828,-285.8632202148437,295.273193359375,0.5476857423782349,0.050000000745058,0.0458286218345165,294.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.5476857423782349,0.050000000745058,0.0482597462832927,293.25860595703125,297.1499938964844,293.1499938964844,0.0049286726862192,-295.99346923828125,296.97149658203125,0.5476857423782349,0.050000000745058,0.0356444828212261,293.1140441894531,297.1499938964844,293.1499938964844,0.0933223515748977,-2297.931396484375,304.1436767578125,0.7831794023513794,0.1415395587682724,0.1346445530653,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.5476857423782349,0.050000000745058,0.2289234548807144,291.1122741699219,291.1499938964844,272.04998779296875,270.37420654296875,284.42755126953125,293.9002685546875,289.962158203125,1.0,0.1596888601779937,0.9647401571273804,0.9647401571273804,1.0,1.0,-0.591982901096344,0.2569243609905243,0.3350585401058197,0.0863069668412208,0.0,0.0,0.0213335771113634,24.79838752746582,25.0,-594.4586791992188,-3048.20068359375,36.75697708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927734375,295.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.4140625,18000.0,0.0,0.0,0.0772769898176193,0.0,0.0,0.0,0.0,1.0,0.0068976306356489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0505837760865688,0.0976603478193283,-0.0470765717327594,0.0,7.842632476240396e-05,0.0,0.0,3.674267053604126,0.0,0.0,0.0,0.2674455344676971,4.0,0.0,1.0
838800,293.14599609375,297.1499938964844,293.1499938964844,0.0036321191582828,-285.8632202148437,295.273193359375,0.5476857423782349,0.050000000745058,0.0458286218345165,294.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.5476857423782349,0.050000000745058,0.0482597462832927,293.25860595703125,297.1499938964844,293.1499938964844,0.0049286726862192,-295.99346923828125,296.97149658203125,0.5476857423782349,0.050000000745058,0.0356444828212261,293.1140441894531,297.1499938964844,293.1499938964844,0.0933223515748977,-2297.931396484375,304.1436767578125,0.7831794023513794,0.1415395587682724,0.1346445530653,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.5476857423782349,0.050000000745058,0.2289234548807144,291.1122741699219,291.1499938964844,272.04998779296875,270.37420654296875,284.42755126953125,293.9002685546875,289.962158203125,1.0,0.1596888601779937,0.9647401571273804,0.9647401571273804,1.0,1.0,-0.591982901096344,0.2569243609905243,0.3350585401058197,0.0863069668412208,0.0,0.0,0.0213335771113634,24.79838752746582,25.0,-594.4586791992188,-3048.20068359375,36.75697708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927734375,295.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.4140625,18000.0,0.0,0.0,0.0772769898176193,0.0,0.0,0.0,0.0,1.0,0.0068976306356489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0505837760865688,0.0976603478193283,-0.0470765717327594,0.0,7.842632476240396e-05,0.0,0.0,3.674267053604126,0.0,0.0,0.0,0.2674455344676971,4.0,0.0,1.0
838860,293.1407165527344,297.1499938964844,293.1499938964844,0.0036771311424672,-289.1952514648437,295.2318725585937,0.5477630496025085,0.050000000745058,0.0458280630409717,294.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0079650878906,0.5477630496025085,0.050000000745058,0.0482591576874256,293.2527770996094,297.1499938964844,293.1499938964844,0.0049404785968363,-296.5252990722656,296.9032592773437,0.5477630496025085,0.050000000745058,0.0356440506875515,293.11297607421875,297.1499938964844,293.1499938964844,0.0941383466124534,-2313.550537109375,304.1448974609375,0.7852362394332886,0.1426636576652526,0.1356331557035446,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0079650878906,0.5477630496025085,0.050000000745058,0.2289206683635711,291.0278015136719,291.1499938964844,271.99334716796875,270.3319702148437,284.3859558105469,293.8705139160156,290.0907592773437,1.0,0.1597894728183746,0.9650221467018129,0.9650221467018129,1.0,1.0,-0.5931639671325684,0.2574465274810791,0.3357174694538116,0.086510382592678,0.0,0.0,0.0581038109958171,24.792558670043945,25.0,134.84844970703125,-3697.889892578125,36.871543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696716308594,302.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.26953125,18000.0,0.0,0.0,0.0762369930744171,0.0,0.0,0.0,0.0,1.0,0.0037939273752272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848033130168914,0.1089051514863967,-0.0241018366068601,0.0,7.737085252301767e-05,0.0,0.0,4.177826881408691,0.0,0.0,0.0,0.2697646021842956,4.0,0.0,1.0
838920,293.1407165527344,297.1499938964844,293.1499938964844,0.0036771311424672,-289.1952514648437,295.2318725585937,0.5477630496025085,0.050000000745058,0.0458280630409717,294.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0079650878906,0.5477630496025085,0.050000000745058,0.0482591576874256,293.2527770996094,297.1499938964844,293.1499938964844,0.0049404785968363,-296.5252990722656,296.9032592773437,0.5477630496025085,0.050000000745058,0.0356440506875515,293.11297607421875,297.1499938964844,293.1499938964844,0.0941383466124534,-2313.550537109375,304.1448974609375,0.7852362394332886,0.1426636576652526,0.1356331557035446,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0079650878906,0.5477630496025085,0.050000000745058,0.2289206683635711,291.0278015136719,291.1499938964844,271.99334716796875,270.3319702148437,284.3859558105469,293.8705139160156,290.0907592773437,1.0,0.1597894728183746,0.9650221467018129,0.9650221467018129,1.0,1.0,-0.5931639671325684,0.2574465274810791,0.3357174694538116,0.086510382592678,0.0,0.0,0.0581038109958171,24.792558670043945,25.0,134.84844970703125,-3697.889892578125,36.871543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696716308594,302.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.26953125,18000.0,0.0,0.0,0.0762369930744171,0.0,0.0,0.0,0.0,1.0,0.0037939273752272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848033130168914,0.1089051514863967,-0.0241018366068601,0.0,7.737085252301767e-05,0.0,0.0,4.177826881408691,0.0,0.0,0.0,0.2697646021842956,4.0,0.0,1.0
838980,293.1370544433594,297.1499938964844,293.1499938964844,0.0036638395395129,-286.78057861328125,295.3558044433594,0.5478804707527161,0.050000000745058,0.045827217400074,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.5478804707527161,0.050000000745058,0.0482582673430442,293.247802734375,297.1499938964844,293.1499938964844,0.0048920512199401,-292.48980712890625,296.97137451171875,0.5478804707527161,0.050000000745058,0.0356433913111686,293.1115417480469,297.1499938964844,293.1499938964844,0.0941118896007537,-2310.828125,304.1465148925781,0.7876642346382141,0.14389269053936,0.1367879658937454,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.5478804707527161,0.050000000745058,0.2289164364337921,291.1904602050781,291.1499938964844,271.9366760253906,270.2906799316406,284.3381042480469,293.83013916015625,290.1974182128906,1.0,0.1598964780569076,0.9653041362762452,0.9653041362762452,1.0,1.0,-0.5945419073104858,0.2580509483814239,0.3364909589290619,0.0867566391825676,0.0,0.0,0.0386449173092842,24.78073501586914,25.0,94.6758041381836,-3593.585693359375,37.00044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,302.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.181640625,18000.0,0.0,0.0,0.0776532515883445,0.0,0.0,0.0,0.0,1.0,0.0036476645618677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787596181035041,0.1013552248477935,-0.0225956067442893,0.0,7.880818156991154e-05,0.0,0.0,3.882947206497192,0.0,0.0,0.0,0.2689428627490997,4.0,0.0,1.0
839040,293.1370544433594,297.1499938964844,293.1499938964844,0.0036638395395129,-286.78057861328125,295.3558044433594,0.5478804707527161,0.050000000745058,0.045827217400074,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.5478804707527161,0.050000000745058,0.0482582673430442,293.247802734375,297.1499938964844,293.1499938964844,0.0048920512199401,-292.48980712890625,296.97137451171875,0.5478804707527161,0.050000000745058,0.0356433913111686,293.1115417480469,297.1499938964844,293.1499938964844,0.0941118896007537,-2310.828125,304.1465148925781,0.7876642346382141,0.14389269053936,0.1367879658937454,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.5478804707527161,0.050000000745058,0.2289164364337921,291.1904602050781,291.1499938964844,271.9366760253906,270.2906799316406,284.3381042480469,293.83013916015625,290.1974182128906,1.0,0.1598964780569076,0.9653041362762452,0.9653041362762452,1.0,1.0,-0.5945419073104858,0.2580509483814239,0.3364909589290619,0.0867566391825676,0.0,0.0,0.0386449173092842,24.78073501586914,25.0,94.6758041381836,-3593.585693359375,37.00044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,302.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.181640625,18000.0,0.0,0.0,0.0776532515883445,0.0,0.0,0.0,0.0,1.0,0.0036476645618677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787596181035041,0.1013552248477935,-0.0225956067442893,0.0,7.880818156991154e-05,0.0,0.0,3.882947206497192,0.0,0.0,0.0,0.2689428627490997,4.0,0.0,1.0
839100,293.1351623535156,297.1499938964844,293.1499938964844,0.0036674700677394,-287.009521484375,295.3687438964844,0.547936201095581,0.050000000745058,0.0458268150687217,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.547936201095581,0.050000000745058,0.0482578463852405,293.245361328125,297.1499938964844,293.1499938964844,0.0048819463700056,-291.9002685546875,296.96563720703125,0.547936201095581,0.050000000745058,0.0356430783867836,293.1108703613281,297.1499938964844,293.1499938964844,0.094574324786663,-2319.87353515625,304.14630126953125,0.7888802886009216,0.1445117145776748,0.1373700052499771,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.547936201095581,0.050000000745058,0.2289144396781921,291.1987609863281,291.1499938964844,271.9083251953125,270.2703857421875,284.3143920898437,293.8100280761719,290.1984558105469,1.0,0.1599519103765487,0.9654451608657836,0.9654451608657836,1.0,1.0,-0.5952366590499878,0.2583554089069366,0.3368812203407287,0.0868815332651138,0.0,0.0,0.0344646126031875,24.77546119689941,25.0,50.13016128540039,-3565.169921875,37.066253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,301.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.078277051448822,0.0,0.0,0.0,0.0,1.0,0.0037018000148236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077013298869133,0.100150354206562,-0.023137055337429,0.0,7.944126264192164e-05,0.0,0.0,3.832669734954834,0.0,0.0,0.0,0.2687204778194427,4.0,0.0,1.0
839160,293.1330871582031,297.1499938964844,293.1499938964844,0.0036735800094902,-287.5113830566406,295.3749084472656,0.5479916930198669,0.050000000745058,0.0458264164626598,294.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1964111328125,0.5479916930198669,0.050000000745058,0.0482574254274368,293.2427978515625,297.1499938964844,293.1499938964844,0.0048746187239885,-291.5460205078125,296.9544372558594,0.5479916930198669,0.050000000745058,0.0356427691876888,293.11016845703125,297.1499938964844,293.1499938964844,0.095106653869152,-2330.419189453125,304.14599609375,0.7901092171669006,0.1451425999403,0.1379599571228027,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1964111328125,0.5479916930198669,0.050000000745058,0.2289124429225921,291.1959228515625,291.1499938964844,271.8800048828125,270.25030517578125,284.2914123535156,293.7912292480469,290.1937866210937,1.0,0.1600085645914077,0.965582549571991,0.965582549571991,1.0,1.0,-0.595940887928009,0.2586637139320373,0.337277203798294,0.0870086997747421,0.0,0.0,0.0316632203757762,24.770320892333984,25.0,19.57574844360352,-3549.98388671875,37.13325881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,301.8170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.625,18000.0,0.0,0.0,0.0788182765245437,0.0,0.0,0.0,0.0,1.0,0.0037593343295156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759731009602546,0.0996905192732811,-0.0237174183130264,0.0,7.999053195817396e-05,0.0,0.0,3.812441825866699,0.0,0.0,0.0,0.2686022222042084,4.0,0.0,1.0
839220,293.1285400390625,297.1499938964844,293.1499938964844,0.0036886120215058,-288.8109436035156,295.3833923339844,0.5481076240539551,0.050000000745058,0.0458255819976329,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1824951171875,0.5481076240539551,0.050000000745058,0.0482565462589263,293.2373352050781,297.1499938964844,293.1499938964844,0.0048634917475283,-291.10992431640625,296.9292297363281,0.5481076240539551,0.050000000745058,0.0356421209871768,293.1086730957031,297.1499938964844,293.1499938964844,0.0962719395756721,-2353.58935546875,304.1453857421875,0.7926476001739502,0.1464535146951675,0.1391820162534713,293.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1824951171875,0.5481076240539551,0.050000000745058,0.228908285498619,291.18121337890625,291.1499938964844,271.8233337402344,270.21075439453125,284.24725341796875,293.7567443847656,290.1770935058594,1.0,0.1601258367300033,0.9658573269844056,0.9658573269844056,1.0,1.0,-0.5973996520042419,0.2593010663986206,0.3380985856056213,0.0872745960950851,0.0,0.0,0.0283826533704996,24.75956153869629,25.0,-16.577592849731445,-3536.904296875,37.27222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,301.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.0796989127993583,0.0,0.0,0.0,0.0,1.0,0.0038634275551885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747581124305725,0.0995297878980636,-0.0247716791927814,0.0,8.088425965979695e-05,0.0,0.0,3.803628921508789,0.0,0.0,0.0,0.2685066163539886,4.0,0.0,1.0
839280,293.1285400390625,297.1499938964844,293.1499938964844,0.0036886120215058,-288.8109436035156,295.3833923339844,0.5481076240539551,0.050000000745058,0.0458255819976329,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1824951171875,0.5481076240539551,0.050000000745058,0.0482565462589263,293.2373352050781,297.1499938964844,293.1499938964844,0.0048634917475283,-291.10992431640625,296.9292297363281,0.5481076240539551,0.050000000745058,0.0356421209871768,293.1086730957031,297.1499938964844,293.1499938964844,0.0962719395756721,-2353.58935546875,304.1453857421875,0.7926476001739502,0.1464535146951675,0.1391820162534713,293.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1824951171875,0.5481076240539551,0.050000000745058,0.228908285498619,291.18121337890625,291.1499938964844,271.8233337402344,270.21075439453125,284.24725341796875,293.7567443847656,290.1770935058594,1.0,0.1601258367300033,0.9658573269844056,0.9658573269844056,1.0,1.0,-0.5973996520042419,0.2593010663986206,0.3380985856056213,0.0872745960950851,0.0,0.0,0.0283826533704996,24.75956153869629,25.0,-16.577592849731445,-3536.904296875,37.27222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,301.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.0796989127993583,0.0,0.0,0.0,0.0,1.0,0.0038634275551885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747581124305725,0.0995297878980636,-0.0247716791927814,0.0,8.088425965979695e-05,0.0,0.0,3.803628921508789,0.0,0.0,0.0,0.2685066163539886,4.0,0.0,1.0
839340,293.1234741210937,297.1499938964844,293.1499938964844,0.0037067548837512,-290.4294128417969,295.38922119140625,0.54823237657547,0.050000000745058,0.0458246879279613,294.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598815917969,0.54823237657547,0.050000000745058,0.0482556037604808,293.2314453125,297.1499938964844,293.1499938964844,0.0048562865704298,-290.9670715332031,296.9024658203125,0.54823237657547,0.050000000745058,0.035641424357891,293.1070251464844,297.1499938964844,293.1499938964844,0.0975615754723548,-2379.28173828125,304.144775390625,0.7953128814697266,0.1478354036808014,0.1404700577259063,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598815917969,0.54823237657547,0.050000000745058,0.2289038002490997,291.1581420898437,291.1499938964844,271.76666259765625,270.1719665527344,284.2049560546875,293.7254638671875,290.1529541015625,1.0,0.1602488160133361,0.9661321640014648,0.9661321640014648,1.0,1.0,-0.5989369750022888,0.2599709033966064,0.3389661014080047,0.0875586196780204,0.0,0.0,0.0287794396281242,24.747827529907227,25.0,-32.832672119140625,-3543.93115234375,37.41868209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,301.6006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0803511664271354,0.0,0.0,0.0,0.0,1.0,0.0039077070541679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074581392109394,0.0998011603951454,-0.0252197682857513,0.0,8.154621900757775e-05,0.0,0.0,3.8134515285491934,0.0,0.0,0.0,0.2685163021087646,4.0,0.0,1.0
839400,293.1234741210937,297.1499938964844,293.1499938964844,0.0037067548837512,-290.4294128417969,295.38922119140625,0.54823237657547,0.050000000745058,0.0458246879279613,294.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598815917969,0.54823237657547,0.050000000745058,0.0482556037604808,293.2314453125,297.1499938964844,293.1499938964844,0.0048562865704298,-290.9670715332031,296.9024658203125,0.54823237657547,0.050000000745058,0.035641424357891,293.1070251464844,297.1499938964844,293.1499938964844,0.0975615754723548,-2379.28173828125,304.144775390625,0.7953128814697266,0.1478354036808014,0.1404700577259063,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598815917969,0.54823237657547,0.050000000745058,0.2289038002490997,291.1581420898437,291.1499938964844,271.76666259765625,270.1719665527344,284.2049560546875,293.7254638671875,290.1529541015625,1.0,0.1602488160133361,0.9661321640014648,0.9661321640014648,1.0,1.0,-0.5989369750022888,0.2599709033966064,0.3389661014080047,0.0875586196780204,0.0,0.0,0.0287794396281242,24.747827529907227,25.0,-32.832672119140625,-3543.93115234375,37.41868209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,301.6006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0803511664271354,0.0,0.0,0.0,0.0,1.0,0.0039077070541679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074581392109394,0.0998011603951454,-0.0252197682857513,0.0,8.154621900757775e-05,0.0,0.0,3.8134515285491934,0.0,0.0,0.0,0.2685163021087646,4.0,0.0,1.0
