time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839460,293.1180419921875,297.1499938964844,293.1499938964844,0.0037273173220455,-292.2378845214844,295.39703369140625,0.5483651757240295,0.050000000745058,0.0458237342536449,294.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5483651757240295,0.050000000745058,0.0482546016573905,293.22515869140625,297.1499938964844,293.1499938964844,0.0048518246039748,-290.97723388671875,296.8779602050781,0.5483651757240295,0.050000000745058,0.0356406830251216,293.1052551269531,297.1499938964844,293.1499938964844,0.0989206805825233,-2406.2783203125,304.1442565917969,0.7981008291244507,0.1492861360311508,0.1418240964412689,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5483651757240295,0.050000000745058,0.2288990467786789,291.1337280273437,291.1499938964844,271.7099914550781,270.1338806152344,284.1642150878906,293.6968688964844,290.129150390625,1.0,0.1603779196739196,0.9664013385772704,0.9664013385772704,1.0,1.0,-0.600553035736084,0.2606730461120605,0.339879959821701,0.0878610461950302,0.0,0.0,0.0326122157275676,24.73530387878418,25.0,-33.759735107421875,-3570.234375,37.57289505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,301.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94921875,18000.0,0.0,0.0,0.0808447524905204,0.0,0.0,0.0,0.0,1.0,0.0038625323213636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754647627472877,0.1002279445528984,-0.0247631855309009,0.0,8.204714686144143e-05,0.0,0.0,3.830897092819214,0.0,0.0,0.0,0.2685941457748413,4.0,0.0,1.0
839520,293.1180419921875,297.1499938964844,293.1499938964844,0.0037273173220455,-292.2378845214844,295.39703369140625,0.5483651757240295,0.050000000745058,0.0458237342536449,294.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5483651757240295,0.050000000745058,0.0482546016573905,293.22515869140625,297.1499938964844,293.1499938964844,0.0048518246039748,-290.97723388671875,296.8779602050781,0.5483651757240295,0.050000000745058,0.0356406830251216,293.1052551269531,297.1499938964844,293.1499938964844,0.0989206805825233,-2406.2783203125,304.1442565917969,0.7981008291244507,0.1492861360311508,0.1418240964412689,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5483651757240295,0.050000000745058,0.2288990467786789,291.1337280273437,291.1499938964844,271.7099914550781,270.1338806152344,284.1642150878906,293.6968688964844,290.129150390625,1.0,0.1603779196739196,0.9664013385772704,0.9664013385772704,1.0,1.0,-0.600553035736084,0.2606730461120605,0.339879959821701,0.0878610461950302,0.0,0.0,0.0326122157275676,24.73530387878418,25.0,-33.759735107421875,-3570.234375,37.57289505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,301.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94921875,18000.0,0.0,0.0,0.0808447524905204,0.0,0.0,0.0,0.0,1.0,0.0038625323213636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754647627472877,0.1002279445528984,-0.0247631855309009,0.0,8.204714686144143e-05,0.0,0.0,3.830897092819214,0.0,0.0,0.0,0.2685941457748413,4.0,0.0,1.0
839580,293.11236572265625,297.1499938964844,293.1499938964844,0.003749419003725,-294.1034240722656,295.4110717773437,0.5485035181045532,0.050000000745058,0.0458227470517158,294.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.5485035181045532,0.050000000745058,0.048253558576107,293.2186584472656,297.1499938964844,293.1499938964844,0.0048487843014299,-291.00396728515625,296.8592224121094,0.5485035181045532,0.050000000745058,0.0356399118900299,293.1033630371094,297.1499938964844,293.1499938964844,0.100295141339302,-2433.401611328125,304.1438903808594,0.8009935617446899,0.1507983654737472,0.1432382464408874,293.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.5485035181045532,0.050000000745058,0.2288940995931625,291.1146240234375,291.1499938964844,271.6533203125,270.0964050292969,284.1247863769531,293.67047119140625,290.1116027832031,1.0,0.1605133563280105,0.9666704535484314,0.9666704535484314,1.0,1.0,-0.602240800857544,0.2614046037197113,0.3408361971378326,0.0881807655096054,0.0,0.0,0.0386787131428718,24.722393035888672,25.0,-25.320701599121094,-3609.750244140625,37.7346305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,301.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.0812726616859436,0.0,0.0,0.0,0.0,1.0,0.0037372834049165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771296620368957,0.1006181463599205,-0.0234884824603796,0.0,8.248141966760159e-05,0.0,0.0,3.848132848739624,0.0,0.0,0.0,0.2687068283557892,4.0,0.0,1.0
839640,293.11236572265625,297.1499938964844,293.1499938964844,0.003749419003725,-294.1034240722656,295.4110717773437,0.5485035181045532,0.050000000745058,0.0458227470517158,294.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.5485035181045532,0.050000000745058,0.048253558576107,293.2186584472656,297.1499938964844,293.1499938964844,0.0048487843014299,-291.00396728515625,296.8592224121094,0.5485035181045532,0.050000000745058,0.0356399118900299,293.1033630371094,297.1499938964844,293.1499938964844,0.100295141339302,-2433.401611328125,304.1438903808594,0.8009935617446899,0.1507983654737472,0.1432382464408874,293.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.5485035181045532,0.050000000745058,0.2288940995931625,291.1146240234375,291.1499938964844,271.6533203125,270.0964050292969,284.1247863769531,293.67047119140625,290.1116027832031,1.0,0.1605133563280105,0.9666704535484314,0.9666704535484314,1.0,1.0,-0.602240800857544,0.2614046037197113,0.3408361971378326,0.0881807655096054,0.0,0.0,0.0386787131428718,24.722393035888672,25.0,-25.320701599121094,-3609.750244140625,37.7346305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,301.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.0812726616859436,0.0,0.0,0.0,0.0,1.0,0.0037372834049165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771296620368957,0.1006181463599205,-0.0234884824603796,0.0,8.248141966760159e-05,0.0,0.0,3.848132848739624,0.0,0.0,0.0,0.2687068283557892,4.0,0.0,1.0
839700,293.1094665527344,297.1499938964844,293.1499938964844,0.00376080814749,-295.0299987792969,295.4210205078125,0.5485739707946777,0.050000000745058,0.0458222404122352,294.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10894775390625,0.5485739707946777,0.050000000745058,0.0482530258595943,293.2153625488281,297.1499938964844,293.1499938964844,0.0048475838266313,-291.00311279296875,296.8525085449219,0.5485739707946777,0.050000000745058,0.0356395207345485,293.1024169921875,297.1499938964844,293.1499938964844,0.100978597998619,-2446.80810546875,304.1437683105469,0.8024719953536987,0.1515746265649795,0.143965259194374,293.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.10894775390625,0.5485739707946777,0.050000000745058,0.2288915812969207,291.1080627441406,291.1499938964844,271.625,270.077880859375,284.10546875,293.657958984375,290.1058959960937,1.0,0.1605834364891052,0.9668050408363342,0.9668050408363342,1.0,1.0,-0.6031085848808289,0.2617801129817962,0.3413284718990326,0.0883465483784675,0.0,0.0,0.042145300656557,24.715932846069336,25.0,-19.52516746520996,-3632.287353515625,37.81816101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,301.8657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1015625,18000.0,0.0,0.0,0.0814887583255767,0.0,0.0,0.0,0.0,1.0,0.0036525630857795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781461372971534,0.1007684767246246,-0.0226223412901163,0.0,8.27007315820083e-05,0.0,0.0,3.855312347412109,0.0,0.0,0.0,0.2687678933143616,4.0,0.0,1.0
839760,293.1065673828125,297.1499938964844,293.1499938964844,0.0037723938003182,-295.94952392578125,295.4328918457031,0.5486447811126709,0.050000000745058,0.0458217374980449,294.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.5486447811126709,0.050000000745058,0.0482524931430816,293.2120666503906,297.1499938964844,293.1499938964844,0.0048465267755091,-290.98858642578125,296.8475646972656,0.5486447811126709,0.050000000745058,0.0356391295790672,293.1014709472656,297.1499938964844,293.1499938964844,0.1016573458909988,-2460.068359375,304.1436462402344,0.8039675354957581,0.1523626744747162,0.1447039544582367,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.5486447811126709,0.050000000745058,0.228889063000679,291.1035461425781,291.1499938964844,271.5966796875,270.0595092773437,284.0863952636719,293.64581298828125,290.1022033691406,1.0,0.1606550812721252,0.9669356346130372,0.9669356346130372,1.0,1.0,-0.6039903163909912,0.2621612250804901,0.3418291211128235,0.0885158479213714,0.0,0.0,0.0457032993435859,24.709545135498047,25.0,-13.572813034057615,-3655.572021484375,37.90336227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,301.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.0817180201411247,0.0,0.0,0.0,0.0,1.0,0.0035581898409873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792262852191925,0.1008828654885292,-0.021656583994627,0.0,8.293340215459466e-05,0.0,0.0,3.8612096309661865,0.0,0.0,0.0,0.2688286304473877,4.0,0.0,1.0
839820,293.1007385253906,297.1499938964844,293.1499938964844,0.0037961662746965,-297.7762451171875,295.4618835449219,0.5487863421440125,0.050000000745058,0.0458207242190837,294.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1001281738281,0.5487863421440125,0.050000000745058,0.0482514314353466,293.2054138183594,297.1499938964844,293.1499938964844,0.0048448597081005,-290.9282531738281,296.8424377441406,0.5487863421440125,0.050000000745058,0.0356383435428142,293.099609375,297.1499938964844,293.1499938964844,0.1030020788311958,-2486.194580078125,304.1435241699219,0.8069893717765808,0.1539693474769592,0.1462118178606033,293.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1001281738281,0.5487863421440125,0.050000000745058,0.2288840115070343,291.1000366210937,291.1499938964844,271.5400085449219,270.0230712890625,284.0488586425781,293.6225891113281,290.1000366210937,1.0,0.1608028560876846,0.9671968221664428,0.9671968221664428,1.0,1.0,-0.6057904362678528,0.2629381120204925,0.3428522944450378,0.0888641327619552,0.0,0.0,0.0526672825217247,24.697145462036133,25.0,-3.015065670013428,-3701.87060546875,38.078392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147705078125,302.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0822374448180198,0.0,0.0,0.0,0.0,1.0,0.003354150801897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814331173896789,0.1010101735591888,-0.0195770561695098,0.0,8.346055255969986e-05,0.0,0.0,3.8691837787628174,0.0,0.0,0.0,0.2689429223537445,4.0,0.0,1.0
839880,293.1007385253906,297.1499938964844,293.1499938964844,0.0037961662746965,-297.7762451171875,295.4618835449219,0.5487863421440125,0.050000000745058,0.0458207242190837,294.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1001281738281,0.5487863421440125,0.050000000745058,0.0482514314353466,293.2054138183594,297.1499938964844,293.1499938964844,0.0048448597081005,-290.9282531738281,296.8424377441406,0.5487863421440125,0.050000000745058,0.0356383435428142,293.099609375,297.1499938964844,293.1499938964844,0.1030020788311958,-2486.194580078125,304.1435241699219,0.8069893717765808,0.1539693474769592,0.1462118178606033,293.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1001281738281,0.5487863421440125,0.050000000745058,0.2288840115070343,291.1000366210937,291.1499938964844,271.5400085449219,270.0230712890625,284.0488586425781,293.6225891113281,290.1000366210937,1.0,0.1608028560876846,0.9671968221664428,0.9671968221664428,1.0,1.0,-0.6057904362678528,0.2629381120204925,0.3428522944450378,0.0888641327619552,0.0,0.0,0.0526672825217247,24.697145462036133,25.0,-3.015065670013428,-3701.87060546875,38.078392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147705078125,302.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0822374448180198,0.0,0.0,0.0,0.0,1.0,0.003354150801897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814331173896789,0.1010101735591888,-0.0195770561695098,0.0,8.346055255969986e-05,0.0,0.0,3.8691837787628174,0.0,0.0,0.0,0.2689429223537445,4.0,0.0,1.0
839940,293.0949401855469,297.1499938964844,293.1499938964844,0.0038206104654818,-299.5967712402344,295.49639892578125,0.5489266514778137,0.050000000745058,0.0458197258412838,294.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.5489266514778137,0.050000000745058,0.0482503771781921,293.1988525390625,297.1499938964844,293.1499938964844,0.004844045266509,-290.86090087890625,296.842529296875,0.5489266514778137,0.050000000745058,0.0356375649571418,293.0978088378906,297.1499938964844,293.1499938964844,0.1043393388390541,-2512.017822265625,304.1434631347656,0.809987485408783,0.1556113064289093,0.1477546244859695,293.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.5489266514778137,0.050000000745058,0.2288790196180343,291.1018981933594,291.1499938964844,271.4833374023437,269.9870910644531,284.0120849609375,293.60064697265625,290.1026611328125,1.0,0.1609563678503036,0.9674580097198486,0.9674580097198486,1.0,1.0,-0.607632577419281,0.2637317776679992,0.3439007997512817,0.0892240330576896,0.0,0.0,0.0589942298829555,24.685441970825195,25.0,4.002882957458496,-3745.058349609375,38.2591438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,302.26495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.0828562900424003,0.0,0.0,0.0,0.0,1.0,0.0031470218673348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835306495428085,0.1010290309786796,-0.0174983870238065,0.0,8.408859866904095e-05,0.0,0.0,3.872835159301758,0.0,0.0,0.0,0.2690420150756836,4.0,0.0,1.0
840000,293.0949401855469,297.1499938964844,293.1499938964844,0.0038206104654818,-299.5967712402344,295.49639892578125,0.5489266514778137,0.050000000745058,0.0458197258412838,294.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.5489266514778137,0.050000000745058,0.0482503771781921,293.1988525390625,297.1499938964844,293.1499938964844,0.004844045266509,-290.86090087890625,296.842529296875,0.5489266514778137,0.050000000745058,0.0356375649571418,293.0978088378906,297.1499938964844,293.1499938964844,0.1043393388390541,-2512.017822265625,304.1434631347656,0.809987485408783,0.1556113064289093,0.1477546244859695,293.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.5489266514778137,0.050000000745058,0.2288790196180343,291.1018981933594,291.1499938964844,271.4833374023437,269.9870910644531,284.0120849609375,293.60064697265625,290.1026611328125,1.0,0.1609563678503036,0.9674580097198486,0.9674580097198486,1.0,1.0,-0.607632577419281,0.2637317776679992,0.3439007997512817,0.0892240330576896,0.0,0.0,0.0589942298829555,24.685441970825195,25.0,4.002882957458496,-3745.058349609375,38.2591438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,302.26495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.0828562900424003,0.0,0.0,0.0,0.0,1.0,0.0031470218673348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835306495428085,0.1010290309786796,-0.0174983870238065,0.0,8.408859866904095e-05,0.0,0.0,3.872835159301758,0.0,0.0,0.0,0.2690420150756836,4.0,0.0,1.0
840060,293.0892028808594,297.1499938964844,293.1499938964844,0.0038462248630821,-301.4771728515625,295.53448486328125,0.5490649342536926,0.050000000745058,0.045818742364645,294.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10601806640625,0.5490649342536926,0.050000000745058,0.0482493415474891,293.1923522949219,297.1499938964844,293.1499938964844,0.0048444173298776,-290.83331298828125,296.8461303710937,0.5490649342536926,0.050000000745058,0.0356367975473403,293.0960998535156,297.1499938964844,293.1499938964844,0.1056857109069824,-2537.907470703125,304.1434020996094,0.8129523992538452,0.1572833508253097,0.14932681620121,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.10601806640625,0.5490649342536926,0.050000000745058,0.2288741022348404,291.1063537597656,291.1499938964844,271.4266662597656,269.95147705078125,283.9760437011719,293.5798645019531,290.1073913574219,1.0,0.1611151844263076,0.9677134156227112,0.9677134156227112,1.0,1.0,-0.6095101237297058,0.2645392417907715,0.3449708521366119,0.089594155550003,0.0,0.0,0.064526192843914,24.67452049255371,25.0,7.1109395027160645,-3783.928466796875,38.44506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,302.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.083571620285511,0.0,0.0,0.0,0.0,1.0,0.002949210582301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854216292500495,0.1009865999221801,-0.0155649771913886,0.0,8.481457189191133e-05,0.0,0.0,3.873826503753662,0.0,0.0,0.0,0.2691256105899811,4.0,0.0,1.0
840120,293.0892028808594,297.1499938964844,293.1499938964844,0.0038462248630821,-301.4771728515625,295.53448486328125,0.5490649342536926,0.050000000745058,0.045818742364645,294.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10601806640625,0.5490649342536926,0.050000000745058,0.0482493415474891,293.1923522949219,297.1499938964844,293.1499938964844,0.0048444173298776,-290.83331298828125,296.8461303710937,0.5490649342536926,0.050000000745058,0.0356367975473403,293.0960998535156,297.1499938964844,293.1499938964844,0.1056857109069824,-2537.907470703125,304.1434020996094,0.8129523992538452,0.1572833508253097,0.14932681620121,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.10601806640625,0.5490649342536926,0.050000000745058,0.2288741022348404,291.1063537597656,291.1499938964844,271.4266662597656,269.95147705078125,283.9760437011719,293.5798645019531,290.1073913574219,1.0,0.1611151844263076,0.9677134156227112,0.9677134156227112,1.0,1.0,-0.6095101237297058,0.2645392417907715,0.3449708521366119,0.089594155550003,0.0,0.0,0.064526192843914,24.67452049255371,25.0,7.1109395027160645,-3783.928466796875,38.44506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,302.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.083571620285511,0.0,0.0,0.0,0.0,1.0,0.002949210582301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854216292500495,0.1009865999221801,-0.0155649771913886,0.0,8.481457189191133e-05,0.0,0.0,3.873826503753662,0.0,0.0,0.0,0.2691256105899811,4.0,0.0,1.0
840180,293.08349609375,297.1499938964844,293.1499938964844,0.003873097943142,-303.4461669921875,295.57470703125,0.5492010712623596,0.050000000745058,0.0458177737891674,294.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.5492010712623596,0.050000000745058,0.0482483208179473,293.1859130859375,297.1499938964844,293.1499938964844,0.0048463512212038,-290.88787841796875,296.85205078125,0.5492010712623596,0.050000000745058,0.0356360450387001,293.0944519042969,297.1499938964844,293.1499938964844,0.1070563048124313,-2564.189697265625,304.143310546875,0.8158920407295227,0.1589831560850143,0.1509256958961486,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.5492010712623596,0.050000000745058,0.2288692593574524,291.1112060546875,291.1499938964844,271.3699951171875,269.9161682128906,283.94073486328125,293.5603332519531,290.11212158203125,1.0,0.1612789630889892,0.9679688215255736,0.9679688215255736,1.0,1.0,-0.6114197969436646,0.2653592526912689,0.3460605442523956,0.0899739637970924,0.0,0.0,0.0693681314587593,24.664363861083984,25.0,7.135431289672852,-3818.94775390625,38.63582992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,302.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0843658074736595,0.0,0.0,0.0,0.0,1.0,0.0027642885688692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871056541800499,0.1009251326322555,-0.0138194784522056,0.0,8.562057337258011e-05,0.0,0.0,3.873779773712158,0.0,0.0,0.0,0.2691976428031921,4.0,0.0,1.0
840240,293.08349609375,297.1499938964844,293.1499938964844,0.003873097943142,-303.4461669921875,295.57470703125,0.5492010712623596,0.050000000745058,0.0458177737891674,294.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.5492010712623596,0.050000000745058,0.0482483208179473,293.1859130859375,297.1499938964844,293.1499938964844,0.0048463512212038,-290.88787841796875,296.85205078125,0.5492010712623596,0.050000000745058,0.0356360450387001,293.0944519042969,297.1499938964844,293.1499938964844,0.1070563048124313,-2564.189697265625,304.143310546875,0.8158920407295227,0.1589831560850143,0.1509256958961486,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1108703613281,0.5492010712623596,0.050000000745058,0.2288692593574524,291.1112060546875,291.1499938964844,271.3699951171875,269.9161682128906,283.94073486328125,293.5603332519531,290.11212158203125,1.0,0.1612789630889892,0.9679688215255736,0.9679688215255736,1.0,1.0,-0.6114197969436646,0.2653592526912689,0.3460605442523956,0.0899739637970924,0.0,0.0,0.0693681314587593,24.664363861083984,25.0,7.135431289672852,-3818.94775390625,38.63582992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,302.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0843658074736595,0.0,0.0,0.0,0.0,1.0,0.0027642885688692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871056541800499,0.1009251326322555,-0.0138194784522056,0.0,8.562057337258011e-05,0.0,0.0,3.873779773712158,0.0,0.0,0.0,0.2691976428031921,4.0,0.0,1.0
840300,293.0806579589844,297.1499938964844,293.1499938964844,0.0038871297147125,-304.4776611328125,295.5953063964844,0.5492684841156006,0.050000000745058,0.0458172932267189,294.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1130065917969,0.5492684841156006,0.050000000745058,0.048247817903757,293.1827087402344,297.1499938964844,293.1499938964844,0.0048479861579835,-290.95489501953125,296.8556213378906,0.5492684841156006,0.050000000745058,0.0356356725096702,293.0936584472656,297.1499938964844,293.1499938964844,0.1077540814876556,-2577.549072265625,304.14324951171875,0.8173555731773376,0.1598431468009948,0.1517347544431686,293.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1130065917969,0.5492684841156006,0.050000000745058,0.2288668751716613,291.1133117675781,291.1499938964844,271.3416748046875,269.89862060546875,283.9233703613281,293.551025390625,290.11407470703125,1.0,0.1613626182079315,0.9680965542793274,0.9680965542793274,1.0,1.0,-0.6123862862586975,0.2657737731933594,0.3466124832630157,0.0901674181222915,0.0,0.0,0.0715987607836723,24.659547805786133,25.0,6.407942771911621,-3835.419189453125,38.73297500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,302.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.0847849398851394,0.0,0.0,0.0,0.0,1.0,0.0026760015171021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878865271806716,0.1008976846933364,-0.013011154718697,0.0,8.60459404066205e-05,0.0,0.0,3.873792886734009,0.0,0.0,0.0,0.2692310810089111,4.0,0.0,1.0
840360,293.07781982421875,297.1499938964844,293.1499938964844,0.0039015626534819,-305.5419311523437,295.6161804199219,0.5493355393409729,0.050000000745058,0.0458168163895607,294.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.5493355393409729,0.050000000745058,0.0482473149895668,293.17950439453125,297.1499938964844,293.1499938964844,0.0048500983975827,-291.0512390136719,296.8594970703125,0.5493355393409729,0.050000000745058,0.0356353037059307,293.0928649902344,297.1499938964844,293.1499938964844,0.1084611117839813,-2591.0732421875,304.1431884765625,0.8188165426254272,0.160709798336029,0.15255007147789,293.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.5493355393409729,0.050000000745058,0.2288644909858703,291.1150817871094,291.1499938964844,271.3133239746094,269.881103515625,283.9062194824219,293.5420837402344,290.11572265625,1.0,0.1614473909139633,0.9682204723358154,0.9682204723358154,1.0,1.0,-0.6133602261543274,0.266191154718399,0.3471690714359283,0.0903631374239921,0.0,0.0,0.0737454146146774,24.654884338378903,25.0,5.433279514312744,-3851.4755859375,38.83125686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,302.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0852142795920372,0.0,0.0,0.0,0.0,1.0,0.0025895147118717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088639885187149,0.1008765548467636,-0.0122366761788725,0.0,8.648166112834588e-05,0.0,0.0,3.874009847640991,0.0,0.0,0.0,0.2692638635635376,4.0,0.0,1.0
840420,293.0721435546875,297.1499938964844,293.1499938964844,0.0039316648617386,-307.7713623046875,295.6586608886719,0.549468994140625,0.050000000745058,0.0458158701658248,294.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174011230469,0.549468994140625,0.050000000745058,0.0482463203370571,293.1731872558594,297.1499938964844,293.1499938964844,0.0048557729460299,-291.3332214355469,296.8682861328125,0.549468994140625,0.050000000745058,0.0356345660984516,293.09136962890625,297.1499938964844,293.1499938964844,0.1099036857485771,-2618.627197265625,304.14306640625,0.8217362761497498,0.1624630093574524,0.1541995257139206,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174011230469,0.549468994140625,0.050000000745058,0.2288597673177719,291.1175537109375,291.1499938964844,271.25665283203125,269.84619140625,283.8724975585937,293.5251159667969,290.1178894042969,1.0,0.1616201847791671,0.9684683084487916,0.9684683084487916,1.0,1.0,-0.6153308749198914,0.2670347392559051,0.3482961356639862,0.0907615572214126,0.0,0.0,0.0778901875019073,24.645959854125977,25.0,3.328556060791016,-3883.0498046875,39.03119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,302.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.086092010140419,0.0,0.0,0.0,0.0,1.0,0.0024183373898267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901001840829849,0.1008588299155235,-0.0107586439698934,0.0,8.737244934309274e-05,0.0,0.0,3.875325918197632,0.0,0.0,0.0,0.269329696893692,4.0,0.0,1.0
840480,293.0721435546875,297.1499938964844,293.1499938964844,0.0039316648617386,-307.7713623046875,295.6586608886719,0.549468994140625,0.050000000745058,0.0458158701658248,294.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174011230469,0.549468994140625,0.050000000745058,0.0482463203370571,293.1731872558594,297.1499938964844,293.1499938964844,0.0048557729460299,-291.3332214355469,296.8682861328125,0.549468994140625,0.050000000745058,0.0356345660984516,293.09136962890625,297.1499938964844,293.1499938964844,0.1099036857485771,-2618.627197265625,304.14306640625,0.8217362761497498,0.1624630093574524,0.1541995257139206,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174011230469,0.549468994140625,0.050000000745058,0.2288597673177719,291.1175537109375,291.1499938964844,271.25665283203125,269.84619140625,283.8724975585937,293.5251159667969,290.1178894042969,1.0,0.1616201847791671,0.9684683084487916,0.9684683084487916,1.0,1.0,-0.6153308749198914,0.2670347392559051,0.3482961356639862,0.0907615572214126,0.0,0.0,0.0778901875019073,24.645959854125977,25.0,3.328556060791016,-3883.0498046875,39.03119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,302.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.086092010140419,0.0,0.0,0.0,0.0,1.0,0.0024183373898267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901001840829849,0.1008588299155235,-0.0107586439698934,0.0,8.737244934309274e-05,0.0,0.0,3.875325918197632,0.0,0.0,0.0,0.269329696893692,4.0,0.0,1.0
840540,293.0664978027344,297.1499938964844,293.1499938964844,0.0039634071290493,-310.13116455078125,295.7023010253906,0.5496018528938293,0.050000000745058,0.0458149313926696,294.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.5496018528938293,0.050000000745058,0.0482453294098377,293.1668395996094,297.1499938964844,293.1499938964844,0.0048633385449647,-291.7288513183594,296.8785400390625,0.5496018528938293,0.050000000745058,0.0356338359415531,293.0899353027344,297.1499938964844,293.1499938964844,0.1113818287849426,-2646.798828125,304.1429138183594,0.8246601223945618,0.164242148399353,0.155873492360115,293.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.5496018528938293,0.050000000745058,0.2288550585508346,291.11883544921875,291.1499938964844,271.20001220703125,269.8114318847656,283.83953857421875,293.5094909667969,290.1189880371094,1.0,0.1617970615625381,0.9687162041664124,0.9687162041664124,1.0,1.0,-0.6173309683799744,0.2678897678852081,0.3494412004947662,0.0911691337823867,0.0,0.0,0.0819504112005233,24.637481689453125,25.0,1.6339071989059448,-3914.724853515625,39.23550415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,302.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.0869798436760902,0.0,0.0,0.0,0.0,1.0,0.0022437076549977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915429517626762,0.1008751168847084,-0.0093321586027741,0.0,8.827348938211799e-05,0.0,0.0,3.877942085266113,0.0,0.0,0.0,0.2693982422351837,4.0,0.0,1.0
840600,293.0664978027344,297.1499938964844,293.1499938964844,0.0039634071290493,-310.13116455078125,295.7023010253906,0.5496018528938293,0.050000000745058,0.0458149313926696,294.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.5496018528938293,0.050000000745058,0.0482453294098377,293.1668395996094,297.1499938964844,293.1499938964844,0.0048633385449647,-291.7288513183594,296.8785400390625,0.5496018528938293,0.050000000745058,0.0356338359415531,293.0899353027344,297.1499938964844,293.1499938964844,0.1113818287849426,-2646.798828125,304.1429138183594,0.8246601223945618,0.164242148399353,0.155873492360115,293.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.5496018528938293,0.050000000745058,0.2288550585508346,291.11883544921875,291.1499938964844,271.20001220703125,269.8114318847656,283.83953857421875,293.5094909667969,290.1189880371094,1.0,0.1617970615625381,0.9687162041664124,0.9687162041664124,1.0,1.0,-0.6173309683799744,0.2678897678852081,0.3494412004947662,0.0911691337823867,0.0,0.0,0.0819504112005233,24.637481689453125,25.0,1.6339071989059448,-3914.724853515625,39.23550415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,302.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.0869798436760902,0.0,0.0,0.0,0.0,1.0,0.0022437076549977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915429517626762,0.1008751168847084,-0.0093321586027741,0.0,8.827348938211799e-05,0.0,0.0,3.877942085266113,0.0,0.0,0.0,0.2693982422351837,4.0,0.0,1.0
840660,293.0608215332031,297.1499938964844,293.1499938964844,0.0039968290366232,-312.6186218261719,295.7474975585937,0.5497345924377441,0.050000000745058,0.0458139926195144,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.5497345924377441,0.050000000745058,0.0482443384826183,293.1605529785156,297.1499938964844,293.1499938964844,0.0048728021793067,-292.23345947265625,296.8905944824219,0.5497345924377441,0.050000000745058,0.0356331057846546,293.0885314941406,297.1499938964844,293.1499938964844,0.1128924936056137,-2675.51708984375,304.14276123046875,0.8275970816612244,0.166047602891922,0.157572403550148,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.5497345924377441,0.050000000745058,0.2288503795862198,291.1194152832031,291.1499938964844,271.1433410644531,269.7767028808594,283.80743408203125,293.4952087402344,290.1194763183594,1.0,0.1619779765605926,0.9689581394195556,0.9689581394195556,1.0,1.0,-0.6193610429763794,0.2687563896179199,0.3506046533584595,0.0915858447551727,0.0,0.0,0.0859861820936203,24.629392623901367,25.0,0.6848461031913757,-3946.996826171875,39.444217681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,302.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.0878644287586212,0.0,0.0,0.0,0.0,1.0,0.002059681341052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929959416389465,0.1009208932518959,-0.007924954406917,0.0,8.91712261363864e-05,0.0,0.0,3.8817315101623535,0.0,0.0,0.0,0.2694705724716186,4.0,0.0,1.0
840720,293.0608215332031,297.1499938964844,293.1499938964844,0.0039968290366232,-312.6186218261719,295.7474975585937,0.5497345924377441,0.050000000745058,0.0458139926195144,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.5497345924377441,0.050000000745058,0.0482443384826183,293.1605529785156,297.1499938964844,293.1499938964844,0.0048728021793067,-292.23345947265625,296.8905944824219,0.5497345924377441,0.050000000745058,0.0356331057846546,293.0885314941406,297.1499938964844,293.1499938964844,0.1128924936056137,-2675.51708984375,304.14276123046875,0.8275970816612244,0.166047602891922,0.157572403550148,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.5497345924377441,0.050000000745058,0.2288503795862198,291.1194152832031,291.1499938964844,271.1433410644531,269.7767028808594,283.80743408203125,293.4952087402344,290.1194763183594,1.0,0.1619779765605926,0.9689581394195556,0.9689581394195556,1.0,1.0,-0.6193610429763794,0.2687563896179199,0.3506046533584595,0.0915858447551727,0.0,0.0,0.0859861820936203,24.629392623901367,25.0,0.6848461031913757,-3946.996826171875,39.444217681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,302.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.0878644287586212,0.0,0.0,0.0,0.0,1.0,0.002059681341052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929959416389465,0.1009208932518959,-0.007924954406917,0.0,8.91712261363864e-05,0.0,0.0,3.8817315101623535,0.0,0.0,0.0,0.2694705724716186,4.0,0.0,1.0
840780,293.0551452636719,297.1499938964844,293.1499938964844,0.0040318169631063,-315.218994140625,295.7945251464844,0.5498673915863037,0.050000000745058,0.0458130538463592,294.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.5498673915863037,0.050000000745058,0.0482433512806892,293.1542358398437,297.1499938964844,293.1499938964844,0.0048840357922017,-292.8348693847656,296.9046630859375,0.5498673915863037,0.050000000745058,0.0356323756277561,293.0871887207031,297.1499938964844,293.1499938964844,0.114430584013462,-2704.672607421875,304.1426086425781,0.8305522799491882,0.167878046631813,0.1592950224876403,293.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.5498673915863037,0.050000000745058,0.2288456857204437,291.1197509765625,291.1499938964844,271.086669921875,269.7419738769531,283.7760314941406,293.482177734375,290.11981201171875,1.0,0.162162646651268,0.969200074672699,0.969200074672699,1.0,1.0,-0.6214195489883423,0.2696340978145599,0.3517854511737823,0.0920114368200302,0.0,0.0,0.0899964496493339,24.621631622314453,25.0,0.4140785336494446,-3979.903564453125,39.65715408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.088736817240715,0.0,0.0,0.0,0.0,1.0,0.0018615347798913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944640785455703,0.1009909883141517,-0.0065269148908555,0.0,9.005659376271069e-05,0.0,0.0,3.8865060806274414,0.0,0.0,0.0,0.2695464789867401,4.0,0.0,1.0
840840,293.0551452636719,297.1499938964844,293.1499938964844,0.0040318169631063,-315.218994140625,295.7945251464844,0.5498673915863037,0.050000000745058,0.0458130538463592,294.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.5498673915863037,0.050000000745058,0.0482433512806892,293.1542358398437,297.1499938964844,293.1499938964844,0.0048840357922017,-292.8348693847656,296.9046630859375,0.5498673915863037,0.050000000745058,0.0356323756277561,293.0871887207031,297.1499938964844,293.1499938964844,0.114430584013462,-2704.672607421875,304.1426086425781,0.8305522799491882,0.167878046631813,0.1592950224876403,293.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.5498673915863037,0.050000000745058,0.2288456857204437,291.1197509765625,291.1499938964844,271.086669921875,269.7419738769531,283.7760314941406,293.482177734375,290.11981201171875,1.0,0.162162646651268,0.969200074672699,0.969200074672699,1.0,1.0,-0.6214195489883423,0.2696340978145599,0.3517854511737823,0.0920114368200302,0.0,0.0,0.0899964496493339,24.621631622314453,25.0,0.4140785336494446,-3979.903564453125,39.65715408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.088736817240715,0.0,0.0,0.0,0.0,1.0,0.0018615347798913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944640785455703,0.1009909883141517,-0.0065269148908555,0.0,9.005659376271069e-05,0.0,0.0,3.8865060806274414,0.0,0.0,0.0,0.2695464789867401,4.0,0.0,1.0
840900,293.05230712890625,297.1499938964844,293.1499938964844,0.0040499093011021,-316.5609130859375,295.8187866210937,0.5499338507652283,0.050000000745058,0.0458125844597816,294.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.5499338507652283,0.050000000745058,0.0482428595423698,293.1510925292969,297.1499938964844,293.1499938964844,0.0048903198912739,-293.1708984375,296.9125366210937,0.5499338507652283,0.050000000745058,0.0356320105493068,293.0865173339844,297.1499938964844,293.1499938964844,0.1152090728282928,-2719.395751953125,304.1425476074219,0.8320386409759521,0.1688026636838913,0.1601652652025222,293.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.5499338507652283,0.050000000745058,0.2288433462381363,291.11993408203125,291.1499938964844,271.0583190917969,269.7245788574219,283.7606201171875,293.4761047363281,290.1200256347656,1.0,0.1622563898563385,0.969321072101593,0.969321072101593,1.0,1.0,-0.6224595308303833,0.2700771391391754,0.3523823916912079,0.0922275632619857,0.0,0.0,0.0919805094599723,24.61786460876465,25.0,0.4620177447795868,-3996.524169921875,39.76521301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,302.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.13671875,18000.0,0.0,0.0,0.0891664177179336,0.0,0.0,0.0,0.0,1.0,0.0017558055697008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952004194259643,0.1010331511497497,-0.0058327312581241,0.0,9.04925836948678e-05,0.0,0.0,3.889181852340698,0.0,0.0,0.0,0.2695854306221008,4.0,0.0,1.0
840960,293.0494689941406,297.1499938964844,293.1499938964844,0.0040683727711439,-317.9281616210937,295.84356689453125,0.5500003695487976,0.050000000745058,0.045812115073204,294.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201477050781,0.5500003695487976,0.050000000745058,0.0482423640787601,293.1479797363281,297.1499938964844,293.1499938964844,0.0048970240168273,-293.52880859375,296.92095947265625,0.5500003695487976,0.050000000745058,0.0356316454708576,293.0858764648437,297.1499938964844,293.1499938964844,0.1159932240843772,-2734.202880859375,304.1424560546875,0.8335310816764832,0.1697331070899963,0.1610410213470459,293.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201477050781,0.5500003695487976,0.050000000745058,0.2288410067558288,291.12017822265625,291.1499938964844,271.0299987792969,269.7071838378906,283.7453918457031,293.4703369140625,290.12030029296875,1.0,0.1623509973287582,0.9694385528564452,0.9694385528564452,1.0,1.0,-0.6235061287879944,0.2705226838588714,0.3529834449291229,0.0924457386136055,0.0,0.0,0.0939443409442901,24.61416816711425,25.0,0.5765621662139893,-4013.202392578125,39.8742790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,302.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.0895911455154419,0.0,0.0,0.0,0.0,1.0,0.0016450571129098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959358513355255,0.1010811775922775,-0.0051453276537358,0.0,9.092362597584724e-05,0.0,0.0,3.892089605331421,0.0,0.0,0.0,0.2696250379085541,4.0,0.0,1.0
841020,293.0437927246094,297.1499938964844,293.1499938964844,0.0041064349934458,-320.7393798828125,295.8946838378906,0.5501337647438049,0.050000000745058,0.0458111763000488,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207580566406,0.5501337647438049,0.050000000745058,0.048241376876831,293.1416931152344,297.1499938964844,293.1499938964844,0.0049116984009742,-294.31011962890625,296.93951416015625,0.5501337647438049,0.050000000745058,0.0356309153139591,293.0846252441406,297.1499938964844,293.1499938964844,0.1175782456994056,-2764.0625,304.142333984375,0.836536169052124,0.1716112047433853,0.1628089547157287,293.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207580566406,0.5501337647438049,0.050000000745058,0.2288363128900528,291.1208190917969,291.1499938964844,270.97332763671875,269.6722717285156,283.7154235839844,293.45965576171875,290.1209716796875,1.0,0.1625427901744842,0.9696736335754396,0.9696736335754396,1.0,1.0,-0.6256189942359924,0.2714214920997619,0.3541975021362304,0.0928883180022239,0.0,0.0,0.0977937430143356,24.60696601867676,25.0,0.8847938179969788,-4046.581298828125,40.09540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,302.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.0904242545366287,0.0,0.0,0.0,0.0,1.0,0.0014056146610528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973963811993599,0.1011977642774581,-0.0038013821467757,0.0,9.176912135444582e-05,0.0,0.0,3.898703575134277,0.0,0.0,0.0,0.2697062194347381,4.0,0.0,1.0
841080,293.0437927246094,297.1499938964844,293.1499938964844,0.0041064349934458,-320.7393798828125,295.8946838378906,0.5501337647438049,0.050000000745058,0.0458111763000488,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207580566406,0.5501337647438049,0.050000000745058,0.048241376876831,293.1416931152344,297.1499938964844,293.1499938964844,0.0049116984009742,-294.31011962890625,296.93951416015625,0.5501337647438049,0.050000000745058,0.0356309153139591,293.0846252441406,297.1499938964844,293.1499938964844,0.1175782456994056,-2764.0625,304.142333984375,0.836536169052124,0.1716112047433853,0.1628089547157287,293.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207580566406,0.5501337647438049,0.050000000745058,0.2288363128900528,291.1208190917969,291.1499938964844,270.97332763671875,269.6722717285156,283.7154235839844,293.45965576171875,290.1209716796875,1.0,0.1625427901744842,0.9696736335754396,0.9696736335754396,1.0,1.0,-0.6256189942359924,0.2714214920997619,0.3541975021362304,0.0928883180022239,0.0,0.0,0.0977937430143356,24.60696601867676,25.0,0.8847938179969788,-4046.581298828125,40.09540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,302.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.0904242545366287,0.0,0.0,0.0,0.0,1.0,0.0014056146610528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973963811993599,0.1011977642774581,-0.0038013821467757,0.0,9.176912135444582e-05,0.0,0.0,3.898703575134277,0.0,0.0,0.0,0.2697062194347381,4.0,0.0,1.0
841140,293.03814697265625,297.1499938964844,293.1499938964844,0.0041460329666733,-323.654052734375,295.9478759765625,0.5502674579620361,0.050000000745058,0.0458102375268936,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12158203125,0.5502674579620361,0.050000000745058,0.0482403859496116,293.1354064941406,297.1499938964844,293.1499938964844,0.00492809060961,-295.180419921875,296.9602966308594,0.5502674579620361,0.050000000745058,0.0356301851570606,293.0834350585937,297.1499938964844,293.1499938964844,0.119185522198677,-2794.247802734375,304.1422119140625,0.8395705819129944,0.1735119074583053,0.1645983308553695,293.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12158203125,0.5502674579620361,0.050000000745058,0.2288316190242767,291.12164306640625,291.1499938964844,270.9166564941406,269.63720703125,283.68609619140625,293.45001220703125,290.121826171875,1.0,0.1627379655838012,0.9699086546897888,0.9699086546897888,1.0,1.0,-0.6277576088905334,0.2723303139209747,0.3554272949695587,0.0933390632271766,0.0,0.0,0.1015195697546005,24.600017547607425,25.0,1.1469670534133911,-4079.78955078125,40.32050704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,303.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.0912334322929382,0.0,0.0,0.0,0.0,1.0,0.0011349309934303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098833255469799,0.1013550609350204,-0.0025218038354068,0.0,9.259033686248586e-05,0.0,0.0,3.906890153884888,0.0,0.0,0.0,0.2697907984256744,4.0,0.0,1.0
841200,293.03814697265625,297.1499938964844,293.1499938964844,0.0041460329666733,-323.654052734375,295.9478759765625,0.5502674579620361,0.050000000745058,0.0458102375268936,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12158203125,0.5502674579620361,0.050000000745058,0.0482403859496116,293.1354064941406,297.1499938964844,293.1499938964844,0.00492809060961,-295.180419921875,296.9602966308594,0.5502674579620361,0.050000000745058,0.0356301851570606,293.0834350585937,297.1499938964844,293.1499938964844,0.119185522198677,-2794.247802734375,304.1422119140625,0.8395705819129944,0.1735119074583053,0.1645983308553695,293.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12158203125,0.5502674579620361,0.050000000745058,0.2288316190242767,291.12164306640625,291.1499938964844,270.9166564941406,269.63720703125,283.68609619140625,293.45001220703125,290.121826171875,1.0,0.1627379655838012,0.9699086546897888,0.9699086546897888,1.0,1.0,-0.6277576088905334,0.2723303139209747,0.3554272949695587,0.0933390632271766,0.0,0.0,0.1015195697546005,24.600017547607425,25.0,1.1469670534133911,-4079.78955078125,40.32050704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,303.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.0912334322929382,0.0,0.0,0.0,0.0,1.0,0.0011349309934303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098833255469799,0.1013550609350204,-0.0025218038354068,0.0,9.259033686248586e-05,0.0,0.0,3.906890153884888,0.0,0.0,0.0,0.2697907984256744,4.0,0.0,1.0
