time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841260,293.0325012207031,297.1499938964844,293.1499938964844,0.0041871946305036,-326.6742553710937,296.0030212402344,0.5504016280174255,0.050000000745058,0.0458092950284481,294.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.5504016280174255,0.050000000745058,0.0482393912971019,293.129150390625,297.1499938964844,293.1499938964844,0.0049462211318314,-296.14141845703125,296.9832763671875,0.5504016280174255,0.050000000745058,0.0356294512748718,293.082275390625,297.1499938964844,293.1499938964844,0.1208153814077377,-2824.7646484375,304.14208984375,0.8426361680030823,0.1754343509674072,0.1664083898067474,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.5504016280174255,0.050000000745058,0.2288269102573394,291.12255859375,291.1499938964844,270.8599853515625,269.60186767578125,283.6573791503906,293.4414367675781,290.12274169921875,1.0,0.1629363745450973,0.9701361656188964,0.9701361656188964,1.0,1.0,-0.629921019077301,0.2732487320899963,0.3566722869873047,0.0937976017594337,0.0,0.0,0.1051173061132431,24.593299865722656,25.0,1.2576584815979004,-4112.6865234375,40.54949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,303.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.0920172706246376,0.0,0.0,0.0,0.0,1.0,0.0008176683331839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002407222986221,0.1015930101275444,-0.0013522849185392,0.0,9.338583186035976e-05,0.0,0.0,3.918192625045776,0.0,0.0,0.0,0.2698825299739837,4.0,0.0,1.0
841320,293.0325012207031,297.1499938964844,293.1499938964844,0.0041871946305036,-326.6742553710937,296.0030212402344,0.5504016280174255,0.050000000745058,0.0458092950284481,294.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.5504016280174255,0.050000000745058,0.0482393912971019,293.129150390625,297.1499938964844,293.1499938964844,0.0049462211318314,-296.14141845703125,296.9832763671875,0.5504016280174255,0.050000000745058,0.0356294512748718,293.082275390625,297.1499938964844,293.1499938964844,0.1208153814077377,-2824.7646484375,304.14208984375,0.8426361680030823,0.1754343509674072,0.1664083898067474,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.5504016280174255,0.050000000745058,0.2288269102573394,291.12255859375,291.1499938964844,270.8599853515625,269.60186767578125,283.6573791503906,293.4414367675781,290.12274169921875,1.0,0.1629363745450973,0.9701361656188964,0.9701361656188964,1.0,1.0,-0.629921019077301,0.2732487320899963,0.3566722869873047,0.0937976017594337,0.0,0.0,0.1051173061132431,24.593299865722656,25.0,1.2576584815979004,-4112.6865234375,40.54949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,303.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.0920172706246376,0.0,0.0,0.0,0.0,1.0,0.0008176683331839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002407222986221,0.1015930101275444,-0.0013522849185392,0.0,9.338583186035976e-05,0.0,0.0,3.918192625045776,0.0,0.0,0.0,0.2698825299739837,4.0,0.0,1.0
841380,293.0268249511719,297.1499938964844,293.1499938964844,0.0042299441993236,-329.80181884765625,296.06011962890625,0.5505362749099731,0.050000000745058,0.0458083488047122,294.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1233825683594,0.5505362749099731,0.050000000745058,0.0482383966445922,293.1228942871094,297.1499938964844,293.1499938964844,0.004966125357896,-297.19561767578125,297.0083923339844,0.5505362749099731,0.050000000745058,0.035628717392683,293.0811462402344,297.1499938964844,293.1499938964844,0.122468501329422,-2855.625,304.1419677734375,0.8457344174385071,0.1773780733346939,0.1682385802268982,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1233825683594,0.5505362749099731,0.050000000745058,0.228822186589241,291.1234436035156,291.1499938964844,270.8033447265625,269.5662841796875,283.6293029785156,293.433837890625,290.1236267089844,1.0,0.1631379574537277,0.9703636765480042,0.9703636765480042,1.0,1.0,-0.6321085691452026,0.2741766273975372,0.3579319417476654,0.094263844192028,0.0,0.0,0.1085970699787139,24.58679580688477,25.0,1.2096935510635376,-4145.23681640625,40.78231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507751464844,303.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0927752330899238,0.0,0.0,0.0,0.0,1.0,0.0004189307219348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016190499067306,0.1020130068063736,-0.0003939559101127,0.0,9.415506065124646e-05,0.0,0.0,3.936561584472656,0.0,0.0,0.0,0.2699915468692779,4.0,0.0,1.0
841440,293.0268249511719,297.1499938964844,293.1499938964844,0.0042299441993236,-329.80181884765625,296.06011962890625,0.5505362749099731,0.050000000745058,0.0458083488047122,294.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1233825683594,0.5505362749099731,0.050000000745058,0.0482383966445922,293.1228942871094,297.1499938964844,293.1499938964844,0.004966125357896,-297.19561767578125,297.0083923339844,0.5505362749099731,0.050000000745058,0.035628717392683,293.0811462402344,297.1499938964844,293.1499938964844,0.122468501329422,-2855.625,304.1419677734375,0.8457344174385071,0.1773780733346939,0.1682385802268982,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1233825683594,0.5505362749099731,0.050000000745058,0.228822186589241,291.1234436035156,291.1499938964844,270.8033447265625,269.5662841796875,283.6293029785156,293.433837890625,290.1236267089844,1.0,0.1631379574537277,0.9703636765480042,0.9703636765480042,1.0,1.0,-0.6321085691452026,0.2741766273975372,0.3579319417476654,0.094263844192028,0.0,0.0,0.1085970699787139,24.58679580688477,25.0,1.2096935510635376,-4145.23681640625,40.78231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507751464844,303.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0927752330899238,0.0,0.0,0.0,0.0,1.0,0.0004189307219348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016190499067306,0.1020130068063736,-0.0003939559101127,0.0,9.415506065124646e-05,0.0,0.0,3.936561584472656,0.0,0.0,0.0,0.2699915468692779,4.0,0.0,1.0
841500,293.0240173339844,297.1499938964844,293.1499938964844,0.0042519457638263,-331.4080505371094,296.0893859863281,0.5506038069725037,0.050000000745058,0.0458078756928443,294.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.5506038069725037,0.050000000745058,0.0482378974556922,293.1197814941406,297.1499938964844,293.1499938964844,0.0049767731688916,-297.75946044921875,297.0217590332031,0.5506038069725037,0.050000000745058,0.0356283485889434,293.0805969238281,297.1499938964844,293.1499938964844,0.1233041882514953,-2871.19140625,304.14190673828125,0.847296416759491,0.1783579736948013,0.1691613048315048,293.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.5506038069725037,0.050000000745058,0.2288198173046112,291.12384033203125,291.1499938964844,270.7749938964844,269.54833984375,283.615478515625,293.430419921875,290.1240234375,1.0,0.1632399410009384,0.9704774022102356,0.9704774022102356,1.0,1.0,-0.6332114934921265,0.2746441662311554,0.358567327260971,0.0944998562335968,0.0,0.0,0.1102980077266693,24.583620071411133,25.0,1.1347544193267822,-4161.38134765625,40.90018081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,303.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.734375,18000.0,0.0,0.0,0.0931444317102432,0.0,0.0,0.0,0.0,1.0,0.0001621812261873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022980138659477,0.1023779883980751,-7.997405191417783e-05,0.0,9.452975791646168e-05,0.0,0.0,3.951771259307861,0.0,0.0,0.0,0.2700613737106323,4.0,0.0,1.0
841560,293.02117919921875,297.1499938964844,293.1499938964844,0.0042743505910038,-333.0414428710937,296.1191101074219,0.5506715178489685,0.050000000745058,0.0458074025809764,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241760253906,0.5506715178489685,0.050000000745058,0.0482373982667923,293.1166381835937,297.1499938964844,293.1499938964844,0.0049878684803843,-298.3468933105469,297.03564453125,0.5506715178489685,0.050000000745058,0.0356279797852039,293.0800476074219,297.1499938964844,293.1499938964844,0.1241457462310791,-2886.844482421875,304.141845703125,0.8488666415214539,0.1793429106473922,0.1700887531042099,293.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241760253906,0.5506715178489685,0.050000000745058,0.2288174629211425,291.1242370605469,291.1499938964844,270.7466735839844,269.53033447265625,283.601806640625,293.42724609375,290.1243591308594,1.0,0.1633426696062088,0.9705885052680968,0.9705885052680968,1.0,1.0,-0.634320080280304,0.2751138806343078,0.3592061996459961,0.0947376564145088,0.0,0.0,0.1119785457849502,24.580490112304688,25.0,1.0342596769332886,-4177.44970703125,41.01897048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,303.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.0935076922178268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029713004827499,0.1029755175113678,-4.214026375848334e-06,0.0,9.489841613685712e-05,0.0,0.0,3.976028680801392,0.0,0.0,0.0,0.2701537311077118,4.0,0.0,1.0
841620,293.0155334472656,297.1499938964844,293.1499938964844,0.0043203942477703,-336.3907165527344,296.1799621582031,0.550807535648346,0.050000000745058,0.04580644890666,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.550807535648346,0.050000000745058,0.0482363998889923,293.1103820800781,297.1499938964844,293.1499938964844,0.0050114234909415,-299.59344482421875,297.0649719238281,0.550807535648346,0.050000000745058,0.0356272384524345,293.0790100097656,297.1499938964844,293.1499938964844,0.1258466839790344,-2918.4130859375,304.1417236328125,0.8520322442054749,0.1813277900218963,0.1719578951597213,293.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.550807535648346,0.050000000745058,0.2288127094507217,291.1248474121094,291.1499938964844,270.69000244140625,269.4939880371094,283.5748596191406,293.421630859375,290.1249694824219,1.0,0.163550317287445,0.9708106517791748,0.9708106517791748,1.0,1.0,-0.6365543007850647,0.2760600447654724,0.3604942560195923,0.0952187031507492,0.0,0.0,0.1152888983488082,24.574350357055664,25.0,0.8380078077316284,-4209.53564453125,41.25933456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,303.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.083984375,18000.0,0.0,0.0,0.0942175239324569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043126583099365,0.1043168753385543,-4.215982244204497e-06,0.0,9.561880870023742e-05,0.0,0.0,4.030632495880127,0.0,0.0,0.0,0.2703583240509033,4.0,0.0,1.0
841680,293.0155334472656,297.1499938964844,293.1499938964844,0.0043203942477703,-336.3907165527344,296.1799621582031,0.550807535648346,0.050000000745058,0.04580644890666,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.550807535648346,0.050000000745058,0.0482363998889923,293.1103820800781,297.1499938964844,293.1499938964844,0.0050114234909415,-299.59344482421875,297.0649719238281,0.550807535648346,0.050000000745058,0.0356272384524345,293.0790100097656,297.1499938964844,293.1499938964844,0.1258466839790344,-2918.4130859375,304.1417236328125,0.8520322442054749,0.1813277900218963,0.1719578951597213,293.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.550807535648346,0.050000000745058,0.2288127094507217,291.1248474121094,291.1499938964844,270.69000244140625,269.4939880371094,283.5748596191406,293.421630859375,290.1249694824219,1.0,0.163550317287445,0.9708106517791748,0.9708106517791748,1.0,1.0,-0.6365543007850647,0.2760600447654724,0.3604942560195923,0.0952187031507492,0.0,0.0,0.1152888983488082,24.574350357055664,25.0,0.8380078077316284,-4209.53564453125,41.25933456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,303.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.083984375,18000.0,0.0,0.0,0.0942175239324569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043126583099365,0.1043168753385543,-4.215982244204497e-06,0.0,9.561880870023742e-05,0.0,0.0,4.030632495880127,0.0,0.0,0.0,0.2703583240509033,4.0,0.0,1.0
841740,293.0098876953125,297.1499938964844,293.1499938964844,0.0043681319802999,-339.8517761230469,296.24267578125,0.5509442687034607,0.050000000745058,0.0458054952323436,294.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1253356933594,0.5509442687034607,0.050000000745058,0.0482353940606117,293.1041259765625,297.1499938964844,293.1499938964844,0.0050368481315672,-300.9371337890625,297.096435546875,0.5509442687034607,0.050000000745058,0.0356264971196651,293.0780029296875,297.1499938964844,293.1499938964844,0.1275711208581924,-2950.32373046875,304.1416015625,0.8552318215370178,0.1833328604698181,0.1738461107015609,293.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1253356933594,0.5509442687034607,0.050000000745058,0.2288079261779785,291.1253662109375,291.1499938964844,270.6333312988281,269.45721435546875,283.54852294921875,293.4169616699219,290.1254577636719,1.0,0.1637609004974365,0.9710327982902528,0.9710327982902528,1.0,1.0,-0.6388114094734192,0.2770152688026428,0.3617961406707763,0.095707006752491,0.0,0.0,0.1185376346111297,24.5683650970459,25.0,0.6838154792785645,-4241.50634765625,41.50344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.0949081107974052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056468337774276,0.1056510508060455,-4.218070898787119e-06,0.0,9.631966531742364e-05,0.0,0.0,4.0851664543151855,0.0,0.0,0.0,0.2705658376216888,4.0,0.0,1.0
841800,293.0098876953125,297.1499938964844,293.1499938964844,0.0043681319802999,-339.8517761230469,296.24267578125,0.5509442687034607,0.050000000745058,0.0458054952323436,294.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1253356933594,0.5509442687034607,0.050000000745058,0.0482353940606117,293.1041259765625,297.1499938964844,293.1499938964844,0.0050368481315672,-300.9371337890625,297.096435546875,0.5509442687034607,0.050000000745058,0.0356264971196651,293.0780029296875,297.1499938964844,293.1499938964844,0.1275711208581924,-2950.32373046875,304.1416015625,0.8552318215370178,0.1833328604698181,0.1738461107015609,293.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1253356933594,0.5509442687034607,0.050000000745058,0.2288079261779785,291.1253662109375,291.1499938964844,270.6333312988281,269.45721435546875,283.54852294921875,293.4169616699219,290.1254577636719,1.0,0.1637609004974365,0.9710327982902528,0.9710327982902528,1.0,1.0,-0.6388114094734192,0.2770152688026428,0.3617961406707763,0.095707006752491,0.0,0.0,0.1185376346111297,24.5683650970459,25.0,0.6838154792785645,-4241.50634765625,41.50344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,303.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.0949081107974052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056468337774276,0.1056510508060455,-4.218070898787119e-06,0.0,9.631966531742364e-05,0.0,0.0,4.0851664543151855,0.0,0.0,0.0,0.2705658376216888,4.0,0.0,1.0
841860,293.0042419433594,297.1499938964844,293.1499938964844,0.0044175679795444,-343.42303466796875,296.30731201171875,0.5510818362236023,0.050000000745058,0.0458045341074466,294.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.5510818362236023,0.050000000745058,0.0482343807816505,293.09783935546875,297.1499938964844,293.1499938964844,0.0050641396082937,-302.376953125,297.1300354003906,0.5510818362236023,0.050000000745058,0.0356257483363151,293.0769958496094,297.1499938964844,293.1499938964844,0.1293185502290725,-2982.564453125,304.1415100097656,0.8584643006324768,0.1853574961423874,0.1757528185844421,293.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.5510818362236023,0.050000000745058,0.2288031429052353,291.12579345703125,291.1499938964844,270.57666015625,269.4198913574219,283.5227355957031,293.4132385253906,290.1258544921875,1.0,0.1639743447303772,0.971246600151062,0.971246600151062,1.0,1.0,-0.6410906314849854,0.277979165315628,0.3631114959716797,0.0962022244930267,0.0,0.0,0.1217363625764846,24.562519073486328,25.0,0.5523093342781067,-4273.35888671875,41.751243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,303.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.017578125,18000.0,0.0,0.0,0.0955841988325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069759950041771,0.1069802120327949,-4.220174105284968e-06,0.0,9.700580994831398e-05,0.0,0.0,4.139606475830078,0.0,0.0,0.0,0.2707734107971191,4.0,0.0,1.0
841920,293.0042419433594,297.1499938964844,293.1499938964844,0.0044175679795444,-343.42303466796875,296.30731201171875,0.5510818362236023,0.050000000745058,0.0458045341074466,294.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.5510818362236023,0.050000000745058,0.0482343807816505,293.09783935546875,297.1499938964844,293.1499938964844,0.0050641396082937,-302.376953125,297.1300354003906,0.5510818362236023,0.050000000745058,0.0356257483363151,293.0769958496094,297.1499938964844,293.1499938964844,0.1293185502290725,-2982.564453125,304.1415100097656,0.8584643006324768,0.1853574961423874,0.1757528185844421,293.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.5510818362236023,0.050000000745058,0.2288031429052353,291.12579345703125,291.1499938964844,270.57666015625,269.4198913574219,283.5227355957031,293.4132385253906,290.1258544921875,1.0,0.1639743447303772,0.971246600151062,0.971246600151062,1.0,1.0,-0.6410906314849854,0.277979165315628,0.3631114959716797,0.0962022244930267,0.0,0.0,0.1217363625764846,24.562519073486328,25.0,0.5523093342781067,-4273.35888671875,41.751243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,303.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.017578125,18000.0,0.0,0.0,0.0955841988325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069759950041771,0.1069802120327949,-4.220174105284968e-06,0.0,9.700580994831398e-05,0.0,0.0,4.139606475830078,0.0,0.0,0.0,0.2707734107971191,4.0,0.0,1.0
841980,292.9985656738281,297.1499938964844,293.1499938964844,0.0044687301851809,-347.1046142578125,296.3738708496094,0.5512202978134155,0.050000000745058,0.0458035729825496,294.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260986328125,0.5512202978134155,0.050000000745058,0.0482333675026893,293.0915832519531,297.1499938964844,293.1499938964844,0.0050933170132339,-303.9127502441406,297.165771484375,0.5512202978134155,0.050000000745058,0.0356249995529651,293.0760498046875,297.1499938964844,293.1499938964844,0.1310885548591613,-3015.125,304.1413879394531,0.8617284297943115,0.1874012500047683,0.1776775866746902,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260986328125,0.5512202978134155,0.050000000745058,0.2287983298301696,291.1261291503906,291.1499938964844,270.5199890136719,269.3820495605469,283.4974975585937,293.4104309082031,290.1261901855469,1.0,0.1641905605792999,0.971460461616516,0.971460461616516,1.0,1.0,-0.6433915495872498,0.2789516448974609,0.3644399046897888,0.0967043116688728,0.0,0.0,0.1248944476246833,24.556798934936523,25.0,0.452074259519577,-4305.12548828125,42.0026969909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,303.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01171875,18000.0,0.0,0.0,0.096250370144844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083036735653877,0.1083078905940055,-4.222282314003678e-06,0.0,9.76818919298239e-05,0.0,0.0,4.194083213806152,0.0,0.0,0.0,0.2709811329841614,4.0,0.0,1.0
842040,292.9985656738281,297.1499938964844,293.1499938964844,0.0044687301851809,-347.1046142578125,296.3738708496094,0.5512202978134155,0.050000000745058,0.0458035729825496,294.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260986328125,0.5512202978134155,0.050000000745058,0.0482333675026893,293.0915832519531,297.1499938964844,293.1499938964844,0.0050933170132339,-303.9127502441406,297.165771484375,0.5512202978134155,0.050000000745058,0.0356249995529651,293.0760498046875,297.1499938964844,293.1499938964844,0.1310885548591613,-3015.125,304.1413879394531,0.8617284297943115,0.1874012500047683,0.1776775866746902,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260986328125,0.5512202978134155,0.050000000745058,0.2287983298301696,291.1261291503906,291.1499938964844,270.5199890136719,269.3820495605469,283.4974975585937,293.4104309082031,290.1261901855469,1.0,0.1641905605792999,0.971460461616516,0.971460461616516,1.0,1.0,-0.6433915495872498,0.2789516448974609,0.3644399046897888,0.0967043116688728,0.0,0.0,0.1248944476246833,24.556798934936523,25.0,0.452074259519577,-4305.12548828125,42.0026969909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,303.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01171875,18000.0,0.0,0.0,0.096250370144844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083036735653877,0.1083078905940055,-4.222282314003678e-06,0.0,9.76818919298239e-05,0.0,0.0,4.194083213806152,0.0,0.0,0.0,0.2709811329841614,4.0,0.0,1.0
842100,292.9957580566406,297.1499938964844,293.1499938964844,0.0044949757866561,-348.9873046875,296.4078674316406,0.5512898564338684,0.050000000745058,0.0458030886948108,294.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1262512207031,0.5512898564338684,0.050000000745058,0.0482328571379184,293.08843994140625,297.1499938964844,293.1499938964844,0.0051086284220218,-304.7171630859375,297.1844787597656,0.5512898564338684,0.050000000745058,0.035624623298645,293.0755920410156,297.1499938964844,293.1499938964844,0.1319819986820221,-3031.523681640625,304.1413269042969,0.8633720874786377,0.1884302794933319,0.1786467432975769,293.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1262512207031,0.5512898564338684,0.050000000745058,0.228795900940895,291.12628173828125,291.1499938964844,270.4916687011719,269.3629150390625,283.4850769042969,293.40936279296875,290.1263427734375,1.0,0.164299726486206,0.9715673327445984,0.9715673327445984,1.0,1.0,-0.644550085067749,0.2794411182403564,0.3651089668273926,0.0969579145312309,0.0,0.0,0.1264598220586776,24.553985595703125,25.0,0.41520556807518,-4320.97998046875,42.12980270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,303.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.0965811386704444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089676097035408,0.1089718341827392,-4.223339601594489e-06,0.0,9.801757551031189e-05,0.0,0.0,4.221362590789795,0.0,0.0,0.0,0.2710851728916168,4.0,0.0,1.0
842160,292.992919921875,297.1499938964844,293.1499938964844,0.0045216619037091,-350.8974304199219,296.4423828125,0.5513597130775452,0.050000000745058,0.0458026006817817,294.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.5513597130775452,0.050000000745058,0.0482323467731475,293.0852966308594,297.1499938964844,293.1499938964844,0.0051244227215647,-305.54571533203125,297.2037353515625,0.5513597130775452,0.050000000745058,0.0356242470443248,293.0751037597656,297.1499938964844,293.1499938964844,0.1328809112310409,-3047.998291015625,304.1412658691406,0.8650230169296265,0.1894639879465103,0.1796202957630157,293.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.5513597130775452,0.050000000745058,0.2287934869527816,291.1264343261719,291.1499938964844,270.4633483886719,269.3435974121094,283.4727783203125,293.4085388183594,290.1264953613281,1.0,0.1644095480442047,0.9716708064079284,0.9716708064079284,1.0,1.0,-0.6457139253616333,0.2799326777458191,0.3657812476158142,0.0972131341695785,0.0,0.0,0.1280167698860168,24.55120086669922,25.0,0.3867020905017853,-4336.818359375,42.25781631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,303.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0,18000.0,0.0,0.0,0.0969111323356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096318885684013,0.1096361130475997,-4.224399162922055e-06,0.0,9.835248056333512e-05,0.0,0.0,4.248680591583252,0.0,0.0,0.0,0.2711893618106842,4.0,0.0,1.0
842220,292.9872741699219,297.1499938964844,293.1499938964844,0.004576371051371,-354.7997741699219,296.5128173828125,0.5515000224113464,0.050000000745058,0.0458016283810138,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1266784667969,0.5515000224113464,0.050000000745058,0.0482313185930252,293.0789794921875,297.1499938964844,293.1499938964844,0.0051574595272541,-307.27459716796875,297.243896484375,0.5515000224113464,0.050000000745058,0.0356234870851039,293.07421875,297.1499938964844,293.1499938964844,0.1346949785947799,-3081.170654296875,304.1411437988281,0.8683460354804993,0.1915451437234878,0.1815803945064544,293.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1266784667969,0.5515000224113464,0.050000000745058,0.2287886142730713,291.1266784667969,291.1499938964844,270.4066772460937,269.30450439453125,283.4486389160156,293.40753173828125,290.1267395019531,1.0,0.1646312177181244,0.9718776941299438,0.9718776941299438,1.0,1.0,-0.6480571031570435,0.280921995639801,0.3671351075172424,0.0977284908294677,0.0,0.0,0.1311061531305313,24.545711517333984,25.0,0.3531627357006073,-4368.44970703125,42.51655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,303.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.097570851445198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110961802303791,0.1109660342335701,-4.226526925776852e-06,0.0,9.902200690703468e-05,0.0,0.0,4.303446769714356,0.0,0.0,0.0,0.2713982760906219,4.0,0.0,1.0
842280,292.9872741699219,297.1499938964844,293.1499938964844,0.004576371051371,-354.7997741699219,296.5128173828125,0.5515000224113464,0.050000000745058,0.0458016283810138,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1266784667969,0.5515000224113464,0.050000000745058,0.0482313185930252,293.0789794921875,297.1499938964844,293.1499938964844,0.0051574595272541,-307.27459716796875,297.243896484375,0.5515000224113464,0.050000000745058,0.0356234870851039,293.07421875,297.1499938964844,293.1499938964844,0.1346949785947799,-3081.170654296875,304.1411437988281,0.8683460354804993,0.1915451437234878,0.1815803945064544,293.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1266784667969,0.5515000224113464,0.050000000745058,0.2287886142730713,291.1266784667969,291.1499938964844,270.4066772460937,269.30450439453125,283.4486389160156,293.40753173828125,290.1267395019531,1.0,0.1646312177181244,0.9718776941299438,0.9718776941299438,1.0,1.0,-0.6480571031570435,0.280921995639801,0.3671351075172424,0.0977284908294677,0.0,0.0,0.1311061531305313,24.545711517333984,25.0,0.3531627357006073,-4368.44970703125,42.51655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,303.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.097570851445198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110961802303791,0.1109660342335701,-4.226526925776852e-06,0.0,9.902200690703468e-05,0.0,0.0,4.303446769714356,0.0,0.0,0.0,0.2713982760906219,4.0,0.0,1.0
842340,292.9815979003906,297.1499938964844,293.1499938964844,0.0046328981406986,-358.8121337890625,296.58526611328125,0.5516413450241089,0.050000000745058,0.0458006486296653,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1269226074219,0.5516413450241089,0.050000000745058,0.0482302866876125,293.0726928710937,297.1499938964844,293.1499938964844,0.0051924614235758,-309.0999450683594,297.2862548828125,0.5516413450241089,0.050000000745058,0.0356227271258831,293.0733337402344,297.1499938964844,293.1499938964844,0.1365303248167038,-3114.6318359375,304.1410522460937,0.8716952800750732,0.1936443150043487,0.1835575401782989,293.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1269226074219,0.5516413450241089,0.050000000745058,0.2287837117910385,291.126953125,291.1499938964844,270.3500061035156,269.2646789550781,283.42498779296875,293.40740966796875,290.12701416015625,1.0,0.1648555397987365,0.9720845818519592,0.9720845818519592,1.0,1.0,-0.6504206657409668,0.2819195091724396,0.3685011863708496,0.0982502996921539,0.0,0.0,0.1341622769832611,24.540327072143555,25.0,0.3454890251159668,-4400.017578125,42.77890396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,303.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.0982330441474914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122932210564613,0.1122974455356597,-4.228665602568071e-06,0.0,9.969405073206872e-05,0.0,0.0,4.358376979827881,0.0,0.0,0.0,0.2716078758239746,4.0,0.0,1.0
842400,292.9815979003906,297.1499938964844,293.1499938964844,0.0046328981406986,-358.8121337890625,296.58526611328125,0.5516413450241089,0.050000000745058,0.0458006486296653,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1269226074219,0.5516413450241089,0.050000000745058,0.0482302866876125,293.0726928710937,297.1499938964844,293.1499938964844,0.0051924614235758,-309.0999450683594,297.2862548828125,0.5516413450241089,0.050000000745058,0.0356227271258831,293.0733337402344,297.1499938964844,293.1499938964844,0.1365303248167038,-3114.6318359375,304.1410522460937,0.8716952800750732,0.1936443150043487,0.1835575401782989,293.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1269226074219,0.5516413450241089,0.050000000745058,0.2287837117910385,291.126953125,291.1499938964844,270.3500061035156,269.2646789550781,283.42498779296875,293.40740966796875,290.12701416015625,1.0,0.1648555397987365,0.9720845818519592,0.9720845818519592,1.0,1.0,-0.6504206657409668,0.2819195091724396,0.3685011863708496,0.0982502996921539,0.0,0.0,0.1341622769832611,24.540327072143555,25.0,0.3454890251159668,-4400.017578125,42.77890396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,303.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.0982330441474914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122932210564613,0.1122974455356597,-4.228665602568071e-06,0.0,9.969405073206872e-05,0.0,0.0,4.358376979827881,0.0,0.0,0.0,0.2716078758239746,4.0,0.0,1.0
842460,292.9759521484375,297.1499938964844,293.1499938964844,0.0046912292018532,-362.9310302734375,296.6596374511719,0.5517834424972534,0.050000000745058,0.0457996651530265,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271667480469,0.5517834424972534,0.050000000745058,0.0482292510569095,293.0663452148437,297.1499938964844,293.1499938964844,0.0052294046618044,-311.0191650390625,297.3308410644531,0.5517834424972534,0.050000000745058,0.0356219597160816,293.0724792480469,297.1499938964844,293.1499938964844,0.1383860260248184,-3148.362548828125,304.14093017578125,0.8750672340393066,0.1957604438066482,0.1855507642030716,293.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271667480469,0.5517834424972534,0.050000000745058,0.2287788093090057,291.127197265625,291.1499938964844,270.2933654785156,269.2245178222656,283.4018249511719,293.4081420898437,290.12725830078125,1.0,0.1650823801755905,0.9722848534584044,0.9722848534584044,1.0,1.0,-0.6528035402297974,0.2829252779483795,0.3698782622814178,0.0987768024206161,0.0,0.0,0.1371845602989196,24.535043716430664,25.0,0.3560228645801544,-4431.52978515625,43.04475402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,303.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.0989002361893653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136256754398346,0.1136299073696136,-4.230816102790413e-06,0.0,0.0001003711658995,0.0,0.0,4.413454055786133,0.0,0.0,0.0,0.2718181312084198,4.0,0.0,1.0
842520,292.9759521484375,297.1499938964844,293.1499938964844,0.0046912292018532,-362.9310302734375,296.6596374511719,0.5517834424972534,0.050000000745058,0.0457996651530265,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271667480469,0.5517834424972534,0.050000000745058,0.0482292510569095,293.0663452148437,297.1499938964844,293.1499938964844,0.0052294046618044,-311.0191650390625,297.3308410644531,0.5517834424972534,0.050000000745058,0.0356219597160816,293.0724792480469,297.1499938964844,293.1499938964844,0.1383860260248184,-3148.362548828125,304.14093017578125,0.8750672340393066,0.1957604438066482,0.1855507642030716,293.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271667480469,0.5517834424972534,0.050000000745058,0.2287788093090057,291.127197265625,291.1499938964844,270.2933654785156,269.2245178222656,283.4018249511719,293.4081420898437,290.12725830078125,1.0,0.1650823801755905,0.9722848534584044,0.9722848534584044,1.0,1.0,-0.6528035402297974,0.2829252779483795,0.3698782622814178,0.0987768024206161,0.0,0.0,0.1371845602989196,24.535043716430664,25.0,0.3560228645801544,-4431.52978515625,43.04475402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,303.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.0989002361893653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136256754398346,0.1136299073696136,-4.230816102790413e-06,0.0,0.0001003711658995,0.0,0.0,4.413454055786133,0.0,0.0,0.0,0.2718181312084198,4.0,0.0,1.0
842580,292.97027587890625,297.1499938964844,293.1499938964844,0.0047514322213828,-367.1587219238281,296.7359619140625,0.5519261360168457,0.050000000745058,0.0457986779510974,294.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12744140625,0.5519261360168457,0.050000000745058,0.0482282117009162,293.0600280761719,297.1499938964844,293.1499938964844,0.0052683711983263,-313.0351867675781,297.3776550292969,0.5519261360168457,0.050000000745058,0.0356211923062801,293.0716552734375,297.1499938964844,293.1499938964844,0.1402617841958999,-3182.355712890625,304.1408386230469,0.8784590363502502,0.1978931725025177,0.1875596940517425,293.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12744140625,0.5519261360168457,0.050000000745058,0.2287738770246505,291.1274719238281,291.1499938964844,270.2368469238281,269.1844177246094,283.379150390625,293.40966796875,290.1275329589844,1.0,0.165311723947525,0.97248512506485,0.97248512506485,1.0,1.0,-0.655205249786377,0.283939927816391,0.3712652921676636,0.0993064492940902,0.0,0.0,0.1401706933975219,24.52987289428711,25.0,0.3693159222602844,-4462.98046875,43.314109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,303.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.099574290215969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149577721953392,0.1149620115756988,-4.232976152707124e-06,0.0,0.0001010552441584,0.0,0.0,4.468621253967285,0.0,0.0,0.0,0.2720288038253784,4.0,0.0,1.0
842640,292.97027587890625,297.1499938964844,293.1499938964844,0.0047514322213828,-367.1587219238281,296.7359619140625,0.5519261360168457,0.050000000745058,0.0457986779510974,294.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12744140625,0.5519261360168457,0.050000000745058,0.0482282117009162,293.0600280761719,297.1499938964844,293.1499938964844,0.0052683711983263,-313.0351867675781,297.3776550292969,0.5519261360168457,0.050000000745058,0.0356211923062801,293.0716552734375,297.1499938964844,293.1499938964844,0.1402617841958999,-3182.355712890625,304.1408386230469,0.8784590363502502,0.1978931725025177,0.1875596940517425,293.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12744140625,0.5519261360168457,0.050000000745058,0.2287738770246505,291.1274719238281,291.1499938964844,270.2368469238281,269.1844177246094,283.379150390625,293.40966796875,290.1275329589844,1.0,0.165311723947525,0.97248512506485,0.97248512506485,1.0,1.0,-0.655205249786377,0.283939927816391,0.3712652921676636,0.0993064492940902,0.0,0.0,0.1401706933975219,24.52987289428711,25.0,0.3693159222602844,-4462.98046875,43.314109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,303.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.099574290215969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149577721953392,0.1149620115756988,-4.232976152707124e-06,0.0,0.0001010552441584,0.0,0.0,4.468621253967285,0.0,0.0,0.0,0.2720288038253784,4.0,0.0,1.0
842700,292.9674377441406,297.1499938964844,293.1499938964844,0.0047822669148445,-369.3148193359375,296.77490234375,0.5519977807998657,0.050000000745058,0.0457981824874877,294.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.5519977807998657,0.050000000745058,0.0482276901602745,293.05682373046875,297.1499938964844,293.1499938964844,0.0052886479534208,-314.08087158203125,297.40191650390625,0.5519977807998657,0.050000000745058,0.0356208086013793,293.0712280273437,297.1499938964844,293.1499938964844,0.1412073075771331,-3199.452392578125,304.1407775878906,0.8801618814468384,0.1989658325910568,0.1885701119899749,293.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.5519977807998657,0.050000000745058,0.2287714034318924,291.1275939941406,291.1499938964844,270.2086181640625,269.1643981933594,283.36798095703125,293.41070556640625,290.1276550292969,1.0,0.1654273569583892,0.9725853204727172,0.9725853204727172,1.0,1.0,-0.656413197517395,0.2844506204128265,0.3719625771045685,0.099572442471981,0.0,0.0,0.1416496038436889,24.52733039855957,25.0,0.3740740120410919,-4478.68115234375,43.45012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,303.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.0999143123626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156232431530952,0.1156274825334549,-4.234059360896936e-06,0.0,0.0001014003282762,0.0,0.0,4.496220588684082,0.0,0.0,0.0,0.2721342444419861,4.0,0.0,1.0
842760,292.964599609375,297.1499938964844,293.1499938964844,0.0048135826364159,-371.498046875,296.8143310546875,0.5520694851875305,0.050000000745058,0.0457976870238781,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1277160644531,0.5520694851875305,0.050000000745058,0.0482271686196327,293.0536499023437,297.1499938964844,293.1499938964844,0.0053094420582056,-315.1508483886719,297.4267578125,0.5520694851875305,0.050000000745058,0.0356204248964786,293.0708312988281,297.1499938964844,293.1499938964844,0.1421577185392379,-3216.61181640625,304.1407165527344,0.8818686008453369,0.2000425606966018,0.1895842850208282,293.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1277160644531,0.5520694851875305,0.050000000745058,0.2287689298391342,291.12774658203125,291.1499938964844,270.1803894042969,269.14434814453125,283.3569030761719,293.4119567871094,290.1278076171875,1.0,0.1655435860157013,0.972681164741516,0.972681164741516,1.0,1.0,-0.657625675201416,0.2849633693695068,0.3726623058319092,0.0998391062021255,0.0,0.0,0.1431194096803665,24.524810791015625,25.0,0.3790061175823211,-4494.37158203125,43.58700180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.1002563312649726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162884160876274,0.1162926480174064,-4.235144388076151e-06,0.0,0.0001017474351101,0.0,0.0,4.523834228515625,0.0,0.0,0.0,0.2722397744655609,4.0,0.0,1.0
842820,292.9589233398437,297.1499938964844,293.1499938964844,0.004877723287791,-375.9490356445313,296.89471435546875,0.5522136092185974,0.050000000745058,0.0457966960966587,294.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.5522136092185974,0.050000000745058,0.0482261255383491,293.0472412109375,297.1499938964844,293.1499938964844,0.0053526507690548,-317.3663330078125,297.4782409667969,0.5522136092185974,0.050000000745058,0.0356196500360965,293.0700378417969,297.1499938964844,293.1499938964844,0.1440737098455429,-3251.126953125,304.140625,0.8852935433387756,0.2022084295749664,0.1916243880987167,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.5522136092185974,0.050000000745058,0.2287639677524566,291.1280212402344,291.1499938964844,270.12408447265625,269.1043395996094,283.3351135253906,293.4149780273437,290.1280822753906,1.0,0.1657779067754745,0.9728729128837584,0.9728729128837584,1.0,1.0,-0.660064697265625,0.2859955430030823,0.3740691542625427,0.1003747284412384,0.0,0.0,0.1460298746824264,24.51984024047852,25.0,0.3922155201435089,-4525.71826171875,43.86341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,303.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1009465306997299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176169365644455,0.1176211759448051,-4.23731898990809e-06,0.0,0.0001024478915496,0.0,0.0,4.579066276550293,0.0,0.0,0.0,0.2724508941173553,4.0,0.0,1.0
842880,292.9589233398437,297.1499938964844,293.1499938964844,0.004877723287791,-375.9490356445313,296.89471435546875,0.5522136092185974,0.050000000745058,0.0457966960966587,294.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.5522136092185974,0.050000000745058,0.0482261255383491,293.0472412109375,297.1499938964844,293.1499938964844,0.0053526507690548,-317.3663330078125,297.4782409667969,0.5522136092185974,0.050000000745058,0.0356196500360965,293.0700378417969,297.1499938964844,293.1499938964844,0.1440737098455429,-3251.126953125,304.140625,0.8852935433387756,0.2022084295749664,0.1916243880987167,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.5522136092185974,0.050000000745058,0.2287639677524566,291.1280212402344,291.1499938964844,270.12408447265625,269.1043395996094,283.3351135253906,293.4149780273437,290.1280822753906,1.0,0.1657779067754745,0.9728729128837584,0.9728729128837584,1.0,1.0,-0.660064697265625,0.2859955430030823,0.3740691542625427,0.1003747284412384,0.0,0.0,0.1460298746824264,24.51984024047852,25.0,0.3922155201435089,-4525.71826171875,43.86341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,303.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1009465306997299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176169365644455,0.1176211759448051,-4.23731898990809e-06,0.0,0.0001024478915496,0.0,0.0,4.579066276550293,0.0,0.0,0.0,0.2724508941173553,4.0,0.0,1.0
842940,292.9532165527344,297.1499938964844,293.1499938964844,0.0049438602291047,-380.509033203125,296.97711181640625,0.5523585081100464,0.050000000745058,0.0457956977188587,294.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.5523585081100464,0.050000000745058,0.0482250750064849,293.04083251953125,297.1499938964844,293.1499938964844,0.0053979866206645,-319.67938232421875,297.5319519042969,0.5523585081100464,0.050000000745058,0.0356188751757144,293.0692749023437,297.1499938964844,293.1499938964844,0.1460092365741729,-3285.890380859375,304.1405334472656,0.8887308239936829,0.2043901830911636,0.1936794221401214,293.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.5523585081100464,0.050000000745058,0.2287589907646179,291.1283264160156,291.1499938964844,270.0679016113281,269.0643615722656,283.3137512207031,293.4187316894531,290.1283874511719,1.0,0.1660145819187164,0.9730646014213562,0.9730646014213562,1.0,1.0,-0.6625216007232666,0.2870362102985382,0.3754854202270508,0.1009133160114288,0.0,0.0,0.1489010155200958,24.514938354492188,25.0,0.4126857817173004,-4557.0302734375,44.14328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,303.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1016441881656646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189425364136695,0.1189467757940292,-4.23949904870824e-06,0.0,0.000103155929537,0.0,0.0,4.634284019470215,0.0,0.0,0.0,0.2726620733737945,4.0,0.0,1.0
843000,292.9532165527344,297.1499938964844,293.1499938964844,0.0049438602291047,-380.509033203125,296.97711181640625,0.5523585081100464,0.050000000745058,0.0457956977188587,294.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.5523585081100464,0.050000000745058,0.0482250750064849,293.04083251953125,297.1499938964844,293.1499938964844,0.0053979866206645,-319.67938232421875,297.5319519042969,0.5523585081100464,0.050000000745058,0.0356188751757144,293.0692749023437,297.1499938964844,293.1499938964844,0.1460092365741729,-3285.890380859375,304.1405334472656,0.8887308239936829,0.2043901830911636,0.1936794221401214,293.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.5523585081100464,0.050000000745058,0.2287589907646179,291.1283264160156,291.1499938964844,270.0679016113281,269.0643615722656,283.3137512207031,293.4187316894531,290.1283874511719,1.0,0.1660145819187164,0.9730646014213562,0.9730646014213562,1.0,1.0,-0.6625216007232666,0.2870362102985382,0.3754854202270508,0.1009133160114288,0.0,0.0,0.1489010155200958,24.514938354492188,25.0,0.4126857817173004,-4557.0302734375,44.14328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,303.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1016441881656646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189425364136695,0.1189467757940292,-4.23949904870824e-06,0.0,0.000103155929537,0.0,0.0,4.634284019470215,0.0,0.0,0.0,0.2726620733737945,4.0,0.0,1.0
