time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843060,292.947509765625,297.1499938964844,293.1499938964844,0.0050120465457439,-385.178466796875,297.0614624023437,0.5525042414665222,0.050000000745058,0.0457946956157684,294.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.5525042414665222,0.050000000745058,0.0482240207493305,293.03436279296875,297.1499938964844,293.1499938964844,0.005445493850857,-322.0904541015625,297.5879821777344,0.5525042414665222,0.050000000745058,0.0356180965900421,293.0685119628906,297.1499938964844,293.1499938964844,0.1479641199111938,-3320.89697265625,304.14044189453125,0.8921779990196228,0.2065876275300979,0.1957492083311081,293.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.5525042414665222,0.050000000745058,0.2287539839744568,291.1286315917969,291.1499938964844,270.0118713378906,269.0244445800781,283.2928466796875,293.42315673828125,290.1286926269531,1.0,0.1662535965442657,0.9732482433319092,0.9732482433319092,1.0,1.0,-0.6649962067604065,0.2880851030349731,0.3769111037254333,0.1014547869563102,0.0,0.0,0.1517298221588134,24.510099411010746,25.0,0.4407491981983185,-4588.296875,44.426605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,303.85333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.1023483946919441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202635020017623,0.120267741382122,-4.241682745487196e-06,0.0,0.0001038706031977,0.0,0.0,4.689417362213135,0.0,0.0,0.0,0.272873044013977,4.0,0.0,1.0
843120,292.947509765625,297.1499938964844,293.1499938964844,0.0050120465457439,-385.178466796875,297.0614624023437,0.5525042414665222,0.050000000745058,0.0457946956157684,294.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.5525042414665222,0.050000000745058,0.0482240207493305,293.03436279296875,297.1499938964844,293.1499938964844,0.005445493850857,-322.0904541015625,297.5879821777344,0.5525042414665222,0.050000000745058,0.0356180965900421,293.0685119628906,297.1499938964844,293.1499938964844,0.1479641199111938,-3320.89697265625,304.14044189453125,0.8921779990196228,0.2065876275300979,0.1957492083311081,293.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.5525042414665222,0.050000000745058,0.2287539839744568,291.1286315917969,291.1499938964844,270.0118713378906,269.0244445800781,283.2928466796875,293.42315673828125,290.1286926269531,1.0,0.1662535965442657,0.9732482433319092,0.9732482433319092,1.0,1.0,-0.6649962067604065,0.2880851030349731,0.3769111037254333,0.1014547869563102,0.0,0.0,0.1517298221588134,24.510099411010746,25.0,0.4407491981983185,-4588.296875,44.426605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,303.85333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.1023483946919441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202635020017623,0.120267741382122,-4.241682745487196e-06,0.0,0.0001038706031977,0.0,0.0,4.689417362213135,0.0,0.0,0.0,0.272873044013977,4.0,0.0,1.0
843180,292.9418029785156,297.1499938964844,293.1499938964844,0.0050823520869016,-389.958740234375,297.1478576660156,0.5526509284973145,0.050000000745058,0.0457936897873878,294.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5526509284973145,0.050000000745058,0.0482229590415954,293.0278625488281,297.1499938964844,293.1499938964844,0.0054952353239059,-324.6008605957031,297.6463317871094,0.5526509284973145,0.050000000745058,0.0356173142790794,293.0677795410156,297.1499938964844,293.1499938964844,0.1499383896589279,-3356.14599609375,304.14031982421875,0.8956325650215149,0.2088007032871246,0.1978336870670318,293.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5526509284973145,0.050000000745058,0.2287489622831344,291.12896728515625,291.1499938964844,269.9559936523437,268.9845275878906,283.2723388671875,293.4283142089844,290.1290283203125,1.0,0.1664949208498001,0.9734319448471068,0.9734319448471068,1.0,1.0,-0.6674883961677551,0.2891423106193542,0.3783460855484009,0.1019993647933006,0.0,0.0,0.1545131504535675,24.505321502685547,25.0,0.4668679535388946,-4619.50146484375,44.71341323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,303.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1030578911304473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215777695178985,0.1215820088982582,-4.243866442266153e-06,0.0,0.000104590661067,0.0,0.0,4.744380474090576,0.0,0.0,0.0,0.2730835378170013,4.0,0.0,1.0
843240,292.9418029785156,297.1499938964844,293.1499938964844,0.0050823520869016,-389.958740234375,297.1478576660156,0.5526509284973145,0.050000000745058,0.0457936897873878,294.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5526509284973145,0.050000000745058,0.0482229590415954,293.0278625488281,297.1499938964844,293.1499938964844,0.0054952353239059,-324.6008605957031,297.6463317871094,0.5526509284973145,0.050000000745058,0.0356173142790794,293.0677795410156,297.1499938964844,293.1499938964844,0.1499383896589279,-3356.14599609375,304.14031982421875,0.8956325650215149,0.2088007032871246,0.1978336870670318,293.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.5526509284973145,0.050000000745058,0.2287489622831344,291.12896728515625,291.1499938964844,269.9559936523437,268.9845275878906,283.2723388671875,293.4283142089844,290.1290283203125,1.0,0.1664949208498001,0.9734319448471068,0.9734319448471068,1.0,1.0,-0.6674883961677551,0.2891423106193542,0.3783460855484009,0.1019993647933006,0.0,0.0,0.1545131504535675,24.505321502685547,25.0,0.4668679535388946,-4619.50146484375,44.71341323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,303.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1030578911304473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215777695178985,0.1215820088982582,-4.243866442266153e-06,0.0,0.000104590661067,0.0,0.0,4.744380474090576,0.0,0.0,0.0,0.2730835378170013,4.0,0.0,1.0
843300,292.9389343261719,297.1499938964844,293.1499938964844,0.0051183379255235,-392.3919677734375,297.1918334960937,0.5527245402336121,0.050000000745058,0.0457931831479072,294.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.5527245402336121,0.050000000745058,0.048222430050373,293.0246276855469,297.1499938964844,293.1499938964844,0.005520983133465,-325.8946838378906,297.6764221191406,0.5527245402336121,0.050000000745058,0.0356169231235981,293.06744384765625,297.1499938964844,293.1499938964844,0.1509329229593277,-3373.86328125,304.1402893066406,0.8973620533943176,0.2099131792783737,0.1988815516233444,293.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.5527245402336121,0.050000000745058,0.2287464439868927,291.1291198730469,291.1499938964844,269.9281311035156,268.964599609375,283.26226806640625,293.4311218261719,290.12921142578125,1.0,0.1666164696216583,0.973523736000061,0.973523736000061,1.0,1.0,-0.6687411665916443,0.2896740436553955,0.3790671527385711,0.1022728830575943,0.0,0.0,0.1558866798877716,24.50295829772949,25.0,0.4767938554286957,-4635.07421875,44.85815048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,303.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9609375,18000.0,0.0,0.0,0.1034141406416893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222316622734069,0.1222359091043472,-4.24495738116093e-06,0.0,0.0001049522106768,0.0,0.0,4.771767616271973,0.0,0.0,0.0,0.273188441991806,4.0,0.0,1.0
843360,292.9360656738281,297.1499938964844,293.1499938964844,0.0051548681221902,-394.8525085449219,297.2362976074219,0.5527984499931335,0.050000000745058,0.0457926802337169,294.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.5527984499931335,0.050000000745058,0.0482218973338604,293.0213623046875,297.1499938964844,293.1499938964844,0.0055472995154559,-327.213134765625,297.7070617675781,0.5527984499931335,0.050000000745058,0.0356165282428264,293.06707763671875,297.1499938964844,293.1499938964844,0.1519321650266647,-3391.63818359375,304.1402282714844,0.8990922570228577,0.2110293805599212,0.1999328732490539,293.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.5527984499931335,0.050000000745058,0.2287439107894897,291.1293029785156,291.1499938964844,269.9002990722656,268.94464111328125,283.2522888183594,293.43414306640625,290.1293640136719,1.0,0.1667385846376419,0.9736124277114868,0.9736124277114868,1.0,1.0,-0.6699981689453125,0.2902077138423919,0.3797904551029205,0.1025471240282058,0.0,0.0,0.1572485864162445,24.500608444213867,25.0,0.4852465987205505,-4650.62939453125,45.00374221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,303.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1037710532546043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228834837675094,0.1228877305984497,-4.246046955813654e-06,0.0,0.0001053144223988,0.0,0.0,4.799094676971436,0.0,0.0,0.0,0.2732931673526764,4.0,0.0,1.0
843420,292.9302978515625,297.1499938964844,293.1499938964844,0.0052296272478997,-399.8580932617188,297.3268127441406,0.5529468655586243,0.050000000745058,0.0457916632294654,294.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.5529468655586243,0.050000000745058,0.0482208281755447,293.0148010253906,297.1499938964844,293.1499938964844,0.0056017003953456,-329.9258117675781,297.7701416015625,0.5529468655586243,0.050000000745058,0.0356157384812831,293.0663757324219,297.1499938964844,293.1499938964844,0.1539449691772461,-3427.363525390625,304.14013671875,0.9025537967681884,0.2132729291915893,0.2020460963249206,293.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.5529468655586243,0.050000000745058,0.2287388443946838,291.1296691894531,291.1499938964844,269.84478759765625,268.9048156738281,283.2326965332031,293.4406433105469,290.1297302246094,1.0,0.1669844985008239,0.9737897515296936,0.9737897515296936,1.0,1.0,-0.6725247502326965,0.2912809252738952,0.3812438249588012,0.1030980348587036,0.0,0.0,0.1599360108375549,24.49595642089844,25.0,0.5004012584686279,-4681.6787109375,45.29753494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,303.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.994140625,18000.0,0.0,0.0,0.1044859662652015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241800114512443,0.1241842582821846,-4.248222467140295e-06,0.0,0.0001060399736161,0.0,0.0,4.853530883789063,0.0,0.0,0.0,0.2735018730163574,4.0,0.0,1.0
843480,292.9302978515625,297.1499938964844,293.1499938964844,0.0052296272478997,-399.8580932617188,297.3268127441406,0.5529468655586243,0.050000000745058,0.0457916632294654,294.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.5529468655586243,0.050000000745058,0.0482208281755447,293.0148010253906,297.1499938964844,293.1499938964844,0.0056017003953456,-329.9258117675781,297.7701416015625,0.5529468655586243,0.050000000745058,0.0356157384812831,293.0663757324219,297.1499938964844,293.1499938964844,0.1539449691772461,-3427.363525390625,304.14013671875,0.9025537967681884,0.2132729291915893,0.2020460963249206,293.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.5529468655586243,0.050000000745058,0.2287388443946838,291.1296691894531,291.1499938964844,269.84478759765625,268.9048156738281,283.2326965332031,293.4406433105469,290.1297302246094,1.0,0.1669844985008239,0.9737897515296936,0.9737897515296936,1.0,1.0,-0.6725247502326965,0.2912809252738952,0.3812438249588012,0.1030980348587036,0.0,0.0,0.1599360108375549,24.49595642089844,25.0,0.5004012584686279,-4681.6787109375,45.29753494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,303.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.994140625,18000.0,0.0,0.0,0.1044859662652015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241800114512443,0.1241842582821846,-4.248222467140295e-06,0.0,0.0001060399736161,0.0,0.0,4.853530883789063,0.0,0.0,0.0,0.2735018730163574,4.0,0.0,1.0
843540,292.9245300292969,297.1499938964844,293.1499938964844,0.0053066960535943,-404.9758911132813,297.4193115234375,0.5530960559844971,0.050000000745058,0.045790646225214,294.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.5530960559844971,0.050000000745058,0.0482197552919387,293.0082092285156,297.1499938964844,293.1499938964844,0.0056584919802844,-332.73931884765625,297.8355712890625,0.5530960559844971,0.050000000745058,0.0356149449944496,293.065673828125,297.1499938964844,293.1499938964844,0.1559764295816421,-3463.31396484375,304.1400451660156,0.9060828685760498,0.2155308425426483,0.2041728943586349,293.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.5530960559844971,0.050000000745058,0.2287337481975555,291.1300354003906,291.1499938964844,269.7895202636719,268.864990234375,283.21356201171875,293.44781494140625,290.1300964355469,1.0,0.1672326326370239,0.9739670753479004,0.9739670753479004,1.0,1.0,-0.6750676035881042,0.2923617362976074,0.3827058672904968,0.1036521568894386,0.0,0.0,0.1625742763280868,24.49139213562012,25.0,0.5119990706443787,-4712.6357421875,45.59478378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,303.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.1052008792757988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254661977291107,0.1254704445600509,-4.250391157256672e-06,0.0,0.0001067655175575,0.0,0.0,4.90764045715332,0.0,0.0,0.0,0.2737094759941101,4.0,0.0,1.0
843600,292.9245300292969,297.1499938964844,293.1499938964844,0.0053066960535943,-404.9758911132813,297.4193115234375,0.5530960559844971,0.050000000745058,0.045790646225214,294.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.5530960559844971,0.050000000745058,0.0482197552919387,293.0082092285156,297.1499938964844,293.1499938964844,0.0056584919802844,-332.73931884765625,297.8355712890625,0.5530960559844971,0.050000000745058,0.0356149449944496,293.065673828125,297.1499938964844,293.1499938964844,0.1559764295816421,-3463.31396484375,304.1400451660156,0.9060828685760498,0.2155308425426483,0.2041728943586349,293.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.5530960559844971,0.050000000745058,0.2287337481975555,291.1300354003906,291.1499938964844,269.7895202636719,268.864990234375,283.21356201171875,293.44781494140625,290.1300964355469,1.0,0.1672326326370239,0.9739670753479004,0.9739670753479004,1.0,1.0,-0.6750676035881042,0.2923617362976074,0.3827058672904968,0.1036521568894386,0.0,0.0,0.1625742763280868,24.49139213562012,25.0,0.5119990706443787,-4712.6357421875,45.59478378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,303.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.1052008792757988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254661977291107,0.1254704445600509,-4.250391157256672e-06,0.0,0.0001067655175575,0.0,0.0,4.90764045715332,0.0,0.0,0.0,0.2737094759941101,4.0,0.0,1.0
843660,292.9187316894531,297.1499938964844,293.1499938964844,0.0053861434571444,-410.2062072753906,297.5138854980469,0.5532458424568176,0.050000000745058,0.0457896254956722,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.5532458424568176,0.050000000745058,0.0482186786830425,293.0015869140625,297.1499938964844,293.1499938964844,0.0057177310809493,-335.65399169921875,297.9033508300781,0.5532458424568176,0.050000000745058,0.035614151507616,293.06500244140625,297.1499938964844,293.1499938964844,0.158026173710823,-3499.482177734375,304.13995361328125,0.9097452759742736,0.2178025543689727,0.206312745809555,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.5532458424568176,0.050000000745058,0.2287286520004272,291.1304016113281,291.1499938964844,269.73443603515625,268.8251647949219,283.1948547363281,293.4556579589844,290.1304626464844,1.0,0.1674829125404358,0.9741352796554564,0.9741352796554564,1.0,1.0,-0.6776260733604431,0.2934496700763702,0.3841764032840729,0.1042093560099601,0.0,0.0,0.1651630103588104,24.486934661865234,25.0,0.5184063911437988,-4743.48583984375,45.89547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,304.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.052734375,18000.0,0.0,0.0,0.1059141084551811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267411559820175,0.1267454028129577,-4.252551207173383e-06,0.0,0.0001074893589247,0.0,0.0,4.961383819580078,0.0,0.0,0.0,0.2739157974720001,4.0,0.0,1.0
843720,292.9187316894531,297.1499938964844,293.1499938964844,0.0053861434571444,-410.2062072753906,297.5138854980469,0.5532458424568176,0.050000000745058,0.0457896254956722,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.5532458424568176,0.050000000745058,0.0482186786830425,293.0015869140625,297.1499938964844,293.1499938964844,0.0057177310809493,-335.65399169921875,297.9033508300781,0.5532458424568176,0.050000000745058,0.035614151507616,293.06500244140625,297.1499938964844,293.1499938964844,0.158026173710823,-3499.482177734375,304.13995361328125,0.9097452759742736,0.2178025543689727,0.206312745809555,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.5532458424568176,0.050000000745058,0.2287286520004272,291.1304016113281,291.1499938964844,269.73443603515625,268.8251647949219,283.1948547363281,293.4556579589844,290.1304626464844,1.0,0.1674829125404358,0.9741352796554564,0.9741352796554564,1.0,1.0,-0.6776260733604431,0.2934496700763702,0.3841764032840729,0.1042093560099601,0.0,0.0,0.1651630103588104,24.486934661865234,25.0,0.5184063911437988,-4743.48583984375,45.89547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,304.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.052734375,18000.0,0.0,0.0,0.1059141084551811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267411559820175,0.1267454028129577,-4.252551207173383e-06,0.0,0.0001074893589247,0.0,0.0,4.961383819580078,0.0,0.0,0.0,0.2739157974720001,4.0,0.0,1.0
843780,292.91290283203125,297.1499938964844,293.1499938964844,0.0054680700413882,-415.5510559082031,297.61053466796875,0.5533962249755859,0.050000000745058,0.0457886010408401,294.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.5533962249755859,0.050000000745058,0.0482176020741462,292.9949645996094,297.1499938964844,293.1499938964844,0.0057795089669525,-338.6717834472656,297.9735107421875,0.5533962249755859,0.050000000745058,0.0356133580207824,293.0643615722656,297.1499938964844,293.1499938964844,0.1600939780473709,-3535.8623046875,304.1398620605469,0.9135098457336426,0.2200876474380493,0.2084652483463287,293.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.5533962249755859,0.050000000745058,0.2287235409021377,291.1307678222656,291.1499938964844,269.6795959472656,268.785400390625,283.1766357421875,293.4641418457031,290.130859375,1.0,0.1677353382110595,0.9743035435676576,0.9743035435676576,1.0,1.0,-0.6801997423171997,0.2945446074008941,0.3856551051139831,0.1047698184847831,0.0,0.0,0.167701706290245,24.482595443725582,25.0,0.5165635943412781,-4774.2119140625,46.19960784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,304.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1066241487860679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280039399862289,0.1280081868171692,-4.254700797901023e-06,0.0,0.0001082099552149,0.0,0.0,5.014718532562256,0.0,0.0,0.0,0.2741206884384155,4.0,0.0,1.0
843840,292.91290283203125,297.1499938964844,293.1499938964844,0.0054680700413882,-415.5510559082031,297.61053466796875,0.5533962249755859,0.050000000745058,0.0457886010408401,294.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.5533962249755859,0.050000000745058,0.0482176020741462,292.9949645996094,297.1499938964844,293.1499938964844,0.0057795089669525,-338.6717834472656,297.9735107421875,0.5533962249755859,0.050000000745058,0.0356133580207824,293.0643615722656,297.1499938964844,293.1499938964844,0.1600939780473709,-3535.8623046875,304.1398620605469,0.9135098457336426,0.2200876474380493,0.2084652483463287,293.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.5533962249755859,0.050000000745058,0.2287235409021377,291.1307678222656,291.1499938964844,269.6795959472656,268.785400390625,283.1766357421875,293.4641418457031,290.130859375,1.0,0.1677353382110595,0.9743035435676576,0.9743035435676576,1.0,1.0,-0.6801997423171997,0.2945446074008941,0.3856551051139831,0.1047698184847831,0.0,0.0,0.167701706290245,24.482595443725582,25.0,0.5165635943412781,-4774.2119140625,46.19960784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,304.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1066241487860679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280039399862289,0.1280081868171692,-4.254700797901023e-06,0.0,0.0001082099552149,0.0,0.0,5.014718532562256,0.0,0.0,0.0,0.2741206884384155,4.0,0.0,1.0
843900,292.9100036621094,297.1499938964844,293.1499938964844,0.0055099981836974,-418.2672119140625,297.6596374511719,0.553471565246582,0.050000000745058,0.0457880869507789,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.553471565246582,0.050000000745058,0.0482170619070529,292.9916076660156,297.1499938964844,293.1499938964844,0.005811380688101,-340.219970703125,298.009521484375,0.553471565246582,0.050000000745058,0.0356129594147205,293.0640563964844,297.1499938964844,293.1499938964844,0.1611345559358596,-3554.1298828125,304.1398010253906,0.9154216051101683,0.2212350219488144,0.2095460891723632,293.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.553471565246582,0.050000000745058,0.2287209779024124,291.1309509277344,291.1499938964844,269.6522827148437,268.7655029296875,283.16766357421875,293.4686279296875,290.13104248046875,1.0,0.1678623408079147,0.9743876457214355,0.9743876457214355,1.0,1.0,-0.6814920902252197,0.2950946390628814,0.3863974213600158,0.1050512865185737,0.0,0.0,0.1689524501562118,24.480472564697266,25.0,0.5126151442527771,-4789.52490234375,46.35295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725646972656,304.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.10546875,18000.0,0.0,0.0,0.1069775149226188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286306083202362,0.1286348551511764,-4.25577127316501e-06,0.0,0.0001085685798898,0.0,0.0,5.041225910186768,0.0,0.0,0.0,0.274222582578659,4.0,0.0,1.0
843960,292.9070739746094,297.1499938964844,293.1499938964844,0.0055525675415992,-421.0115661621094,297.7092590332031,0.5535470247268677,0.050000000745058,0.045787576586008,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.5535470247268677,0.050000000745058,0.0482165217399597,292.98828125,297.1499938964844,293.1499938964844,0.0058439020067453,-341.79364013671875,298.04608154296875,0.5535470247268677,0.050000000745058,0.0356125570833683,293.063720703125,297.1499938964844,293.1499938964844,0.1621793657541275,-3572.4453125,304.1397705078125,0.917348325252533,0.2223854064941406,0.2106297761201858,293.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.5535470247268677,0.050000000745058,0.228718414902687,291.1311340332031,291.1499938964844,269.6250305175781,268.7456359863281,283.1588439941406,293.4732971191406,290.1312255859375,1.0,0.1679898351430893,0.9744682908058168,0.9744682908058168,1.0,1.0,-0.6827877759933472,0.2956461608409881,0.387141615152359,0.1053334921598434,0.0,0.0,0.1701914668083191,24.47838020324707,25.0,0.5077253580093384,-4804.8056640625,46.507118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,304.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.10732963681221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292543560266494,0.1292586177587509,-4.256839019944891e-06,0.0,0.000108925931272,0.0,0.0,5.0676350593566895,0.0,0.0,0.0,0.2743240892887115,4.0,0.0,1.0
844020,292.9012145996094,297.1499938964844,293.1499938964844,0.0056397099979221,-426.5873107910156,297.81005859375,0.5536983609199524,0.050000000745058,0.0457865484058856,294.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.5536983609199524,0.050000000745058,0.0482154414057731,292.9815673828125,297.1499938964844,293.1499938964844,0.0059109674766659,-345.0192565917969,298.1210632324219,0.5536983609199524,0.050000000745058,0.0356117598712444,293.0631103515625,297.1499938964844,293.1499938964844,0.1642816066741943,-3609.217041015625,304.1396789550781,0.921234965324402,0.2246948778629303,0.2128054499626159,293.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.5536983609199524,0.050000000745058,0.2287132889032364,291.1315002441406,291.1499938964844,269.5707092285156,268.70587158203125,283.1415405273437,293.4830627441406,290.1315612792969,1.0,0.168246328830719,0.9746296405792236,0.9746296405792236,1.0,1.0,-0.6853892207145691,0.2967537939548492,0.3886354565620422,0.105900302529335,0.0,0.0,0.1726339608430862,24.47429656982422,25.0,0.4969106018543243,-4835.26025390625,46.81792831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.158203125,18000.0,0.0,0.0,0.1080295741558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304926872253418,0.1304969489574432,-4.2589654185576364e-06,0.0,0.0001096362830139,0.0,0.0,5.120142459869385,0.0,0.0,0.0,0.2745260596275329,4.0,0.0,1.0
844080,292.9012145996094,297.1499938964844,293.1499938964844,0.0056397099979221,-426.5873107910156,297.81005859375,0.5536983609199524,0.050000000745058,0.0457865484058856,294.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.5536983609199524,0.050000000745058,0.0482154414057731,292.9815673828125,297.1499938964844,293.1499938964844,0.0059109674766659,-345.0192565917969,298.1210632324219,0.5536983609199524,0.050000000745058,0.0356117598712444,293.0631103515625,297.1499938964844,293.1499938964844,0.1642816066741943,-3609.217041015625,304.1396789550781,0.921234965324402,0.2246948778629303,0.2128054499626159,293.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.5536983609199524,0.050000000745058,0.2287132889032364,291.1315002441406,291.1499938964844,269.5707092285156,268.70587158203125,283.1415405273437,293.4830627441406,290.1315612792969,1.0,0.168246328830719,0.9746296405792236,0.9746296405792236,1.0,1.0,-0.6853892207145691,0.2967537939548492,0.3886354565620422,0.105900302529335,0.0,0.0,0.1726339608430862,24.47429656982422,25.0,0.4969106018543243,-4835.26025390625,46.81792831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.158203125,18000.0,0.0,0.0,0.1080295741558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304926872253418,0.1304969489574432,-4.2589654185576364e-06,0.0,0.0001096362830139,0.0,0.0,5.120142459869385,0.0,0.0,0.0,0.2745260596275329,4.0,0.0,1.0
844140,292.8953552246094,297.1499938964844,293.1499938964844,0.0057295798324048,-432.2779235839844,297.9129333496094,0.5538499355316162,0.050000000745058,0.0457855202257633,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.5538499355316162,0.050000000745058,0.0482143610715866,292.9748229980469,297.1499938964844,293.1499938964844,0.0059807668440043,-348.3483581542969,298.1984558105469,0.5538499355316162,0.050000000745058,0.0356109626591205,293.0625305175781,297.1499938964844,293.1499938964844,0.1663998514413833,-3646.16162109375,304.1395874023437,0.925146758556366,0.2270150631666183,0.2149913609027862,293.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.5538499355316162,0.050000000745058,0.2287081629037857,291.1318359375,291.1499938964844,269.51666259765625,268.6661376953125,283.12469482421875,293.49346923828125,290.1319274902344,1.0,0.1685047149658203,0.9747909903526306,0.9747909903526306,1.0,1.0,-0.6880029439926147,0.2978670299053192,0.3901359140872955,0.1064702495932579,0.0,0.0,0.1750303953886032,24.47035789489746,25.0,0.4856294393539428,-4865.5654296875,47.1319465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,304.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.1087233051657676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317190080881118,0.1317232698202133,-4.261080448486609e-06,0.0,0.0001103403337765,0.0,0.0,5.1722412109375,0.0,0.0,0.0,0.2747265994548797,4.0,0.0,1.0
844200,292.8953552246094,297.1499938964844,293.1499938964844,0.0057295798324048,-432.2779235839844,297.9129333496094,0.5538499355316162,0.050000000745058,0.0457855202257633,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.5538499355316162,0.050000000745058,0.0482143610715866,292.9748229980469,297.1499938964844,293.1499938964844,0.0059807668440043,-348.3483581542969,298.1984558105469,0.5538499355316162,0.050000000745058,0.0356109626591205,293.0625305175781,297.1499938964844,293.1499938964844,0.1663998514413833,-3646.16162109375,304.1395874023437,0.925146758556366,0.2270150631666183,0.2149913609027862,293.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.5538499355316162,0.050000000745058,0.2287081629037857,291.1318359375,291.1499938964844,269.51666259765625,268.6661376953125,283.12469482421875,293.49346923828125,290.1319274902344,1.0,0.1685047149658203,0.9747909903526306,0.9747909903526306,1.0,1.0,-0.6880029439926147,0.2978670299053192,0.3901359140872955,0.1064702495932579,0.0,0.0,0.1750303953886032,24.47035789489746,25.0,0.4856294393539428,-4865.5654296875,47.1319465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,304.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.1087233051657676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317190080881118,0.1317232698202133,-4.261080448486609e-06,0.0,0.0001103403337765,0.0,0.0,5.1722412109375,0.0,0.0,0.0,0.2747265994548797,4.0,0.0,1.0
844260,292.88946533203125,297.1499938964844,293.1499938964844,0.0058222725056111,-438.0836181640625,298.0178527832031,0.5540017485618591,0.050000000745058,0.0457844957709312,294.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321716308594,0.5540017485618591,0.050000000745058,0.0482132770121097,292.9680480957031,297.1499938964844,293.1499938964844,0.0060533764772117,-351.7811584472656,298.2782287597656,0.5540017485618591,0.050000000745058,0.0356101617217063,293.0619812011719,297.1499938964844,293.1499938964844,0.1685332059860229,-3683.2626953125,304.1394958496094,0.929063320159912,0.2293448597192764,0.2171864807605743,293.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321716308594,0.5540017485618591,0.050000000745058,0.228703036904335,291.1322021484375,291.1499938964844,269.4629211425781,268.6264343261719,283.1083068847656,293.5044860839844,290.1322631835937,1.0,0.1687649488449096,0.9749442934989928,0.9749442934989928,1.0,1.0,-0.6906277537345886,0.2989851534366607,0.3916425704956054,0.1070431098341941,0.0,0.0,0.1773820370435714,24.466577529907227,25.0,0.4742759466171264,-4895.708984375,47.44908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,304.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1094104498624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329333931207656,0.1329376548528671,-4.263183654984459e-06,0.0,0.000111037697934,0.0,0.0,5.223933219909668,0.0,0.0,0.0,0.2749256789684295,4.0,0.0,1.0
844320,292.88946533203125,297.1499938964844,293.1499938964844,0.0058222725056111,-438.0836181640625,298.0178527832031,0.5540017485618591,0.050000000745058,0.0457844957709312,294.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321716308594,0.5540017485618591,0.050000000745058,0.0482132770121097,292.9680480957031,297.1499938964844,293.1499938964844,0.0060533764772117,-351.7811584472656,298.2782287597656,0.5540017485618591,0.050000000745058,0.0356101617217063,293.0619812011719,297.1499938964844,293.1499938964844,0.1685332059860229,-3683.2626953125,304.1394958496094,0.929063320159912,0.2293448597192764,0.2171864807605743,293.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321716308594,0.5540017485618591,0.050000000745058,0.228703036904335,291.1322021484375,291.1499938964844,269.4629211425781,268.6264343261719,283.1083068847656,293.5044860839844,290.1322631835937,1.0,0.1687649488449096,0.9749442934989928,0.9749442934989928,1.0,1.0,-0.6906277537345886,0.2989851534366607,0.3916425704956054,0.1070431098341941,0.0,0.0,0.1773820370435714,24.466577529907227,25.0,0.4742759466171264,-4895.708984375,47.44908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,304.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1094104498624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329333931207656,0.1329376548528671,-4.263183654984459e-06,0.0,0.000111037697934,0.0,0.0,5.223933219909668,0.0,0.0,0.0,0.2749256789684295,4.0,0.0,1.0
844380,292.883544921875,297.1499938964844,293.1499938964844,0.0059179230593144,-444.0065612792969,298.1249084472656,0.5541536211967468,0.050000000745058,0.0457834675908088,294.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.5541536211967468,0.050000000745058,0.0482121966779232,292.96124267578125,297.1499938964844,293.1499938964844,0.0061289160512387,-355.3196716308594,298.3604736328125,0.5541536211967468,0.050000000745058,0.0356093645095825,293.0614318847656,297.1499938964844,293.1499938964844,0.1706808656454086,-3720.505615234375,304.1394348144531,0.9329667091369628,0.2316833287477493,0.2193899303674698,293.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.5541536211967468,0.050000000745058,0.2286979109048843,291.13250732421875,291.1499938964844,269.4095153808594,268.58673095703125,283.0923767089844,293.51611328125,290.1325988769531,1.0,0.1690269410610199,0.9750975966453552,0.9750975966453552,1.0,1.0,-0.69326251745224,0.3001078069210052,0.3931547105312347,0.1076189577579498,0.0,0.0,0.179689422249794,24.46298217773437,25.0,0.4600214064121246,-4925.67333984375,47.76924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1100906878709793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341355443000793,0.1341398060321808,-4.265275038051186e-06,0.0,0.0001117280553444,0.0,0.0,5.275203704833984,0.0,0.0,0.0,0.27512326836586,4.0,0.0,1.0
844440,292.883544921875,297.1499938964844,293.1499938964844,0.0059179230593144,-444.0065612792969,298.1249084472656,0.5541536211967468,0.050000000745058,0.0457834675908088,294.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.5541536211967468,0.050000000745058,0.0482121966779232,292.96124267578125,297.1499938964844,293.1499938964844,0.0061289160512387,-355.3196716308594,298.3604736328125,0.5541536211967468,0.050000000745058,0.0356093645095825,293.0614318847656,297.1499938964844,293.1499938964844,0.1706808656454086,-3720.505615234375,304.1394348144531,0.9329667091369628,0.2316833287477493,0.2193899303674698,293.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.5541536211967468,0.050000000745058,0.2286979109048843,291.13250732421875,291.1499938964844,269.4095153808594,268.58673095703125,283.0923767089844,293.51611328125,290.1325988769531,1.0,0.1690269410610199,0.9750975966453552,0.9750975966453552,1.0,1.0,-0.69326251745224,0.3001078069210052,0.3931547105312347,0.1076189577579498,0.0,0.0,0.179689422249794,24.46298217773437,25.0,0.4600214064121246,-4925.67333984375,47.76924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1100906878709793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341355443000793,0.1341398060321808,-4.265275038051186e-06,0.0,0.0001117280553444,0.0,0.0,5.275203704833984,0.0,0.0,0.0,0.27512326836586,4.0,0.0,1.0
844500,292.8805847167969,297.1499938964844,293.1499938964844,0.0059669176116585,-447.013671875,298.17926025390625,0.5542294979095459,0.050000000745058,0.0457829572260379,294.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1326599121094,0.5542294979095459,0.050000000745058,0.0482116602361202,292.95782470703125,297.1499938964844,293.1499938964844,0.0061678416095674,-357.1300048828125,298.40252685546875,0.5542294979095459,0.050000000745058,0.0356089659035205,293.0611877441406,297.1499938964844,293.1499938964844,0.1717598289251327,-3739.176025390625,304.1393737792969,0.9349084496498108,0.2328554689884185,0.2204945087432861,293.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1326599121094,0.5542294979095459,0.050000000745058,0.228695347905159,291.1326904296875,291.1499938964844,269.3829040527344,268.56689453125,283.0845947265625,293.5221252441406,290.1327514648437,1.0,0.1691585928201675,0.9751742482185364,0.9751742482185364,1.0,1.0,-0.6945833563804626,0.3006706535816192,0.393912672996521,0.1079079881310463,0.0,0.0,0.1808265894651413,24.46126174926757,25.0,0.4517503380775451,-4940.5810546875,47.930450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,304.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1104281246662139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347318887710571,0.1347361654043197,-4.266315954737365e-06,0.0,0.0001120705128414,0.0,0.0,5.300673961639404,0.0,0.0,0.0,0.2752214968204498,4.0,0.0,1.0
844560,292.8775939941406,297.1499938964844,293.1499938964844,0.0060166576877236,-450.04791259765625,298.2341003417969,0.554305374622345,0.050000000745058,0.045782446861267,294.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328125,0.554305374622345,0.050000000745058,0.0482111200690269,292.95440673828125,297.1499938964844,293.1499938964844,0.006207491736859,-358.9648742675781,298.4451599121094,0.554305374622345,0.050000000745058,0.0356085672974586,293.0609436035156,297.1499938964844,293.1499938964844,0.172841802239418,-3757.871826171875,304.13934326171875,0.936840832233429,0.2340291738510131,0.2216005623340606,293.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328125,0.554305374622345,0.050000000745058,0.2286927998065948,291.1328430175781,291.1499938964844,269.3564147949219,268.54705810546875,283.0769348144531,293.5282897949219,290.1329040527344,1.0,0.169290617108345,0.9752461314201356,0.9752461314201356,1.0,1.0,-0.6959059238433838,0.3012342154979706,0.3946717083454132,0.1081976071000099,0.0,0.0,0.1819542646408081,24.4595890045166,25.0,0.4440827071666717,-4955.44921875,48.09233474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,304.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1107639893889427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353257745504379,0.1353300511837005,-4.267354142939439e-06,0.0,0.0001124113696278,0.0,0.0,5.32606315612793,0.0,0.0,0.0,0.2753194272518158,4.0,0.0,1.0
844620,292.87164306640625,297.1499938964844,293.1499938964844,0.0061185397207736,-456.2044372558594,298.3453369140625,0.5544568300247192,0.050000000745058,0.0457814261317253,294.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.5544568300247192,0.050000000745058,0.0482100471854209,292.9475402832031,297.1499938964844,293.1499938964844,0.0062891338020563,-362.71392822265625,298.5322570800781,0.5544568300247192,0.050000000745058,0.0356077775359153,293.0604553222656,297.1499938964844,293.1499938964844,0.1750144958496093,-3795.334228515625,304.1392822265625,0.9406712651252748,0.2363807708024978,0.2238168567419052,293.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.5544568300247192,0.050000000745058,0.2286877036094665,291.1331481933594,291.1499938964844,269.3036499023437,268.50738525390625,283.0619506835937,293.5410461425781,290.1332092285156,1.0,0.1695557981729507,0.9753899574279784,0.9753899574279784,1.0,1.0,-0.6985561847686768,0.3023635745048523,0.3961926102638244,0.1087788417935371,0.0,0.0,0.1841786801815033,24.45641326904297,25.0,0.4341292083263397,-4985.03662109375,48.41815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,304.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1114307194948196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365049183368683,0.1365091800689697,-4.269422333891271e-06,0.0,0.000113088011858,0.0,0.0,5.37654447555542,0.0,0.0,0.0,0.2755142152309418,4.0,0.0,1.0
844680,292.87164306640625,297.1499938964844,293.1499938964844,0.0061185397207736,-456.2044372558594,298.3453369140625,0.5544568300247192,0.050000000745058,0.0457814261317253,294.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.5544568300247192,0.050000000745058,0.0482100471854209,292.9475402832031,297.1499938964844,293.1499938964844,0.0062891338020563,-362.71392822265625,298.5322570800781,0.5544568300247192,0.050000000745058,0.0356077775359153,293.0604553222656,297.1499938964844,293.1499938964844,0.1750144958496093,-3795.334228515625,304.1392822265625,0.9406712651252748,0.2363807708024978,0.2238168567419052,293.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.5544568300247192,0.050000000745058,0.2286877036094665,291.1331481933594,291.1499938964844,269.3036499023437,268.50738525390625,283.0619506835937,293.5410461425781,290.1332092285156,1.0,0.1695557981729507,0.9753899574279784,0.9753899574279784,1.0,1.0,-0.6985561847686768,0.3023635745048523,0.3961926102638244,0.1087788417935371,0.0,0.0,0.1841786801815033,24.45641326904297,25.0,0.4341292083263397,-4985.03662109375,48.41815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,304.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1114307194948196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365049183368683,0.1365091800689697,-4.269422333891271e-06,0.0,0.000113088011858,0.0,0.0,5.37654447555542,0.0,0.0,0.0,0.2755142152309418,4.0,0.0,1.0
844740,292.8656616210937,297.1499938964844,293.1499938964844,0.0062237470410764,-462.4792785644531,298.458740234375,0.5546078085899353,0.050000000745058,0.0457804128527641,294.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.5546078085899353,0.050000000745058,0.0482089780271053,292.9406433105469,297.1499938964844,293.1499938964844,0.0063740015029907,-366.5696716308594,298.621826171875,0.5546078085899353,0.050000000745058,0.0356069877743721,293.0600280761719,297.1499938964844,293.1499938964844,0.1771977096796035,-3832.871826171875,304.13922119140625,0.9444454908370972,0.2387367486953735,0.2260375320911407,293.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.5546078085899353,0.050000000745058,0.2286826372146606,291.1334533691406,291.1499938964844,269.251220703125,268.4677124023437,283.04742431640625,293.5543212890625,290.1335144042969,1.0,0.1698224246501922,0.9755337834358216,0.9755337834358216,1.0,1.0,-0.7012117505073547,0.3034951984882355,0.3977165520191192,0.1093626022338867,0.0,0.0,0.1863622516393661,24.453487396240234,25.0,0.4243903756141662,-5014.412109375,48.746578216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,304.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.36328125,18000.0,0.0,0.0,0.1120909750461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376722007989883,0.1376764774322509,-4.271478701411979e-06,0.0,0.0001137580911745,0.0,0.0,5.426615715026856,0.0,0.0,0.0,0.2757075726985931,4.0,0.0,1.0
844800,292.8656616210937,297.1499938964844,293.1499938964844,0.0062237470410764,-462.4792785644531,298.458740234375,0.5546078085899353,0.050000000745058,0.0457804128527641,294.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.5546078085899353,0.050000000745058,0.0482089780271053,292.9406433105469,297.1499938964844,293.1499938964844,0.0063740015029907,-366.5696716308594,298.621826171875,0.5546078085899353,0.050000000745058,0.0356069877743721,293.0600280761719,297.1499938964844,293.1499938964844,0.1771977096796035,-3832.871826171875,304.13922119140625,0.9444454908370972,0.2387367486953735,0.2260375320911407,293.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.5546078085899353,0.050000000745058,0.2286826372146606,291.1334533691406,291.1499938964844,269.251220703125,268.4677124023437,283.04742431640625,293.5543212890625,290.1335144042969,1.0,0.1698224246501922,0.9755337834358216,0.9755337834358216,1.0,1.0,-0.7012117505073547,0.3034951984882355,0.3977165520191192,0.1093626022338867,0.0,0.0,0.1863622516393661,24.453487396240234,25.0,0.4243903756141662,-5014.412109375,48.746578216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,304.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.36328125,18000.0,0.0,0.0,0.1120909750461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376722007989883,0.1376764774322509,-4.271478701411979e-06,0.0,0.0001137580911745,0.0,0.0,5.426615715026856,0.0,0.0,0.0,0.2757075726985931,4.0,0.0,1.0
