time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844860,292.8596496582031,297.1499938964844,293.1499938964844,0.0063324007205665,-468.8717346191406,298.5742492675781,0.5547580122947693,0.050000000745058,0.0457794032990932,294.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.5547580122947693,0.050000000745058,0.0482079163193702,292.9337463378906,297.1499938964844,293.1499938964844,0.0064621856436133,-370.5314331054688,298.7138671875,0.5547580122947693,0.050000000745058,0.0356062017381191,293.05963134765625,297.1499938964844,293.1499938964844,0.1793898940086364,-3870.457275390625,304.13916015625,0.9481526613235474,0.2410953640937805,0.2282610088586807,293.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.5547580122947693,0.050000000745058,0.2286776006221771,291.1337585449219,291.1499938964844,269.1991882324219,268.4280700683594,283.0333557128906,293.5681457519531,290.1338195800781,1.0,0.1700903326272964,0.9756715893745422,0.9756715893745422,1.0,1.0,-0.7038707733154297,0.3046281635761261,0.3992425799369812,0.1099485680460929,0.0,0.0,0.1885064393281936,24.450834274291992,25.0,0.4166388511657715,-5043.56884765625,49.077415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,304.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1127451285719871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388279795646667,0.1388322412967682,-4.273523245501565e-06,0.0,0.0001144219713751,0.0,0.0,5.4762864112854,0.0,0.0,0.0,0.2758995294570923,4.0,0.0,1.0
844920,292.8596496582031,297.1499938964844,293.1499938964844,0.0063324007205665,-468.8717346191406,298.5742492675781,0.5547580122947693,0.050000000745058,0.0457794032990932,294.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.5547580122947693,0.050000000745058,0.0482079163193702,292.9337463378906,297.1499938964844,293.1499938964844,0.0064621856436133,-370.5314331054688,298.7138671875,0.5547580122947693,0.050000000745058,0.0356062017381191,293.05963134765625,297.1499938964844,293.1499938964844,0.1793898940086364,-3870.457275390625,304.13916015625,0.9481526613235474,0.2410953640937805,0.2282610088586807,293.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.5547580122947693,0.050000000745058,0.2286776006221771,291.1337585449219,291.1499938964844,269.1991882324219,268.4280700683594,283.0333557128906,293.5681457519531,290.1338195800781,1.0,0.1700903326272964,0.9756715893745422,0.9756715893745422,1.0,1.0,-0.7038707733154297,0.3046281635761261,0.3992425799369812,0.1099485680460929,0.0,0.0,0.1885064393281936,24.450834274291992,25.0,0.4166388511657715,-5043.56884765625,49.077415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,304.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1127451285719871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388279795646667,0.1388322412967682,-4.273523245501565e-06,0.0,0.0001144219713751,0.0,0.0,5.4762864112854,0.0,0.0,0.0,0.2758995294570923,4.0,0.0,1.0
844980,292.8536071777344,297.1499938964844,293.1499938964844,0.006444685626775,-475.3841247558594,298.6919250488281,0.5548997521400452,0.050000000745058,0.0457784533500671,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.134033203125,0.5548997521400452,0.050000000745058,0.0482069142162799,292.9263610839844,297.1499938964844,293.1499938964844,0.0065556350164115,-374.6802673339844,298.8094787597656,0.5548997521400452,0.050000000745058,0.03560546413064,293.0595703125,297.1499938964844,293.1499938964844,0.1815701127052307,-3907.723388671875,304.1391296386719,0.9517405033111572,0.2434040755033493,0.2304650247097015,293.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.134033203125,0.5548997521400452,0.050000000745058,0.2286728471517563,291.1340637207031,291.1499938964844,269.1475524902344,268.388427734375,283.0196838378906,293.5824279785156,290.1341247558594,1.0,0.1703590005636215,0.9758093953132628,0.9758093953132628,1.0,1.0,-0.7065069675445557,0.3057512640953064,0.4007557034492492,0.1105313971638679,0.0,0.0,0.190610334277153,24.44958877563477,25.0,0.4314146339893341,-5072.42822265625,49.408729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1133933365345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399715542793274,0.13997583091259,-4.2755555114126764e-06,0.0,0.0001150798270828,0.0,0.0,5.525527477264404,0.0,0.0,0.0,0.2760899364948272,4.0,0.0,1.0
845040,292.8536071777344,297.1499938964844,293.1499938964844,0.006444685626775,-475.3841247558594,298.6919250488281,0.5548997521400452,0.050000000745058,0.0457784533500671,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.134033203125,0.5548997521400452,0.050000000745058,0.0482069142162799,292.9263610839844,297.1499938964844,293.1499938964844,0.0065556350164115,-374.6802673339844,298.8094787597656,0.5548997521400452,0.050000000745058,0.03560546413064,293.0595703125,297.1499938964844,293.1499938964844,0.1815701127052307,-3907.723388671875,304.1391296386719,0.9517405033111572,0.2434040755033493,0.2304650247097015,293.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.134033203125,0.5548997521400452,0.050000000745058,0.2286728471517563,291.1340637207031,291.1499938964844,269.1475524902344,268.388427734375,283.0196838378906,293.5824279785156,290.1341247558594,1.0,0.1703590005636215,0.9758093953132628,0.9758093953132628,1.0,1.0,-0.7065069675445557,0.3057512640953064,0.4007557034492492,0.1105313971638679,0.0,0.0,0.190610334277153,24.44958877563477,25.0,0.4314146339893341,-5072.42822265625,49.408729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1133933365345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399715542793274,0.13997583091259,-4.2755555114126764e-06,0.0,0.0001150798270828,0.0,0.0,5.525527477264404,0.0,0.0,0.0,0.2760899364948272,4.0,0.0,1.0
845100,292.8505859375,297.1499938964844,293.1499938964844,0.0065022655762732,-478.6863403320313,298.7515869140625,0.5549411773681641,0.050000000745058,0.0457781739532947,294.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1342163085937,0.5549411773681641,0.050000000745058,0.0482066199183464,292.9216613769531,297.1499938964844,293.1499938964844,0.006606756709516,-376.9281311035156,298.86102294921875,0.5549411773681641,0.050000000745058,0.0356052443385124,293.0601501464844,297.1499938964844,293.1499938964844,0.1825842857360839,-3924.987060546875,304.1392822265625,0.95333594083786,0.2444319278001785,0.2314845919609069,293.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1342163085937,0.5549411773681641,0.050000000745058,0.228671446442604,291.1342468261719,291.1499938964844,269.12188720703125,268.3686218261719,283.0130310058594,293.5897216796875,290.13433837890625,1.0,0.1704919338226318,0.9758782982826232,0.9758782982826232,1.0,1.0,-0.7077279686927795,0.3062714040279388,0.4014565646648407,0.1108022183179855,0.0,0.0,0.1916422694921493,24.45333480834961,25.0,0.5654973387718201,-5086.51123046875,49.56794738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,304.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1137151643633842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140537604689598,0.1405418813228607,-4.276566414773697e-06,0.0,0.0001154064375441,0.0,0.0,5.549938201904297,0.0,0.0,0.0,0.2761844098567962,4.0,0.0,1.0
845160,292.8475646972656,297.1499938964844,293.1499938964844,0.0065608327277004,-482.01751708984375,298.81182861328125,0.5549550652503967,0.050000000745058,0.0457780770957469,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1344909667969,0.5549550652503967,0.050000000745058,0.0482065193355083,292.9163513183594,297.1499938964844,293.1499938964844,0.006660480517894,-379.2724914550781,298.9150085449219,0.5549550652503967,0.050000000745058,0.0356051698327064,293.06109619140625,297.1499938964844,293.1499938964844,0.1835169494152069,-3940.809326171875,304.1395263671875,0.9547466039657592,0.2453868240118026,0.2324194014072418,293.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1344909667969,0.5549550652503967,0.050000000745058,0.2286709696054458,291.1345520019531,291.1499938964844,269.0963134765625,268.34881591796875,283.00640869140625,293.5971374511719,290.1347045898437,1.0,0.1706224679946899,0.9759427905082704,0.9759427905082704,1.0,1.0,-0.7088490128517151,0.3067490756511688,0.4020999372005462,0.111050933599472,0.0,0.0,0.1926430612802505,24.46105194091797,25.0,0.8895814418792725,-5100.1826171875,49.7196159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.1140349209308624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141093909740448,0.1410981863737106,-4.277570042177104e-06,0.0,0.0001157309525297,0.0,0.0,5.5739617347717285,0.0,0.0,0.0,0.2762774527072906,4.0,0.0,1.0
845220,292.8414306640625,297.1499938964844,293.1499938964844,0.0066809519194066,-488.7609558105469,298.93426513671875,0.5549436211585999,0.050000000745058,0.0457781441509723,294.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13555908203125,0.5549436211585999,0.050000000745058,0.048206590116024,292.9046630859375,297.1499938964844,293.1499938964844,0.0067744688130915,-384.1850280761719,299.0289611816406,0.5549436211585999,0.050000000745058,0.0356052219867706,293.0634460449219,297.1499938964844,293.1499938964844,0.1852274388074875,-3969.728759765625,304.1401672363281,0.9572421312332152,0.247163251042366,0.2341347336769104,293.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13555908203125,0.5549436211585999,0.050000000745058,0.2286712974309921,291.1356506347656,291.1499938964844,269.04547119140625,268.3092041015625,282.9935913085937,293.6124572753906,290.1358947753906,1.0,0.1708753108978271,0.976071834564209,0.976071834564209,1.0,1.0,-0.7109083533287048,0.3076268136501312,0.4032815396785736,0.1115085184574127,0.0,0.0,0.1944858580827713,24.48176956176757,25.0,1.6212961673736572,-5125.92041015625,50.00700378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884948730469,304.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84765625,18000.0,0.0,0.0,0.114664502441883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421378999948501,0.1421421766281128,-4.279504992155125e-06,0.0,0.0001163698907475,0.0,0.0,5.619164943695068,0.0,0.0,0.0,0.2764531970024109,4.0,0.0,1.0
845280,292.8414306640625,297.1499938964844,293.1499938964844,0.0066809519194066,-488.7609558105469,298.93426513671875,0.5549436211585999,0.050000000745058,0.0457781441509723,294.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13555908203125,0.5549436211585999,0.050000000745058,0.048206590116024,292.9046630859375,297.1499938964844,293.1499938964844,0.0067744688130915,-384.1850280761719,299.0289611816406,0.5549436211585999,0.050000000745058,0.0356052219867706,293.0634460449219,297.1499938964844,293.1499938964844,0.1852274388074875,-3969.728759765625,304.1401672363281,0.9572421312332152,0.247163251042366,0.2341347336769104,293.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13555908203125,0.5549436211585999,0.050000000745058,0.2286712974309921,291.1356506347656,291.1499938964844,269.04547119140625,268.3092041015625,282.9935913085937,293.6124572753906,290.1358947753906,1.0,0.1708753108978271,0.976071834564209,0.976071834564209,1.0,1.0,-0.7109083533287048,0.3076268136501312,0.4032815396785736,0.1115085184574127,0.0,0.0,0.1944858580827713,24.48176956176757,25.0,1.6212961673736572,-5125.92041015625,50.00700378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884948730469,304.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84765625,18000.0,0.0,0.0,0.114664502441883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421378999948501,0.1421421766281128,-4.279504992155125e-06,0.0,0.0001163698907475,0.0,0.0,5.619164943695068,0.0,0.0,0.0,0.2764531970024109,4.0,0.0,1.0
845340,292.835205078125,297.1499938964844,293.1499938964844,0.0068053230643272,-495.6256103515625,299.0591735839844,0.5549154281616211,0.050000000745058,0.0457783229649066,294.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.136962890625,0.5549154281616211,0.050000000745058,0.0482067763805389,292.8921813964844,297.1499938964844,293.1499938964844,0.0068962769582867,-389.3491516113281,299.1492614746094,0.5549154281616211,0.050000000745058,0.0356053598225116,293.0660095214844,297.1499938964844,293.1499938964844,0.1868177503347396,-3996.547607421875,304.1407775878906,0.9594958424568176,0.2488322854042053,0.2357312142848968,293.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.136962890625,0.5549154281616211,0.050000000745058,0.2286721915006637,291.1370849609375,291.1499938964844,268.9950561523437,268.2696228027344,282.9816589355469,293.6291198730469,290.1373291015625,1.0,0.1711171120405197,0.9762008190155028,0.9762008190155028,1.0,1.0,-0.7128260135650635,0.308444082736969,0.4043819308280945,0.1119361072778701,0.0,0.0,0.1961151659488678,24.504213333129883,25.0,1.9414952993392944,-5149.43017578125,50.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,304.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.1152731403708458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430700272321701,0.1430743038654327,-4.2812707761186175e-06,0.0,0.0001169875831692,0.0,0.0,5.659634113311768,0.0,0.0,0.0,0.2766112089157104,4.0,0.0,1.0
845400,292.835205078125,297.1499938964844,293.1499938964844,0.0068053230643272,-495.6256103515625,299.0591735839844,0.5549154281616211,0.050000000745058,0.0457783229649066,294.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.136962890625,0.5549154281616211,0.050000000745058,0.0482067763805389,292.8921813964844,297.1499938964844,293.1499938964844,0.0068962769582867,-389.3491516113281,299.1492614746094,0.5549154281616211,0.050000000745058,0.0356053598225116,293.0660095214844,297.1499938964844,293.1499938964844,0.1868177503347396,-3996.547607421875,304.1407775878906,0.9594958424568176,0.2488322854042053,0.2357312142848968,293.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.136962890625,0.5549154281616211,0.050000000745058,0.2286721915006637,291.1370849609375,291.1499938964844,268.9950561523437,268.2696228027344,282.9816589355469,293.6291198730469,290.1373291015625,1.0,0.1711171120405197,0.9762008190155028,0.9762008190155028,1.0,1.0,-0.7128260135650635,0.308444082736969,0.4043819308280945,0.1119361072778701,0.0,0.0,0.1961151659488678,24.504213333129883,25.0,1.9414952993392944,-5149.43017578125,50.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,304.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.1152731403708458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430700272321701,0.1430743038654327,-4.2812707761186175e-06,0.0,0.0001169875831692,0.0,0.0,5.659634113311768,0.0,0.0,0.0,0.2766112089157104,4.0,0.0,1.0
845460,292.8288879394531,297.1499938964844,293.1499938964844,0.0069343145005404,-502.6259460449219,299.1864929199219,0.5548877716064453,0.050000000745058,0.0457784980535507,294.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383361816406,0.5548877716064453,0.050000000745058,0.0482069626450538,292.8793334960937,297.1499938964844,293.1499938964844,0.0070256348699331,-394.7421875,299.2749328613281,0.5548877716064453,0.050000000745058,0.0356054976582527,293.0686340332031,297.1499938964844,293.1499938964844,0.1883357167243957,-4022.111083984375,304.1413269042969,0.9616070985794068,0.2504311501979828,0.2372546195983886,293.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383361816406,0.5548877716064453,0.050000000745058,0.2286730706691742,291.1384582519531,291.1499938964844,268.9450988769531,268.2300720214844,282.9710388183594,293.6476745605469,290.1387023925781,1.0,0.1713483333587646,0.9763311743736268,0.9763311743736268,1.0,1.0,-0.7146559357643127,0.3092236518859863,0.4054323136806488,0.1123460680246353,0.0,0.0,0.197560116648674,24.52581024169922,25.0,1.921241879463196,-5171.041015625,50.54072570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,304.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1158510670065879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439005732536316,0.1439048647880554,-4.28285193265765e-06,0.0,0.0001175741053884,0.0,0.0,5.695751667022705,0.0,0.0,0.0,0.2767523825168609,4.0,0.0,1.0
845520,292.8288879394531,297.1499938964844,293.1499938964844,0.0069343145005404,-502.6259460449219,299.1864929199219,0.5548877716064453,0.050000000745058,0.0457784980535507,294.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383361816406,0.5548877716064453,0.050000000745058,0.0482069626450538,292.8793334960937,297.1499938964844,293.1499938964844,0.0070256348699331,-394.7421875,299.2749328613281,0.5548877716064453,0.050000000745058,0.0356054976582527,293.0686340332031,297.1499938964844,293.1499938964844,0.1883357167243957,-4022.111083984375,304.1413269042969,0.9616070985794068,0.2504311501979828,0.2372546195983886,293.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383361816406,0.5548877716064453,0.050000000745058,0.2286730706691742,291.1384582519531,291.1499938964844,268.9450988769531,268.2300720214844,282.9710388183594,293.6476745605469,290.1387023925781,1.0,0.1713483333587646,0.9763311743736268,0.9763311743736268,1.0,1.0,-0.7146559357643127,0.3092236518859863,0.4054323136806488,0.1123460680246353,0.0,0.0,0.197560116648674,24.52581024169922,25.0,1.921241879463196,-5171.041015625,50.54072570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,304.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1158510670065879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439005732536316,0.1439048647880554,-4.28285193265765e-06,0.0,0.0001175741053884,0.0,0.0,5.695751667022705,0.0,0.0,0.0,0.2767523825168609,4.0,0.0,1.0
845580,292.8224182128906,297.1499938964844,293.1499938964844,0.0070682833902537,-509.7702026367188,299.3162841796875,0.5548660755157471,0.050000000745058,0.0457786321640014,293.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396179199219,0.5548660755157471,0.050000000745058,0.0482071042060852,292.8662414550781,297.1499938964844,293.1499938964844,0.0071626757271587,-400.3549499511719,299.4056396484375,0.5548660755157471,0.050000000745058,0.0356056056916713,293.0711669921875,297.1499938964844,293.1499938964844,0.1898004561662674,-4046.751220703125,304.14178466796875,0.9636141657829284,0.2519749402999878,0.2387233674526214,293.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396179199219,0.5548660755157471,0.050000000745058,0.2286737561225891,291.1397399902344,291.1499938964844,268.8955993652344,268.1905212402344,282.9617919921875,293.6683654785156,290.13995361328125,1.0,0.1715697646141052,0.9764615893363952,0.9764615893363952,1.0,1.0,-0.7164199352264404,0.3099745213985443,0.4064454436302185,0.11274354159832,0.0,0.0,0.1988420039415359,24.54582023620605,25.0,1.773908257484436,-5191.00732421875,50.79244613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,304.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1163903027772903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446415930986404,0.144645869731903,-4.284266196918907e-06,0.0,0.0001181213665404,0.0,0.0,5.728019714355469,0.0,0.0,0.0,0.2768785655498504,4.0,0.0,1.0
845640,292.8224182128906,297.1499938964844,293.1499938964844,0.0070682833902537,-509.7702026367188,299.3162841796875,0.5548660755157471,0.050000000745058,0.0457786321640014,293.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396179199219,0.5548660755157471,0.050000000745058,0.0482071042060852,292.8662414550781,297.1499938964844,293.1499938964844,0.0071626757271587,-400.3549499511719,299.4056396484375,0.5548660755157471,0.050000000745058,0.0356056056916713,293.0711669921875,297.1499938964844,293.1499938964844,0.1898004561662674,-4046.751220703125,304.14178466796875,0.9636141657829284,0.2519749402999878,0.2387233674526214,293.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396179199219,0.5548660755157471,0.050000000745058,0.2286737561225891,291.1397399902344,291.1499938964844,268.8955993652344,268.1905212402344,282.9617919921875,293.6683654785156,290.13995361328125,1.0,0.1715697646141052,0.9764615893363952,0.9764615893363952,1.0,1.0,-0.7164199352264404,0.3099745213985443,0.4064454436302185,0.11274354159832,0.0,0.0,0.1988420039415359,24.54582023620605,25.0,1.773908257484436,-5191.00732421875,50.79244613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,304.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1163903027772903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446415930986404,0.144645869731903,-4.284266196918907e-06,0.0,0.0001181213665404,0.0,0.0,5.728019714355469,0.0,0.0,0.0,0.2768785655498504,4.0,0.0,1.0
845700,292.81915283203125,297.1499938964844,293.1499938964844,0.0071372324600815,-513.3973999023438,299.3821105957031,0.5548576712608337,0.050000000745058,0.0457786843180656,293.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.5548576712608337,0.050000000745058,0.0482071600854396,292.8596496582031,297.1499938964844,293.1499938964844,0.0072341575287282,-403.2418823242188,299.4728088378906,0.5548576712608337,0.050000000745058,0.0356056429445743,293.0724182128906,297.1499938964844,293.1499938964844,0.1905155181884765,-4058.770263671875,304.1419677734375,0.9645836353302002,0.2527283132076263,0.2394398152828216,293.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.5548576712608337,0.050000000745058,0.2286740094423294,291.14031982421875,291.1499938964844,268.8710327148437,268.1707458496094,282.957763671875,293.6795654296875,290.1405334472656,1.0,0.1716770678758621,0.9765267372131348,0.9765267372131348,1.0,1.0,-0.7172802686691284,0.3103404641151428,0.406939834356308,0.1129383668303489,0.0,0.0,0.1994269341230392,24.55520820617676,25.0,1.6913059949874878,-5200.41943359375,50.91508102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,304.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.1166436299681663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449811905622482,0.1449854671955108,-4.284916485630674e-06,0.0,0.0001183784552267,0.0,0.0,5.742822170257568,0.0,0.0,0.0,0.2769364714622497,4.0,0.0,1.0
845760,292.8158569335937,297.1499938964844,293.1499938964844,0.007207540795207,-517.0615234375,299.4485778808594,0.5548509359359741,0.050000000745058,0.0457787290215492,293.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14080810546875,0.5548509359359741,0.050000000745058,0.0482072047889232,292.85302734375,297.1499938964844,293.1499938964844,0.0073076817207038,-406.1823425292969,299.54119873046875,0.5548509359359741,0.050000000745058,0.035605676472187,293.0736389160156,297.1499938964844,293.1499938964844,0.1912194937467575,-4070.596435546875,304.14215087890625,0.9655313491821288,0.2534697353839874,0.240144744515419,293.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14080810546875,0.5548509359359741,0.050000000745058,0.2286742180585861,291.1408996582031,291.1499938964844,268.8465576171875,268.1509704589844,282.9540710449219,293.6913146972656,290.1410827636719,1.0,0.1717821955680847,0.9765896797180176,0.9765896797180176,1.0,1.0,-0.7181267142295837,0.3107002377510071,0.4074264764785766,0.1131307333707809,0.0,0.0,0.1999760866165161,24.56420516967773,25.0,1.612412452697754,-5209.45947265625,51.035640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,304.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.1168850883841514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453009396791458,0.1453052312135696,-4.285530394554371e-06,0.0,0.0001186235094792,0.0,0.0,5.756769180297852,0.0,0.0,0.0,0.2769910395145416,4.0,0.0,1.0
845820,292.8104858398437,297.1499938964844,293.1499938964844,0.0073230010457336,-523.00341796875,299.55633544921875,0.554843008518219,0.050000000745058,0.0457787737250328,293.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14166259765625,0.554843008518219,0.050000000745058,0.0482072532176971,292.84234619140625,297.1499938964844,293.1499938964844,0.0074297259561717,-410.9988403320313,299.6531982421875,0.554843008518219,0.050000000745058,0.03560571372509,293.0755615234375,297.1499938964844,293.1499938964844,0.1923234611749649,-4089.127197265625,304.14239501953125,0.967003583908081,0.2546313107013702,0.2412493228912353,293.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14166259765625,0.554843008518219,0.050000000745058,0.2286744564771652,291.1417541503906,291.1499938964844,268.8077087402344,268.1193542480469,282.9489440917969,293.71124267578125,290.1419372558594,1.0,0.1719460785388946,0.9766902923583984,0.9766902923583984,1.0,1.0,-0.7194527983665466,0.3112633824348449,0.4081894159317016,0.1134337410330772,0.0,0.0,0.2007835656404495,24.577857971191406,25.0,1.5019348859786987,-5223.1650390625,51.22438430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.1172457486391067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457729935646057,0.1457772850990295,-4.286439434508793e-06,0.0,0.0001189895338029,0.0,0.0,5.7773756980896,0.0,0.0,0.0,0.2770717144012451,4.0,0.0,1.0
845880,292.80914306640625,297.1499938964844,293.1499938964844,0.0073524350300431,-524.5032958984375,299.5835266113281,0.5548415184020996,0.050000000745058,0.0457787811756134,293.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418762207031,0.5548415184020996,0.050000000745058,0.048207264393568,292.8396911621094,297.1499938964844,293.1499938964844,0.0074610696174204,-412.222900390625,299.6816711425781,0.5548415184020996,0.050000000745058,0.0356057211756706,293.0760498046875,297.1499938964844,293.1499938964844,0.1925954222679138,-4093.689208984375,304.1424560546875,0.9673635363578796,0.2549173235893249,0.241521269083023,293.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418762207031,0.5548415184020996,0.050000000745058,0.2286745011806488,291.1419677734375,291.1499938964844,268.79803466796875,268.1114807128906,282.94781494140625,293.7164306640625,290.14215087890625,1.0,0.1719862967729568,0.9767154455184937,0.9767154455184937,1.0,1.0,-0.7197792530059814,0.311401903629303,0.4083773493766784,0.1135086715221405,0.0,0.0,0.2009729295969009,24.58115005493164,25.0,1.478346824645996,-5226.45458984375,51.27083969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,304.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.650390625,18000.0,0.0,0.0,0.1173311695456504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458840668201446,0.1458883583545684,-4.286653620511061e-06,0.0,0.0001190762195619,0.0,0.0,5.782227039337158,0.0,0.0,0.0,0.2770907282829284,4.0,0.0,1.0
845940,292.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7210998535156,0.5548450350761414,0.0,0.045778751373291,293.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.5548450350761414,0.0,0.0482072308659553,292.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.82684326171875,0.5548450350761414,0.0,0.0356056950986385,293.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427001953125,0.9691571593284608,0.0,0.2428784221410751,293.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.5548450350761414,0.0,0.2286743521690368,291.1429748535156,294.1499938964844,268.75,268.0719909667969,282.9431457519531,293.743896484375,290.14312744140625,0.0,0.0,0.9768412709236144,0.9768412709236144,1.0,1.0,-0.7214077115058899,0.3120922446250915,0.4093154966831207,0.1138844043016433,0.0,0.0,0.0,24.595653533935547,60.0,1.36303448677063,-5242.08740234375,51.50067138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,304.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463963836431503,0.1464006602764129,-4.287647698220098e-06,0.0,0.0,0.0,0.0,5.804621696472168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7210998535156,0.5548450350761414,0.0,0.045778751373291,293.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.5548450350761414,0.0,0.0482072308659553,292.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.82684326171875,0.5548450350761414,0.0,0.0356056950986385,293.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427001953125,0.9691571593284608,0.0,0.2428784221410751,293.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.5548450350761414,0.0,0.2286743521690368,291.1429748535156,294.1499938964844,268.75,268.0719909667969,282.9431457519531,293.743896484375,290.14312744140625,0.0,0.0,0.9768412709236144,0.9768412709236144,1.0,1.0,-0.7214077115058899,0.3120922446250915,0.4093154966831207,0.1138844043016433,0.0,0.0,0.0,24.595653533935547,60.0,1.36303448677063,-5242.08740234375,51.50067138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,304.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463963836431503,0.1464006602764129,-4.287647698220098e-06,0.0,0.0,0.0,0.0,5.804621696472168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8668212890625,0.0,0.0,0.0002569269854575,293.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0002705565129872,292.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9298400878906,0.0,0.0,0.0001998321095015,292.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84332275390625,0.0,0.0,0.0009827419416978,293.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0012834036024287,291.16290283203125,294.1499938964844,268.7041931152344,268.0342102050781,281.62432861328125,289.9455871582031,290.1470642089844,0.0,0.0,0.5861047506332397,0.5861047506332397,1.0,1.0,-0.0039578834548592,0.0056420806795358,-0.0016841972246766,-0.010408972389996,0.0,0.0,0.0,-0.0215447209775447,60.0,-69.47100830078125,-0.0,-8.798370458862337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.654227991443563e-18,-2.6595422132889096e-18,5.314129352983511e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8668212890625,0.0,0.0,0.0002569269854575,293.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0002705565129872,292.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9298400878906,0.0,0.0,0.0001998321095015,292.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84332275390625,0.0,0.0,0.0009827419416978,293.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0012834036024287,291.16290283203125,294.1499938964844,268.7041931152344,268.0342102050781,281.62432861328125,289.9455871582031,290.1470642089844,0.0,0.0,0.5861047506332397,0.5861047506332397,1.0,1.0,-0.0039578834548592,0.0056420806795358,-0.0016841972246766,-0.010408972389996,0.0,0.0,0.0,-0.0215447209775447,60.0,-69.47100830078125,-0.0,-8.798370458862337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.654227991443563e-18,-2.6595422132889096e-18,5.314129352983511e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.81414794921875,0.0,0.0,9.892612433759496e-05,293.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,0.0001041739742504,292.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8765869140625,0.0,0.0,7.694254600210115e-05,292.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640075683594,0.0,0.0,0.0001253457303391,292.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,0.0004941564984619,291.1629943847656,294.1499938964844,268.6827087402344,268.0166015625,281.4267883300781,287.50592041015625,290.14581298828125,0.0,0.0,0.3907365202903747,0.3907365202903747,1.0,1.0,-0.0010794644476845,0.0024573269765824,-0.0013778624124825,-0.0126867946237325,0.0,0.0,0.0,-0.0074158278293907,60.0,-43.2923583984375,-0.0,-7.945128288611158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0188770537934208e-20,-1.2734137760904856e-20,2.5453672229706454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7783508300781,0.0,0.0,9.410449274582788e-05,293.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,9.90965636447072e-05,292.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.84039306640625,0.0,0.0,7.319238648051396e-05,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.73992919921875,0.0,0.0,9.937011054717004e-05,292.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0004700714489445,291.1630554199219,294.1499938964844,268.6621398925781,267.9997863769531,281.310546875,285.2829284667969,290.14508056640625,0.0,0.0,0.1953682601451873,0.1953682601451873,1.0,1.0,-0.0010030539706349,0.0006175200105644,0.0003855339600704,-0.0144121469929814,0.0,0.0,0.0,-0.0076290848664939,60.0,-25.392784118652344,-0.0,-6.859559675831407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0394718661828775e-21,7.6662356001333e-21,-2.6267633300536405e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7433166503906,0.0,0.0,9.4010574684944e-05,293.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,9.89976615528576e-05,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8049621582031,0.0,0.0,7.311933586606756e-05,292.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71759033203125,0.0,0.0,9.900212899083272e-05,292.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.0004696022951975,291.1631164550781,294.1499938964844,268.6424865722656,267.9837341308594,281.1976928710937,283.32965087890625,290.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001841854304,2.7767711685555696e-08,0.0010018140310421,-0.0149367917329072,0.0,0.0,0.0,-0.0078193014487624,60.0,-18.58661651611328,-0.0,-6.841463573437069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939013446507082e-21,7.543132707292085e-21,-2.604119462733393e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.70849609375,0.0,0.0,9.398054680787028e-05,293.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,9.896604751702398e-05,292.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7697448730469,0.0,0.0,7.309598004212603e-05,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954345703125,0.0,0.0,9.896660048980266e-05,292.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,0.0004694522940553,291.16314697265625,294.1499938964844,268.6236877441406,267.96844482421875,281.08575439453125,281.6142883300781,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.027547794218435e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005394898355,60.0,-16.130828857421875,-0.0,-6.837026944594983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938433450726016e-21,7.542683574068862e-21,-2.6042495174976718e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6395263671875,0.0,0.0,9.391704224981368e-05,293.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.88991669146344e-05,292.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7000427246094,0.0,0.0,7.304659084184095e-05,292.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515197753906,0.0,0.0,9.88996252999641e-05,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0004691350623033,291.1632385253906,294.1499938964844,268.58856201171875,267.9400939941406,280.86444091796875,278.7819519042969,290.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-14.92628002166748,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6395263671875,0.0,0.0,9.391704224981368e-05,293.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.88991669146344e-05,292.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7000427246094,0.0,0.0,7.304659084184095e-05,292.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515197753906,0.0,0.0,9.88996252999641e-05,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0004691350623033,291.1632385253906,294.1499938964844,268.58856201171875,267.9400939941406,280.86444091796875,278.7819519042969,290.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-14.92628002166748,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.57147216796875,0.0,0.0,9.384745499119164e-05,293.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,9.882589074550197e-05,292.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6312255859375,0.0,0.0,7.299246499314904e-05,292.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60821533203125,0.0,0.0,9.882634185487404e-05,292.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0004687874752562,291.163330078125,294.1499938964844,268.5566101074219,267.9144897460937,280.6466064453125,276.5898742675781,290.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-14.7777099609375,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.57147216796875,0.0,0.0,9.384745499119164e-05,293.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,9.882589074550197e-05,292.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6312255859375,0.0,0.0,7.299246499314904e-05,292.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60821533203125,0.0,0.0,9.882634185487404e-05,292.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0004687874752562,291.163330078125,294.1499938964844,268.5566101074219,267.9144897460937,280.6466064453125,276.5898742675781,290.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-14.7777099609375,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5043334960937,0.0,0.0,9.37727454584092e-05,293.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,9.87472158158198e-05,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5633239746094,0.0,0.0,7.293435919564217e-05,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5654602050781,0.0,0.0,9.874766692519188e-05,292.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0004684142768383,291.16339111328125,294.1499938964844,268.5275573730469,267.8914794921875,280.4322814941406,274.88848876953125,290.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-14.765084266662598,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5043334960937,0.0,0.0,9.37727454584092e-05,293.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,9.87472158158198e-05,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5633239746094,0.0,0.0,7.293435919564217e-05,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5654602050781,0.0,0.0,9.874766692519188e-05,292.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0004684142768383,291.16339111328125,294.1499938964844,268.5275573730469,267.8914794921875,280.4322814941406,274.88848876953125,290.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-14.765084266662598,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43804931640625,0.0,0.0,9.369386680191384e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,9.866415348369628e-05,292.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.496337890625,0.0,0.0,7.287300832103938e-05,292.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.866459731711076e-05,292.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004680202691815,291.1634826660156,294.1499938964844,268.5011901855469,267.870849609375,280.221435546875,273.5634155273437,290.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-14.767427444458008,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43804931640625,0.0,0.0,9.369386680191384e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,9.866415348369628e-05,292.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.496337890625,0.0,0.0,7.287300832103938e-05,292.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.866459731711076e-05,292.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004680202691815,291.1634826660156,294.1499938964844,268.5011901855469,267.870849609375,280.221435546875,273.5634155273437,290.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-14.767427444458008,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
