time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846900,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4052429199219,0.0,0.0,9.365315054310486e-05,293.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,9.86212762654759e-05,292.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4631652832031,0.0,0.0,7.284134335350245e-05,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023498535156,0.0,0.0,9.862171282293276e-05,292.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.0004678168916143,291.1635131835937,294.1499938964844,268.4889831542969,267.8613586425781,280.1173095703125,273.0140686035156,290.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-14.768614768981934,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3726501464844,0.0,0.0,9.361172851640732e-05,293.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,9.857765689957888e-05,292.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4302062988281,0.0,0.0,7.280912541318685e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815979003906,0.0,0.0,9.857809345703572e-05,292.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.0004676099924836,291.1635131835937,294.1499938964844,268.47735595703125,267.8524169921875,280.0140380859375,272.5278015136719,290.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-14.769307136535645,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.30810546875,0.0,0.0,9.352720371680334e-05,293.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,9.848865011008456e-05,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3649597167969,0.0,0.0,7.274337986018509e-05,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44049072265625,0.0,0.0,9.84890793915838e-05,292.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157958984375,0.0,0.0,0.0004671877541113,291.16357421875,294.1499938964844,268.4557800292969,267.8360290527344,279.8100891113281,271.7141418457031,290.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-14.769021034240724,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.30810546875,0.0,0.0,9.352720371680334e-05,293.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,9.848865011008456e-05,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3649597167969,0.0,0.0,7.274337986018509e-05,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44049072265625,0.0,0.0,9.84890793915838e-05,292.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157958984375,0.0,0.0,0.0004671877541113,291.16357421875,294.1499938964844,268.4557800292969,267.8360290527344,279.8100891113281,271.7141418457031,290.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-14.769021034240724,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2444152832031,0.0,0.0,9.344111458631232e-05,293.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,9.839799167821184e-05,292.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.300537109375,0.0,0.0,7.267641922226176e-05,292.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999328613281,0.0,0.0,9.839841368375346e-05,292.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0004667577159125,291.1636047363281,294.1499938964844,268.436279296875,267.82147216796875,279.60955810546875,271.0724182128906,290.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-14.76661491394043,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2444152832031,0.0,0.0,9.344111458631232e-05,293.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,9.839799167821184e-05,292.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.300537109375,0.0,0.0,7.267641922226176e-05,292.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999328613281,0.0,0.0,9.839841368375346e-05,292.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0004667577159125,291.1636047363281,294.1499938964844,268.436279296875,267.82147216796875,279.60955810546875,271.0724182128906,290.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-14.76661491394043,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1815490722656,0.0,0.0,9.335422510048376e-05,293.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,9.830649651121348e-05,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.23699951171875,0.0,0.0,7.260884012794122e-05,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,9.830691124079748e-05,292.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0004663236904889,291.16363525390625,294.1499938964844,268.41864013671875,267.8085632324219,279.4124450683594,270.5638122558594,290.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-14.76235294342041,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1815490722656,0.0,0.0,9.335422510048376e-05,293.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,9.830649651121348e-05,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.23699951171875,0.0,0.0,7.260884012794122e-05,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,9.830691124079748e-05,292.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0004663236904889,291.16363525390625,294.1499938964844,268.41864013671875,267.8085632324219,279.4124450683594,270.5638122558594,290.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-14.76235294342041,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1195373535156,0.0,0.0,9.32672555791214e-05,293.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,9.821491403272375e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1742858886719,0.0,0.0,7.254120282595977e-05,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,9.821532148635016e-05,292.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0004658892576117,291.16363525390625,294.1499938964844,268.4026184082031,267.797119140625,279.2186584472656,270.15869140625,290.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-14.756519317626951,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1195373535156,0.0,0.0,9.32672555791214e-05,293.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,9.821491403272375e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1742858886719,0.0,0.0,7.254120282595977e-05,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,9.821532148635016e-05,292.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0004658892576117,291.16363525390625,294.1499938964844,268.4026184082031,267.797119140625,279.2186584472656,270.15869140625,290.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-14.756519317626951,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0888366699219,0.0,0.0,9.32239490794018e-05,293.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.816930833039804e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.14324951171875,0.0,0.0,7.25075151422061e-05,292.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.816971578402443e-05,292.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0004656729288399,291.16363525390625,294.1499938964844,268.3951721191406,267.7918701171875,279.1230163574219,269.9876403808594,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.012370622716844,0.0,0.0,0.0,-0.0073329755105078,60.0,-14.75309944152832,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0583190917969,0.0,0.0,9.31808681343682e-05,293.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.812394273467362e-05,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1123962402344,0.0,0.0,7.247400935739279e-05,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,9.81243501883e-05,292.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.0004654577351175,291.16363525390625,294.1499938964844,268.3880310058594,267.78692626953125,279.0281982421875,269.8341979980469,290.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-14.74939250946045,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9978942871094,0.0,0.0,9.309565939474852e-05,293.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.803421562537552e-05,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.05133056640625,0.0,0.0,7.240773265948519e-05,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,9.803461580304428e-05,292.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,0.000465032091597,291.1636047363281,294.1499938964844,268.3746643066406,267.7778625488281,278.84100341796875,269.5726318359375,290.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-14.741243362426758,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9978942871094,0.0,0.0,9.309565939474852e-05,293.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.803421562537552e-05,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.05133056640625,0.0,0.0,7.240773265948519e-05,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,9.803461580304428e-05,292.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,0.000465032091597,291.1636047363281,294.1499938964844,268.3746643066406,267.7778625488281,278.84100341796875,269.5726318359375,290.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-14.741243362426758,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93829345703125,0.0,0.0,9.301218233304098e-05,293.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.794630750548096e-05,292.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9910583496094,0.0,0.0,7.234280928969383e-05,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,9.794670040719212e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0004646150919143,291.16357421875,294.1499938964844,268.3622741699219,267.7696533203125,278.6570739746094,269.3606872558594,290.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-14.73232650756836,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93829345703125,0.0,0.0,9.301218233304098e-05,293.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.794630750548096e-05,292.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9910583496094,0.0,0.0,7.234280928969383e-05,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,9.794670040719212e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0004646150919143,291.16357421875,294.1499938964844,268.3622741699219,267.7696533203125,278.6570739746094,269.3606872558594,290.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-14.73232650756836,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8794250488281,0.0,0.0,9.293092443840578e-05,293.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.786074224393816e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9315490722656,0.0,0.0,7.227961032185704e-05,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.78611278696917e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004642092098947,291.1635131835937,294.1499938964844,268.3506774902344,267.7621765136719,278.4762878417969,269.1879577636719,290.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-14.72288990020752,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8794250488281,0.0,0.0,9.293092443840578e-05,293.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.786074224393816e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9315490722656,0.0,0.0,7.227961032185704e-05,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.78611278696917e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004642092098947,291.1635131835937,294.1499938964844,268.3506774902344,267.7621765136719,278.4762878417969,269.1879577636719,290.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-14.72288990020752,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.82135009765625,0.0,0.0,9.2852336820215e-05,293.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.77779782260768e-05,292.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.872802734375,0.0,0.0,7.221848500194028e-05,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,9.777836385183036e-05,292.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004638166283257,291.1634521484375,294.1499938964844,268.3396301269531,267.7552185058594,278.29864501953125,269.0462341308594,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-14.71317195892334,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.82135009765625,0.0,0.0,9.2852336820215e-05,293.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.77779782260768e-05,292.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.872802734375,0.0,0.0,7.221848500194028e-05,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,9.777836385183036e-05,292.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004638166283257,291.1634521484375,294.1499938964844,268.3396301269531,267.7552185058594,278.29864501953125,269.0462341308594,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-14.71317195892334,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7925720214844,0.0,0.0,9.281416714657098e-05,293.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,9.773778583621606e-05,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.84375,0.0,0.0,7.21887918189168e-05,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,9.77381714619696e-05,292.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004636259691324,291.16339111328125,294.1499938964844,268.3342590332031,267.7518615722656,278.2109680175781,268.9849548339844,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-14.70827865600586,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7640075683594,0.0,0.0,9.277680510422216e-05,293.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,9.769844473339616e-05,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8148498535156,0.0,0.0,7.215973892016336e-05,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,9.769882308319212e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004634393553715,291.1633605957031,294.1499938964844,268.3289489746094,267.7485656738281,278.1240539550781,268.92919921875,290.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526232277868303e-09,0.0009885542094707,-0.0109103489667177,0.0,0.0,0.0,-0.007056662812829,60.0,-14.703399658203123,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7073974609375,0.0,0.0,9.270468581235036e-05,293.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,9.762249828781933e-05,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7575988769531,0.0,0.0,7.210364128695801e-05,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.762286936165764e-05,292.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004630791081581,291.1632385253906,294.1499938964844,268.3183898925781,267.7420959472656,277.9524841308594,268.8318176269531,290.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-14.693795204162598,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7073974609375,0.0,0.0,9.270468581235036e-05,293.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,9.762249828781933e-05,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7575988769531,0.0,0.0,7.210364128695801e-05,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.762286936165764e-05,292.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004630791081581,291.1632385253906,294.1499938964844,268.3183898925781,267.7420959472656,277.9524841308594,268.8318176269531,290.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-14.693795204162598,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6515197753906,0.0,0.0,9.263628453481942e-05,293.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,9.755046630743892e-05,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011108398437,0.0,0.0,7.205044676084071e-05,292.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.755083738127723e-05,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0004627374291885,291.1631164550781,294.1499938964844,268.3077697753906,267.73553466796875,277.78387451171875,268.7501525878906,290.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.006969824898988,60.0,-14.684565544128418,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6515197753906,0.0,0.0,9.263628453481942e-05,293.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,9.755046630743892e-05,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011108398437,0.0,0.0,7.205044676084071e-05,292.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.755083738127723e-05,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0004627374291885,291.1631164550781,294.1499938964844,268.3077697753906,267.73553466796875,277.78387451171875,268.7501525878906,290.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.006969824898988,60.0,-14.684565544128418,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5963439941406,0.0,0.0,9.257187775801869e-05,293.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,9.74826471065171e-05,292.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64532470703125,0.0,0.0,7.200035179266706e-05,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,9.748301090439782e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0004624157154466,291.1629638671875,294.1499938964844,268.2968444824219,267.728759765625,277.6181335449219,268.6811218261719,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779729864671e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300238974392,60.0,-14.675915718078612,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5963439941406,0.0,0.0,9.257187775801869e-05,293.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,9.74826471065171e-05,292.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64532470703125,0.0,0.0,7.200035179266706e-05,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,9.748301090439782e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0004624157154466,291.1629638671875,294.1499938964844,268.2968444824219,267.728759765625,277.6181335449219,268.6811218261719,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779729864671e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300238974392,60.0,-14.675915718078612,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5418701171875,0.0,0.0,9.2511712864507e-05,293.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,9.74192953435704e-05,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5902404785156,0.0,0.0,7.195356010925025e-05,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,9.74196518654935e-05,292.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0004621151892933,291.16278076171875,294.1499938964844,268.285400390625,267.7215576171875,277.4552001953125,268.6222229003906,290.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-14.668041229248049,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5418701171875,0.0,0.0,9.2511712864507e-05,293.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,9.74192953435704e-05,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5902404785156,0.0,0.0,7.195356010925025e-05,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,9.74196518654935e-05,292.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0004621151892933,291.16278076171875,294.1499938964844,268.285400390625,267.7215576171875,277.4552001953125,268.6222229003906,290.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-14.668041229248049,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5148620605469,0.0,0.0,9.2483292974066e-05,293.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,9.738936205394566e-05,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5629577636719,0.0,0.0,7.193144847406074e-05,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,9.738971857586876e-05,292.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0004619731917046,291.16265869140625,294.1499938964844,268.2794494628906,267.7177429199219,277.374755859375,268.595947265625,290.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-14.664454460144045,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4880676269531,0.0,0.0,9.245601540897042e-05,293.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,9.736063657328486e-05,292.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5358581542969,0.0,0.0,7.191023178165779e-05,292.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,9.736099309520796e-05,292.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0004618369275704,291.1625671386719,294.1499938964844,268.27325439453125,267.7137145996094,277.29498291015625,268.5714416503906,290.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-14.661133766174316,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349060058594,0.0,0.0,9.240497456630692e-05,293.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,9.730688179843128e-05,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.48211669921875,0.0,0.0,7.18705341569148e-05,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,9.730723832035436e-05,292.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,0.0004615819780156,291.1623229980469,294.1499938964844,268.2601623535156,267.705078125,277.1374816894531,268.5271301269531,290.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-14.655383110046388,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349060058594,0.0,0.0,9.240497456630692e-05,293.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,9.730688179843128e-05,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.48211669921875,0.0,0.0,7.18705341569148e-05,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,9.730723832035436e-05,292.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,0.0004615819780156,291.1623229980469,294.1499938964844,268.2601623535156,267.705078125,277.1374816894531,268.5271301269531,290.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-14.655383110046388,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824462890625,0.0,0.0,9.235877951141448e-05,293.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,9.725824202178046e-05,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4290771484375,0.0,0.0,7.183460547821596e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,9.725859126774594e-05,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0004613512137439,291.1620788574219,294.1499938964844,268.2459411621094,267.6954345703125,276.9825439453125,268.4879150390625,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.0095449555665254,0.0,0.0,0.0,-0.0067983153276145,60.0,-14.650971412658691,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824462890625,0.0,0.0,9.235877951141448e-05,293.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,9.725824202178046e-05,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4290771484375,0.0,0.0,7.183460547821596e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,9.725859126774594e-05,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0004613512137439,291.1620788574219,294.1499938964844,268.2459411621094,267.6954345703125,276.9825439453125,268.4879150390625,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.0095449555665254,0.0,0.0,0.0,-0.0067983153276145,60.0,-14.650971412658691,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305969238281,0.0,0.0,9.231761214323342e-05,293.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,9.721488459035754e-05,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3766784667969,0.0,0.0,7.180258398875594e-05,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174133300781,0.0,0.0,9.721523383632302e-05,292.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004611455660779,291.1617736816406,294.1499938964844,268.2303466796875,267.6846008300781,276.83013916015625,268.4527587890625,290.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-14.648077964782717,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305969238281,0.0,0.0,9.231761214323342e-05,293.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,9.721488459035754e-05,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3766784667969,0.0,0.0,7.180258398875594e-05,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174133300781,0.0,0.0,9.721523383632302e-05,292.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004611455660779,291.1617736816406,294.1499938964844,268.2303466796875,267.6846008300781,276.83013916015625,268.4527587890625,290.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-14.648077964782717,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2794189453125,0.0,0.0,9.22816398087889e-05,293.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,9.717701323097572e-05,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3249206542969,0.0,0.0,7.17746079317294e-05,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846984863281,0.0,0.0,9.717734792502596e-05,292.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0004609659081324,291.1614685058594,294.1499938964844,268.2131652832031,267.6723937988281,276.6801452636719,268.420654296875,289.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-14.646883010864258,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
