time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849240,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2794189453125,0.0,0.0,9.22816398087889e-05,293.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,9.717701323097572e-05,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3249206542969,0.0,0.0,7.17746079317294e-05,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846984863281,0.0,0.0,9.717734792502596e-05,292.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0004609659081324,291.1614685058594,294.1499938964844,268.2131652832031,267.6723937988281,276.6801452636719,268.420654296875,289.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-14.646883010864258,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2540588378906,0.0,0.0,9.226566180586816e-05,293.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,9.716018394101412e-05,292.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2992553710937,0.0,0.0,7.176218059612438e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,9.716052591102198e-05,292.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004608860763255,291.1612854003906,294.1499938964844,268.20391845703125,267.66571044921875,276.6060791015625,268.4055480957031,289.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.888986910283165e-09,0.000983104808256,-0.0092407204210758,0.0,0.0,0.0,-0.0067407516762614,60.0,-14.646990776062012,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22882080078125,0.0,0.0,9.225105168297888e-05,293.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,9.714480256661771e-05,292.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2737731933594,0.0,0.0,7.175081555033103e-05,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,9.714513726066798e-05,292.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0004608131130225,291.1611022949219,294.1499938964844,268.1941833496094,267.6585998535156,276.5325622558594,268.39093017578125,289.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-14.647570610046388,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1788635253906,0.0,0.0,9.222602238878608e-05,293.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,9.711844177218154e-05,292.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232360839844,0.0,0.0,7.173135236371309e-05,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.720458984375,0.0,0.0,9.71187764662318e-05,292.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0004606880829669,291.1607360839844,294.1499938964844,268.1732177734375,267.6430358886719,276.38720703125,268.3627624511719,289.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-14.650288581848145,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1788635253906,0.0,0.0,9.222602238878608e-05,293.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,9.711844177218154e-05,292.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232360839844,0.0,0.0,7.173135236371309e-05,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.720458984375,0.0,0.0,9.71187764662318e-05,292.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0004606880829669,291.1607360839844,294.1499938964844,268.1732177734375,267.6430358886719,276.38720703125,268.3627624511719,289.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-14.650288581848145,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.12945556640625,0.0,0.0,9.220676292898132e-05,293.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.70981636783108e-05,292.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1733093261719,0.0,0.0,7.171637116698548e-05,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889038085937,0.0,0.0,9.709849109640344e-05,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0004605918657034,291.1603088378906,294.1499938964844,268.1499938964844,267.6255187988281,276.2440185546875,268.3356628417969,289.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-14.655253410339355,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.12945556640625,0.0,0.0,9.220676292898132e-05,293.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.70981636783108e-05,292.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1733093261719,0.0,0.0,7.171637116698548e-05,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889038085937,0.0,0.0,9.709849109640344e-05,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,0.0004605918657034,291.1603088378906,294.1499938964844,268.1499938964844,267.6255187988281,276.2440185546875,268.3356628417969,289.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-14.655253410339355,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0806579589844,0.0,0.0,9.219341154675932e-05,293.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,9.70840992522426e-05,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1239929199219,0.0,0.0,7.170598109951243e-05,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,9.708441939437762e-05,292.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.000460525159724,291.15985107421875,294.1499938964844,268.124267578125,267.6058654785156,276.1029357910156,268.3090515136719,289.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-14.662665367126465,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0806579589844,0.0,0.0,9.219341154675932e-05,293.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,9.70840992522426e-05,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1239929199219,0.0,0.0,7.170598109951243e-05,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,9.708441939437762e-05,292.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.000460525159724,291.15985107421875,294.1499938964844,268.124267578125,267.6058654785156,276.1029357910156,268.3090515136719,289.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-14.662665367126465,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0324401855469,0.0,0.0,9.218574996339156e-05,293.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,9.707603749120608e-05,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752258300781,0.0,0.0,7.170002936618403e-05,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,9.707635035738348e-05,292.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,0.0004604869172908,291.15936279296875,294.1499938964844,268.0959777832031,267.58416748046875,275.9638671875,268.2825012207031,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-14.672646522521973,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0324401855469,0.0,0.0,9.218574996339156e-05,293.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,9.707603749120608e-05,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752258300781,0.0,0.0,7.170002936618403e-05,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,9.707635035738348e-05,292.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,0.0004604869172908,291.15936279296875,294.1499938964844,268.0959777832031,267.58416748046875,275.9638671875,268.2825012207031,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-14.672646522521973,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.008544921875,0.0,0.0,9.218397462973373e-05,293.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,9.707416029414162e-05,292.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0510559082031,0.0,0.0,7.169864693423733e-05,292.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6115417480469,0.0,0.0,9.707448043627664e-05,292.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,0.0004604780115187,291.1590881347656,294.1499938964844,268.0809631347656,267.5726013183594,275.8950500488281,268.2691345214844,289.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-14.678590774536133,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9847717285156,0.0,0.0,9.218351624440402e-05,293.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,9.70736873568967e-05,292.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.02703857421875,0.0,0.0,7.169829041231424e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,9.707400022307412e-05,292.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,0.0004604757705237,291.1588134765625,294.1499938964844,268.0653381347656,267.560546875,275.82672119140625,268.255615234375,289.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-14.685125350952148,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9376525878906,0.0,0.0,9.218649938702585e-05,293.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,9.70768232946284e-05,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9794006347656,0.0,0.0,7.170061144279316e-05,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,9.707713616080582e-05,292.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0004604906716849,291.15826416015625,294.1499938964844,268.03253173828125,267.53515625,275.69140625,268.2280578613281,289.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-14.6998872756958,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9376525878906,0.0,0.0,9.218649938702585e-05,293.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,9.70768232946284e-05,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9794006347656,0.0,0.0,7.170061144279316e-05,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,9.707713616080582e-05,292.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0004604906716849,291.15826416015625,294.1499938964844,268.03253173828125,267.53515625,275.69140625,268.2280578613281,289.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-14.6998872756958,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8910827636719,0.0,0.0,9.219453204423188e-05,293.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.708528523333372e-05,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9323425292969,0.0,0.0,7.170686149038374e-05,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5363464355469,0.0,0.0,9.70855908235535e-05,292.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,0.0004605308058671,291.1576538085937,294.1499938964844,267.99774169921875,267.50811767578125,275.5578918457031,268.1995849609375,289.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-14.716852188110352,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8910827636719,0.0,0.0,9.219453204423188e-05,293.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,9.708528523333372e-05,292.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9323425292969,0.0,0.0,7.170686149038374e-05,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5363464355469,0.0,0.0,9.70855908235535e-05,292.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,0.0004605308058671,291.1576538085937,294.1499938964844,267.99774169921875,267.50811767578125,275.5578918457031,268.1995849609375,289.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-14.716852188110352,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84503173828125,0.0,0.0,9.220750507665798e-05,293.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,9.709894220577552e-05,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857727050781,0.0,0.0,7.1716945967637e-05,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,9.709924779599532e-05,292.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0004605955909937,291.1570129394531,294.1499938964844,267.9611511230469,267.4795837402344,275.426025390625,268.1700134277344,289.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-14.735815048217772,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84503173828125,0.0,0.0,9.220750507665798e-05,293.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,9.709894220577552e-05,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857727050781,0.0,0.0,7.1716945967637e-05,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,9.709924779599532e-05,292.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0004605955909937,291.1570129394531,294.1499938964844,267.9611511230469,267.4795837402344,275.426025390625,268.1700134277344,289.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-14.735815048217772,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7995300292969,0.0,0.0,9.222533844877034e-05,293.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.711772145237774e-05,292.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8397521972656,0.0,0.0,7.173081394284964e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,9.711801976663992e-05,292.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0004606846487149,291.15631103515625,294.1499938964844,267.9230041503906,267.4496765136719,275.2957763671875,268.1392517089844,289.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-14.756677627563477,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7995300292969,0.0,0.0,9.222533844877034e-05,293.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.711772145237774e-05,292.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8397521972656,0.0,0.0,7.173081394284964e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,9.711801976663992e-05,292.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0004606846487149,291.15631103515625,294.1499938964844,267.9230041503906,267.4496765136719,275.2957763671875,268.1392517089844,289.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-14.756677627563477,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7769470214844,0.0,0.0,9.223605593433604e-05,293.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,9.712901373859496e-05,292.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8169250488281,0.0,0.0,7.17391594662331e-05,292.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,9.712931205285712e-05,292.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.000460738199763,291.15594482421875,294.1499938964844,267.90338134765625,267.43426513671875,275.23126220703125,268.1233215332031,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-14.76779079437256,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7545166015625,0.0,0.0,9.224798122886568e-05,293.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,9.714157204143704e-05,292.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.79425048828125,0.0,0.0,7.174842903623357e-05,292.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,9.71418630797416e-05,292.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.0004607977753039,291.15557861328125,294.1499938964844,267.8834228515625,267.4185791015625,275.1671142578125,268.1070861816406,289.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-14.779316902160645,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099914550781,0.0,0.0,9.227544796885924e-05,293.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,9.71704866969958e-05,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7492370605469,0.0,0.0,7.176979124778882e-05,292.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,9.717077773530036e-05,292.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0004609349707607,291.15478515625,294.1499938964844,267.8426513671875,267.3863830566406,275.0399780273437,268.07354736328125,289.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-14.803537368774414,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099914550781,0.0,0.0,9.227544796885924e-05,293.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,9.71704866969958e-05,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7492370605469,0.0,0.0,7.176979124778882e-05,292.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,9.717077773530036e-05,292.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0004609349707607,291.15478515625,294.1499938964844,267.8426513671875,267.3863830566406,275.0399780273437,268.07354736328125,289.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-14.803537368774414,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6659851074219,0.0,0.0,9.23077459447086e-05,293.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.72045017988421e-05,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7047424316406,0.0,0.0,7.179490785347298e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,9.720478556118906e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0004610962932929,291.1539611816406,294.1499938964844,267.8008728027344,267.353271484375,274.9143371582031,268.0385131835937,289.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-14.829316139221191,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6659851074219,0.0,0.0,9.23077459447086e-05,293.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.72045017988421e-05,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7047424316406,0.0,0.0,7.179490785347298e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,9.720478556118906e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0004610962932929,291.1539611816406,294.1499938964844,267.8008728027344,267.353271484375,274.9143371582031,268.0385131835937,289.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-14.829316139221191,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224670410156,0.0,0.0,9.234491881215944e-05,293.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,9.72436464508064e-05,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,7.182382978498936e-05,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,9.724393021315336e-05,292.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.000461282004835,291.1531066894531,294.1499938964844,267.7582702636719,267.3193359375,274.79010009765625,268.0019836425781,289.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-14.856446266174316,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224670410156,0.0,0.0,9.234491881215944e-05,293.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,9.72436464508064e-05,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,7.182382978498936e-05,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,9.724393021315336e-05,292.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.000461282004835,291.1531066894531,294.1499938964844,267.7582702636719,267.3193359375,274.79010009765625,268.0019836425781,289.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-14.856446266174316,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.57940673828125,0.0,0.0,9.238704660674556e-05,293.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,9.728800796438009e-05,292.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.61724853515625,0.0,0.0,7.185659342212602e-05,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,9.728829172672704e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,0.0004614924546331,291.1521911621094,294.1499938964844,267.7150573730469,267.2847900390625,274.6672668457031,267.96405029296875,289.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-14.884840965270996,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.57940673828125,0.0,0.0,9.238704660674556e-05,293.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,9.728800796438009e-05,292.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.61724853515625,0.0,0.0,7.185659342212602e-05,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,9.728829172672704e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,0.0004614924546331,291.1521911621094,294.1499938964844,267.7150573730469,267.2847900390625,274.6672668457031,267.96405029296875,289.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-14.884840965270996,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580749511719,0.0,0.0,9.241011866834016e-05,293.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,9.731230238685384e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,7.18745359336026e-05,291.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226318359375,0.0,0.0,9.73125861492008e-05,292.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,0.0004616076766978,291.1517028808594,294.1499938964844,267.6932678222656,267.267333984375,274.6063537597656,267.94451904296875,289.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068409609203627e-09,0.000984638929367,-0.0097108287736773,0.0,0.0,0.0,-0.0068296981044113,60.0,-14.899502754211426,-0.0,-6.610239466908753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5368347167969,0.0,0.0,9.243423119187356e-05,293.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,9.733770275488496e-05,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5741882324219,0.0,0.0,7.189329335233197e-05,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,9.73379792412743e-05,292.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004617281374521,291.1512145996094,294.1499938964844,267.67138671875,267.2497253417969,274.5457763671875,267.9246826171875,289.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098437589306059e-09,0.0009848956251516,-0.0097895059734582,0.0,0.0,0.0,-0.006844584364444,60.0,-14.91440773010254,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49468994140625,0.0,0.0,9.248653805116192e-05,293.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,9.739277447806673e-05,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316162109375,0.0,0.0,7.193397323135287e-05,291.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,9.739305096445604e-05,292.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0004619894025381,291.15020751953125,294.1499938964844,267.62750244140625,267.2143249511719,274.425537109375,267.884033203125,289.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-14.944993019104004,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49468994140625,0.0,0.0,9.248653805116192e-05,293.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,9.739277447806673e-05,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316162109375,0.0,0.0,7.193397323135287e-05,291.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,9.739305096445604e-05,292.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0004619894025381,291.15020751953125,294.1499938964844,267.62750244140625,267.2143249511719,274.425537109375,267.884033203125,289.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-14.944993019104004,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530029296875,0.0,0.0,9.254411997972056e-05,293.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,9.745341958478092e-05,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,7.197876402642578e-05,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,9.745368879521266e-05,292.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0004622770647983,291.1491394042969,294.1499938964844,267.58355712890625,267.1787109375,274.3065795898437,267.8421325683594,289.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235279682518467e-09,0.0009860658319666,-0.0101480428129434,0.0,0.0,0.0,-0.0069124228321015,60.0,-14.976533889770508,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530029296875,0.0,0.0,9.254411997972056e-05,293.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,9.745341958478092e-05,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,7.197876402642578e-05,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,9.745368879521266e-05,292.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0004622770647983,291.1491394042969,294.1499938964844,267.58355712890625,267.1787109375,274.3065795898437,267.8421325683594,289.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235279682518467e-09,0.0009860658319666,-0.0101480428129434,0.0,0.0,0.0,-0.0069124228321015,60.0,-14.976533889770508,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117736816406,0.0,0.0,9.26071297726594e-05,293.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,9.751976904226468e-05,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,7.20277676009573e-05,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,9.75200382526964e-05,292.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,0.0004625917936209,291.14801025390625,294.1499938964844,267.5397644042969,267.1430358886719,274.1888732910156,267.7991027832031,289.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867411572486,4.313750689988183e-09,0.0009867368498817,-0.0103536415845155,0.0,0.0,0.0,-0.0069513246417045,60.0,-15.008914947509766,-0.0,-6.638441618633807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117736816406,0.0,0.0,9.26071297726594e-05,293.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,9.751976904226468e-05,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,7.20277676009573e-05,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,9.75200382526964e-05,292.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,0.0004625917936209,291.14801025390625,294.1499938964844,267.5397644042969,267.1430358886719,274.1888732910156,267.7991027832031,289.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867411572486,4.313750689988183e-09,0.0009867368498817,-0.0103536415845155,0.0,0.0,0.0,-0.0069513246417045,60.0,-15.008914947509766,-0.0,-6.638441618633807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
