time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851580,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,9.267566201742738e-05,293.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,9.759193198988214e-05,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065246582031,0.0,0.0,7.208107126643881e-05,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,9.759219392435624e-05,292.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0004629341128747,291.1468505859375,294.1499938964844,267.4963073730469,267.1074523925781,274.0723571777344,267.7550964355469,289.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874709649011,4.399095310247958e-09,0.0009874665411189,-0.0105772484093904,0.0,0.0,0.0,-0.0069936332292854,60.0,-15.042024612426758,-0.0,-6.648265582498425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,9.267566201742738e-05,293.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,9.759193198988214e-05,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065246582031,0.0,0.0,7.208107126643881e-05,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,9.759219392435624e-05,292.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0004629341128747,291.1468505859375,294.1499938964844,267.4963073730469,267.1074523925781,274.0723571777344,267.7550964355469,289.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874709649011,4.399095310247958e-09,0.0009874665411189,-0.0105772484093904,0.0,0.0,0.0,-0.0069936332292854,60.0,-15.042024612426758,-0.0,-6.648265582498425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,9.271215822082012e-05,293.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,9.763037087395789e-05,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38604736328125,0.0,0.0,7.210946205304936e-05,291.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1890563964844,0.0,0.0,9.763063280843198e-05,292.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0004631164483726,291.146240234375,294.1499938964844,267.4747619628906,267.0897521972656,274.0145874023437,267.73272705078125,289.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987859792076,4.4445576108387286e-09,0.0009878553682938,-0.0106963608413934,0.0,0.0,0.0,-0.0070161707699298,60.0,-15.05883502960205,-0.0,-6.653502282460978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.27498549572192e-05,293.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,9.767006849870086e-05,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,7.21387768862769e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1760559082031,0.0,0.0,9.767033043317495e-05,292.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0004633047501556,291.1456298828125,294.1499938964844,267.453369140625,267.0721130371094,273.95709228515625,267.710205078125,289.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491506722104077e-09,0.0009882567683234,-0.0108193680644035,0.0,0.0,0.0,-0.0070394454523921,60.0,-15.07577133178711,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,9.282996325055136e-05,293.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,9.775441867532209e-05,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,7.220108091132715e-05,291.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,9.77546806097962e-05,292.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0004637048696167,291.14434814453125,294.1499938964844,267.4111633300781,267.0371398925781,273.8429870605469,267.6647033691406,289.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891145164147,4.591276692167412e-09,0.0009891099762171,-0.0110807660967111,0.0,0.0,0.0,-0.0070889061316847,60.0,-15.110041618347168,-0.0,-6.670415331200277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,9.282996325055136e-05,293.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,9.775441867532209e-05,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,7.220108091132715e-05,291.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,9.77546806097962e-05,292.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0004637048696167,291.14434814453125,294.1499938964844,267.4111633300781,267.0371398925781,273.8429870605469,267.6647033691406,289.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891145164147,4.591276692167412e-09,0.0009891099762171,-0.0110807660967111,0.0,0.0,0.0,-0.0070889061316847,60.0,-15.110041618347168,-0.0,-6.670415331200277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,9.29158559301868e-05,293.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,9.7844866104424e-05,292.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,7.226788875414059e-05,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,9.78451207629405e-05,292.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1450500488281,0.0,0.0,0.0004641339182853,291.1430053710937,294.1499938964844,267.369873046875,267.0027160644531,273.7298889160156,267.6187438964844,289.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.1447114944458,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,9.29158559301868e-05,293.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,9.7844866104424e-05,292.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,7.226788875414059e-05,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,9.78451207629405e-05,292.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1450500488281,0.0,0.0,0.0004641339182853,291.1430053710937,294.1499938964844,267.369873046875,267.0027160644531,273.7298889160156,267.6187438964844,289.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.1447114944458,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,9.300794772570951e-05,293.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,9.794184734346344e-05,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,7.233951328089461e-05,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992736816406,0.0,0.0,9.794210200197996e-05,292.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0004645939334295,291.1416320800781,294.1499938964844,267.3297119140625,266.968994140625,273.6179504394531,267.572509765625,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.179729461669922,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,9.300794772570951e-05,293.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,9.794184734346344e-05,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,7.233951328089461e-05,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992736816406,0.0,0.0,9.794210200197996e-05,292.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0004645939334295,291.1416320800781,294.1499938964844,267.3297119140625,266.968994140625,273.6179504394531,267.572509765625,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.179729461669922,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.310626046499236e-05,293.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,9.804537694435568e-05,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.241598359541968e-05,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,9.804563160287216e-05,292.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0004650850605685,291.14019775390625,294.1499938964844,267.29083251953125,266.93609619140625,273.50714111328125,267.5262145996094,289.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.2149658203125,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.310626046499236e-05,293.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,9.804537694435568e-05,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.241598359541968e-05,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,9.804563160287216e-05,292.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0004650850605685,291.14019775390625,294.1499938964844,267.29083251953125,266.93609619140625,273.50714111328125,267.5262145996094,289.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.2149658203125,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,9.315786155639216e-05,293.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,9.80997137958184e-05,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867980957031,0.0,0.0,7.24561105016619e-05,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616455078125,0.0,0.0,9.809996117837728e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.000465342804091,291.13946533203125,294.1499938964844,267.2719421386719,266.91998291015625,273.45220947265625,267.5031433105469,289.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926073253154,4.999695324414688e-09,0.0009926023194566,-0.0121507998555898,0.0,0.0,0.0,-0.0072913765907287,60.0,-15.23263168334961,-0.0,-6.717608869166726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,9.321095421910286e-05,293.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,9.815562225412576e-05,292.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,7.249740883708e-05,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,9.815586963668466e-05,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,0.0004656079981941,291.1387023925781,294.1499938964844,267.25347900390625,266.9041748046875,273.3976135253906,267.48016357421875,289.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931728709489,5.0658282013671405e-09,0.0009931677486747,-0.012324059382081,0.0,0.0,0.0,-0.0073241614736616,60.0,-15.250306129455566,-0.0,-6.725266388230011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,9.332199988421051e-05,293.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,9.827256144490092e-05,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,7.258378172991797e-05,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,9.82728088274598e-05,292.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0004661627172026,291.1371459960937,294.1499938964844,267.2178039550781,266.8734130859375,273.2892761230469,267.4346008300781,289.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.285629272460938,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,9.332199988421051e-05,293.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,9.827256144490092e-05,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,7.258378172991797e-05,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,9.82728088274598e-05,292.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0004661627172026,291.1371459960937,294.1499938964844,267.2178039550781,266.8734130859375,273.2892761230469,267.4346008300781,289.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.285629272460938,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,9.343993588117884e-05,293.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,9.839675476541744e-05,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,7.267550972755998e-05,291.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,9.83969948720187e-05,292.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004667518369387,291.1355285644531,294.1499938964844,267.1839904785156,266.84393310546875,273.18218994140625,267.38995361328125,289.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956122376024,5.3510613717833175e-09,0.0009956068824976,-0.0130713265389204,0.0,0.0,0.0,-0.0074655641801655,60.0,-15.32080364227295,-0.0,-6.75834286312238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,9.343993588117884e-05,293.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,9.839675476541744e-05,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,7.267550972755998e-05,291.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,9.83969948720187e-05,292.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004667518369387,291.1355285644531,294.1499938964844,267.1839904785156,266.84393310546875,273.18218994140625,267.38995361328125,289.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956122376024,5.3510613717833175e-09,0.0009956068824976,-0.0130713265389204,0.0,0.0,0.0,-0.0074655641801655,60.0,-15.32080364227295,-0.0,-6.75834286312238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213317871094,0.0,0.0,9.35637654038146e-05,293.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,9.852715447777882e-05,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,7.277182157849893e-05,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,9.852739458438008e-05,292.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0004673703806474,291.13385009765625,294.1499938964844,267.1522827148437,266.81591796875,273.0761413574219,267.3461608886719,289.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996931339614,5.505309541575798e-09,0.0009969257516786,-0.0134754227474331,0.0,0.0,0.0,-0.0075420313514769,60.0,-15.355779647827148,-0.0,-6.776264172003722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213317871094,0.0,0.0,9.35637654038146e-05,293.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,9.852715447777882e-05,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,7.277182157849893e-05,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,9.852739458438008e-05,292.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0004673703806474,291.13385009765625,294.1499938964844,267.1522827148437,266.81591796875,273.0761413574219,267.3461608886719,289.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996931339614,5.505309541575798e-09,0.0009969257516786,-0.0134754227474331,0.0,0.0,0.0,-0.0075420313514769,60.0,-15.355779647827148,-0.0,-6.776264172003722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,9.369476174470036e-05,293.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,9.866509935818613e-05,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,7.287370681297034e-05,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,9.866533218882978e-05,292.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0004680247511714,291.1321105957031,294.1499938964844,267.122802734375,266.7894897460937,272.971435546875,267.303955078125,289.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983268100768,5.668488345378364e-09,0.000998321105726,-0.0139029091224074,0.0,0.0,0.0,-0.007622926030308,60.0,-15.39031219482422,-0.0,-6.795248452817759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,9.369476174470036e-05,293.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,9.866509935818613e-05,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,7.287370681297034e-05,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,9.866533218882978e-05,292.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0004680247511714,291.1321105957031,294.1499938964844,267.122802734375,266.7894897460937,272.971435546875,267.303955078125,289.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983268100768,5.668488345378364e-09,0.000998321105726,-0.0139029091224074,0.0,0.0,0.0,-0.007622926030308,60.0,-15.39031219482422,-0.0,-6.795248452817759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,9.37623335630633e-05,293.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,9.873625094769524e-05,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,7.292626105481759e-05,291.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,9.873648377833888e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.0004683622682932,291.1312255859375,294.1499938964844,267.1090087890625,266.77691650390625,272.9194641113281,267.2834167480469,289.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990466060116,5.752658349678086e-09,0.0009990407852455,-0.0141234090551733,0.0,0.0,0.0,-0.0076646525412797,60.0,-15.407432556152344,-0.0,-6.805051100400307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94775390625,0.0,0.0,9.383202996104956e-05,293.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,9.880965080810712e-05,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,7.298046693904325e-05,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,9.880988363875076e-05,292.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,0.000468710437417,291.1303405761719,294.1499938964844,267.0958251953125,266.7648010253906,272.8678894042969,267.2633972167969,289.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997892193496,5.83948622789876e-09,0.0009997833985835,-0.0143508706241846,0.0,0.0,0.0,-0.0077076973393559,60.0,-15.424370765686035,-0.0,-6.815170650043001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.397575922776014e-05,293.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.896100527839737e-05,292.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,7.309226202778518e-05,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,9.89612308330834e-05,292.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.0004694283998105,291.12847900390625,294.1499938964844,267.0715026855469,266.7420349121094,272.76544189453125,267.2246398925781,289.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013203136622,6.01852878645559e-09,0.0010013143764808,-0.014819897711277,0.0,0.0,0.0,-0.007796456106007,60.0,-15.457846641540527,-0.0,-6.83606202755982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.397575922776014e-05,293.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.896100527839737e-05,292.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,7.309226202778518e-05,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,9.89612308330834e-05,292.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.0004694283998105,291.12847900390625,294.1499938964844,267.0715026855469,266.7420349121094,272.76544189453125,267.2246398925781,289.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013203136622,6.01852878645559e-09,0.0010013143764808,-0.014819897711277,0.0,0.0,0.0,-0.007796456106007,60.0,-15.457846641540527,-0.0,-6.83606202755982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,9.412631334271282e-05,293.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.91195411188528e-05,292.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057312011719,0.0,0.0,7.320935401367024e-05,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809509277344,0.0,0.0,9.911976667353883e-05,292.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0004701804136857,291.1265563964844,294.1499938964844,267.04998779296875,266.7213134765625,272.6643371582031,267.1883239746094,289.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029241675511,6.2060738770242105e-09,0.001002917997539,-0.0153111889958381,0.0,0.0,0.0,-0.0078894300386309,60.0,-15.49045467376709,-0.0,-6.857979428787075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,9.412631334271282e-05,293.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.91195411188528e-05,292.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057312011719,0.0,0.0,7.320935401367024e-05,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809509277344,0.0,0.0,9.911976667353883e-05,292.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0004701804136857,291.1265563964844,294.1499938964844,267.04998779296875,266.7213134765625,272.6643371582031,267.1883239746094,289.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029241675511,6.2060738770242105e-09,0.001002917997539,-0.0153111889958381,0.0,0.0,0.0,-0.0078894300386309,60.0,-15.49045467376709,-0.0,-6.857979428787075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397827148437,0.0,0.0,9.429950296180324e-05,293.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,9.93019129964523e-05,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8696594238281,0.0,0.0,7.334405381698161e-05,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576965332031,0.0,0.0,9.930214582709596e-05,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,0.000471045525046,291.12457275390625,294.1499938964844,267.0375061035156,266.70904541015625,272.564453125,267.15509033203125,289.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047692339867,6.421821296953567e-09,0.0010047627147287,-0.0158763453364372,0.0,0.0,0.0,-0.0079963849857449,60.0,-15.521613121032717,-0.0,-6.883235670329668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397827148437,0.0,0.0,9.429950296180324e-05,293.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,9.93019129964523e-05,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8696594238281,0.0,0.0,7.334405381698161e-05,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576965332031,0.0,0.0,9.930214582709596e-05,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,0.000471045525046,291.12457275390625,294.1499938964844,267.0375061035156,266.70904541015625,272.564453125,267.15509033203125,289.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047692339867,6.421821296953567e-09,0.0010047627147287,-0.0158763453364372,0.0,0.0,0.0,-0.0079963849857449,60.0,-15.521613121032717,-0.0,-6.883235670329668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,9.451410733163355e-05,293.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,9.952790423994884e-05,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,7.35109715606086e-05,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,9.952812979463488e-05,292.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.0004721175355371,291.1225280761719,294.1499938964844,267.039306640625,266.7108154296875,272.4661560058594,267.127685546875,289.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070553980767,6.689171883067502e-09,0.0010070487624034,-0.0165766552090644,0.0,0.0,0.0,-0.0081289215013384,60.0,-15.549938201904297,-0.0,-6.91459760560065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,9.451410733163355e-05,293.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,9.952790423994884e-05,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,7.35109715606086e-05,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,9.952812979463488e-05,292.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.0004721175355371,291.1225280761719,294.1499938964844,267.039306640625,266.7108154296875,272.4661560058594,267.127685546875,289.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070553980767,6.689171883067502e-09,0.0010070487624034,-0.0165766552090644,0.0,0.0,0.0,-0.0081289215013384,60.0,-15.549938201904297,-0.0,-6.91459760560065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,9.463904279982672e-05,293.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,9.965947538148612e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,7.360814925050363e-05,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,9.965970093617216e-05,292.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,0.0004727416380774,291.1214904785156,294.1499938964844,267.0452575683594,266.7166748046875,272.41766357421875,267.1171875,289.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083864908665,6.844823374763109e-09,0.0010083796223625,-0.0169843640178442,0.0,0.0,0.0,-0.008206084370613,60.0,-15.56308650970459,-0.0,-6.93288910724732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76934814453125,0.0,0.0,9.477317507844418e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,9.980072354665026e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,7.371247193077579e-05,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.980094182537869e-05,292.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0004734116373583,291.12042236328125,294.1499938964844,267.0544128417969,266.72564697265625,272.3695678710937,267.10858154296875,289.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098154889419,7.0119261508239106e-09,0.0010098085040226,-0.0174220595508813,0.0,0.0,0.0,-0.0082889245823025,60.0,-15.57582950592041,-0.0,-6.95255337745948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73455810546875,0.0,0.0,9.507920913165437e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0001001229902612,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,7.395049760816619e-05,291.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,0.00010012320854,292.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0004749403451569,291.11822509765625,294.1499938964844,267.0817565917969,266.75250244140625,272.2747497558594,267.09869384765625,289.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393189171978065e-09,0.0010130684822797,-0.0184206739068031,0.0,0.0,0.0,-0.0084779318422079,60.0,-15.600421905517578,-0.0,-6.997523627205737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73455810546875,0.0,0.0,9.507920913165437e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0001001229902612,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,7.395049760816619e-05,291.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,0.00010012320854,292.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0004749403451569,291.11822509765625,294.1499938964844,267.0817565917969,266.75250244140625,272.2747497558594,267.09869384765625,289.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393189171978065e-09,0.0010130684822797,-0.0184206739068031,0.0,0.0,0.0,-0.0084779318422079,60.0,-15.600421905517578,-0.0,-6.997523627205737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,9.54364877543412e-05,293.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0001004992154776,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284240722656,0.0,0.0,7.422838098136708e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,0.0001004994410322,292.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0004767250211443,291.1159973144531,294.1499938964844,267.120361328125,266.7904052734375,272.1819763183594,267.1007995605469,289.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168823646381,7.838302451546042e-09,0.0010168744483962,-0.019586456939578,0.0,0.0,0.0,-0.0086985928937792,60.0,-15.624683380126951,-0.0,-7.050208239434141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,9.54364877543412e-05,293.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0001004992154776,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284240722656,0.0,0.0,7.422838098136708e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,0.0001004994410322,292.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0004767250211443,291.1159973144531,294.1499938964844,267.120361328125,266.7904052734375,272.1819763183594,267.1007995605469,289.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168823646381,7.838302451546042e-09,0.0010168744483962,-0.019586456939578,0.0,0.0,0.0,-0.0086985928937792,60.0,-15.624683380126951,-0.0,-7.050208239434141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,9.584828512743115e-05,293.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001009328625514,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937255859375,0.0,0.0,7.454866863554344e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437438964844,0.0,0.0,0.0001009330808301,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0004787820216733,291.1136779785156,294.1499938964844,267.169189453125,266.8383483886719,272.0912780761719,267.11492919921875,289.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351342728474265e-09,0.0010212613269686,-0.0209300462156534,0.0,0.0,0.0,-0.0089529287070035,60.0,-15.649859428405762,-0.0,-7.111177779961508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
