time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853920,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,9.584828512743115e-05,293.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001009328625514,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937255859375,0.0,0.0,7.454866863554344e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437438964844,0.0,0.0,0.0001009330808301,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0004787820216733,291.1136779785156,294.1499938964844,267.169189453125,266.8383483886719,272.0912780761719,267.11492919921875,289.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351342728474265e-09,0.0010212613269686,-0.0209300462156534,0.0,0.0,0.0,-0.0089529287070035,60.0,-15.649859428405762,-0.0,-7.111177779961508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,9.631844295654446e-05,293.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0001014279623632,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592102050781,0.0,0.0,7.491434371331707e-05,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0001014281806419,292.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0004811305843759,291.1112670898437,294.1499938964844,267.22723388671875,266.89532470703125,272.0028381347656,267.1424255371094,289.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937103501693855e-09,0.0010262698633596,-0.0224639438092708,0.0,0.0,0.0,-0.0092433141544461,60.0,-15.677117347717283,-0.0,-7.181109396015017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,9.631844295654446e-05,293.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0001014279623632,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592102050781,0.0,0.0,7.491434371331707e-05,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0001014281806419,292.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0004811305843759,291.1112670898437,294.1499938964844,267.22723388671875,266.89532470703125,272.0028381347656,267.1424255371094,289.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937103501693855e-09,0.0010262698633596,-0.0224639438092708,0.0,0.0,0.0,-0.0092433141544461,60.0,-15.677117347717283,-0.0,-7.181109396015017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145324707031,0.0,0.0,9.657802729634568e-05,293.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.0001017013128148,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,7.511624426115304e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,0.0001017015238176,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0004824272182304,291.11004638671875,294.1499938964844,267.2593688964844,266.9268798828125,271.9595031738281,267.1614074707031,289.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290443897247,9.260507916053484e-09,0.0010290351929143,-0.0233107581734657,0.0,0.0,0.0,-0.0094036385416984,60.0,-15.691938400268556,-0.0,-7.219865949537052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975646972656,0.0,0.0,9.68502863543108e-05,293.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001019880146486,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249084472656,0.0,0.0,7.532799645559862e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001019882256514,292.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,0.0004837872402276,291.1087951660156,294.1499938964844,267.2934265136719,266.9603271484375,271.91668701171875,267.1831970214844,289.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319451102986,9.599715689034838e-09,0.0010319355642423,-0.0241988990455865,0.0,0.0,0.0,-0.0095717972144484,60.0,-15.70750904083252,-0.0,-7.26062836520214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,9.744583076098934e-05,293.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0001026151512633,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,7.579120574519038e-05,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,0.000102615362266,292.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0004867621173616,291.1062316894531,294.1499938964844,267.3667907714844,267.0323486328125,271.83282470703125,267.2364196777344,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.034170704627968e-08,0.0010382799664512,-0.0261414423584938,0.0,0.0,0.0,-0.0099396333098411,60.0,-15.74198055267334,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,9.744583076098934e-05,293.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0001026151512633,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,7.579120574519038e-05,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,0.000102615362266,292.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0004867621173616,291.1062316894531,294.1499938964844,267.3667907714844,267.0323486328125,271.83282470703125,267.2364196777344,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.034170704627968e-08,0.0010382799664512,-0.0261414423584938,0.0,0.0,0.0,-0.0099396333098411,60.0,-15.74198055267334,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301208496094,0.0,0.0,9.810634946916252e-05,293.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001033107109833,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,7.630493928445503e-05,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0001033109219861,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.000490061531309,291.10357666015625,294.1499938964844,267.4462890625,267.1103820800781,271.7514343261719,267.3021545410156,289.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453277500346,1.1164657642837028e-08,0.0010453165741637,-0.0282955970615148,0.0,0.0,0.0,-0.0103476028889417,60.0,-15.781543731689451,-0.0,-7.45017132430803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301208496094,0.0,0.0,9.810634946916252e-05,293.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001033107109833,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,7.630493928445503e-05,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0001033109219861,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.000490061531309,291.10357666015625,294.1499938964844,267.4462890625,267.1103820800781,271.7514343261719,267.3021545410156,289.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453277500346,1.1164657642837028e-08,0.0010453165741637,-0.0282955970615148,0.0,0.0,0.0,-0.0103476028889417,60.0,-15.781543731689451,-0.0,-7.45017132430803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,9.883066377369688e-05,293.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.00010407344962,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228576660156,0.0,0.0,7.686829485464841e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,0.0001040736606228,292.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.000493679603096,291.1008605957031,294.1499938964844,267.5309143066406,267.1934509277344,271.67236328125,267.378173828125,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-15.826295852661133,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,9.883066377369688e-05,293.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.00010407344962,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228576660156,0.0,0.0,7.686829485464841e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,0.0001040736606228,292.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.000493679603096,291.1008605957031,294.1499938964844,267.5309143066406,267.1934509277344,271.67236328125,267.378173828125,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-15.826295852661133,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,9.96142189251259e-05,293.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001048985723173,291.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,7.747772906441242e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,0.00010489878332,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0004975936608389,291.0980529785156,294.1499938964844,267.6195983886719,267.280517578125,271.5958251953125,267.4639892578125,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043363722431424e-08,0.0010613802587613,-0.0332117937505245,0.0,0.0,0.0,-0.0112789534032344,60.0,-15.876893043518066,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,9.96142189251259e-05,293.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001048985723173,291.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,7.747772906441242e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,0.00010489878332,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0004975936608389,291.0980529785156,294.1499938964844,267.6195983886719,267.280517578125,271.5958251953125,267.4639892578125,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043363722431424e-08,0.0010613802587613,-0.0332117937505245,0.0,0.0,0.0,-0.0112789534032344,60.0,-15.876893043518066,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,0.0001000266056507,293.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001053328305715,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,7.779846782796085e-05,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,0.0001053330342983,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,0.0004996535717509,291.0966186523437,294.1499938964844,267.6651611328125,267.3252258300781,271.55859375,267.510009765625,289.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557169609157428e-08,0.0010657735401764,-0.0345559231936931,0.0,0.0,0.0,-0.011533667333424,60.0,-15.904271125793455,-0.0,-7.744662866571161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297790527344,0.0,0.0,0.000100449193269,293.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001057778354152,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45538330078125,0.0,0.0,7.812715193722397e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,0.0001057780464179,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0005017645307816,291.0951538085937,294.1499938964844,267.7113647460937,267.3705749511719,271.5219116210937,267.55743408203125,289.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083701316280894e-08,0.0010702754370868,-0.0359331518411636,0.0,0.0,0.0,-0.0117946900427341,60.0,-15.932645797729492,-0.0,-7.810238855654461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.396484375,0.0,0.0,0.0001013219807646,293.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,0.000106696927105,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217529296875,0.0,0.0,7.880598423071206e-05,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662536621094,0.0,0.0,0.0001066971308318,292.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.000506124284584,291.0921325683594,294.1499938964844,267.80517578125,267.462646484375,271.4504699707031,267.6560363769531,289.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171167433436494e-08,0.0010795736452564,-0.0387769490480423,0.0,0.0,0.0,-0.0123337907716631,60.0,-15.992323875427246,-0.0,-7.946548663539944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.396484375,0.0,0.0,0.0001013219807646,293.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,0.000106696927105,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217529296875,0.0,0.0,7.880598423071206e-05,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662536621094,0.0,0.0,0.0001066971308318,292.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.000506124284584,291.0921325683594,294.1499938964844,267.80517578125,267.462646484375,271.4504699707031,267.6560363769531,289.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171167433436494e-08,0.0010795736452564,-0.0387769490480423,0.0,0.0,0.0,-0.0123337907716631,60.0,-15.992323875427246,-0.0,-7.946548663539944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,0.0001022156284307,293.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.000107637977635,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38818359375,0.0,0.0,7.950104190967977e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0001076381813618,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046142578125,0.0,0.0,0.0005105882300995,291.0890197753906,294.1499938964844,267.8999938964844,267.55572509765625,271.3816223144531,267.758056640625,289.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891103884205,1.6284632309293556e-08,0.0010890940902754,-0.0416877754032611,0.0,0.0,0.0,-0.0128857791423797,60.0,-16.05437660217285,-0.0,-8.087337022288922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632507324219,0.0,0.0,0.0001022156284307,293.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.000107637977635,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38818359375,0.0,0.0,7.950104190967977e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0001076381813618,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046142578125,0.0,0.0,0.0005105882300995,291.0890197753906,294.1499938964844,267.8999938964844,267.55572509765625,271.3816223144531,267.758056640625,289.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891103884205,1.6284632309293556e-08,0.0010890940902754,-0.0416877754032611,0.0,0.0,0.0,-0.0128857791423797,60.0,-16.05437660217285,-0.0,-8.087337022288922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.0001031083302223,293.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0001085780386347,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,8.019537199288607e-05,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,0.0001085782423615,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,0.0005150474607944,291.0858154296875,294.1499938964844,267.9948425292969,267.6487731933594,271.31524658203125,267.86151123046875,289.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098621985875,1.7396939000491333e-08,0.0010986045235767,-0.0445945374667644,0.0,0.0,0.0,-0.0134371938183903,60.0,-16.116413116455078,-0.0,-8.229212511423611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.0001031083302223,293.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0001085780386347,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,8.019537199288607e-05,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,0.0001085782423615,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,0.0005150474607944,291.0858154296875,294.1499938964844,267.9948425292969,267.6487731933594,271.31524658203125,267.86151123046875,289.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098621985875,1.7396939000491333e-08,0.0010986045235767,-0.0445945374667644,0.0,0.0,0.0,-0.0134371938183903,60.0,-16.116413116455078,-0.0,-8.229212511423611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,0.0001039824419422,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001094985127565,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212890625,0.0,0.0,8.087523019639775e-05,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001094987164833,292.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0005194137920625,291.08251953125,294.1499938964844,268.088623046875,267.7408447265625,271.25152587890625,267.96466064453125,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079353280365,1.8486083774860172e-08,0.0011079168180003,-0.047439694404602,0.0,0.0,0.0,-0.0139771252870559,60.0,-16.17579460144043,-0.0,-8.36932727565909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,0.0001039824419422,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001094985127565,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212890625,0.0,0.0,8.087523019639775e-05,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001094987164833,292.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,0.0005194137920625,291.08251953125,294.1499938964844,268.088623046875,267.7408447265625,271.25152587890625,267.96466064453125,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079353280365,1.8486083774860172e-08,0.0011079168180003,-0.047439694404602,0.0,0.0,0.0,-0.0139771252870559,60.0,-16.17579460144043,-0.0,-8.36932727565909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0001044268356054,293.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0001099664877983,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046264648437,0.0,0.0,8.122087456285954e-05,291.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,0.0001099666915251,292.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,0.0005216336576268,291.0808410644531,294.1499938964844,268.13482666015625,267.7861633300781,271.220703125,268.0156555175781,289.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126702884212,1.9039813281551687e-08,0.0011126511963084,-0.0488857626914978,0.0,0.0,0.0,-0.0142516298219561,60.0,-16.205078125,-0.0,-8.441015353355399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640380859375,0.0,0.0,0.000104868398921,293.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,0.0001104314724216,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879638671875,0.0,0.0,8.156430703820661e-05,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,0.0001104316761484,292.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0005238393787294,291.0791015625,294.1499938964844,268.1803894042969,267.83087158203125,271.19049072265625,268.0660400390625,289.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173749808222,1.959000783813281e-08,0.0011173554230481,-0.0503223054111003,0.0,0.0,0.0,-0.0145243825390934,60.0,-16.234729766845703,-0.0,-8.51254853273531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,0.000105648767203,293.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.0001112532409024,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,8.217126742238179e-05,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001112534446292,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0005277374875731,291.0755920410156,294.1499938964844,268.26910400390625,267.9179077148437,271.1319580078125,268.16436767578125,289.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256901780143,2.0562374913879463e-08,0.0011256695725023,-0.0528603680431842,0.0,0.0,0.0,-0.0150064248591661,60.0,-16.287322998046875,-0.0,-8.639706550184202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,0.000105648767203,293.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.0001112532409024,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,8.217126742238179e-05,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001112534446292,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0005277374875731,291.0755920410156,294.1499938964844,268.26910400390625,267.9179077148437,271.1319580078125,268.16436767578125,289.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256901780143,2.0562374913879463e-08,0.0011256695725023,-0.0528603680431842,0.0,0.0,0.0,-0.0150064248591661,60.0,-16.287322998046875,-0.0,-8.639706550184202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983947753906,0.0,0.0,0.0001062306400854,293.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0001118659783969,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216491699219,0.0,0.0,8.2623831985984e-05,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,0.0001118661821237,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0005306440289132,291.07196044921875,294.1499938964844,268.35369873046875,268.0009155273437,271.0758972167969,268.258056640625,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318903416395,2.1287405616021715e-08,0.0011318690376356,-0.0547521859407424,0.0,0.0,0.0,-0.0153658520430326,60.0,-16.317665100097656,-0.0,-8.735132439596782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983947753906,0.0,0.0,0.0001062306400854,293.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0001118659783969,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216491699219,0.0,0.0,8.2623831985984e-05,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,0.0001118661821237,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0005306440289132,291.07196044921875,294.1499938964844,268.35369873046875,268.0009155273437,271.0758972167969,268.258056640625,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318903416395,2.1287405616021715e-08,0.0011318690376356,-0.0547521859407424,0.0,0.0,0.0,-0.0153658520430326,60.0,-16.317665100097656,-0.0,-8.735132439596782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,0.0001066314507625,293.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001122880566981,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,8.293557038996369e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.000112288253149,292.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0005326461978256,291.0682373046875,294.1499938964844,268.4331970214844,268.07891845703125,271.0223693847656,268.34600830078125,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361612705513,2.17868194596349e-08,0.0011361395008862,-0.0560549721121788,0.0,0.0,0.0,-0.0156134329736232,60.0,-16.322847366333008,-0.0,-8.80116814983012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,0.0001066314507625,293.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001122880566981,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,8.293557038996369e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.000112288253149,292.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0005326461978256,291.0682373046875,294.1499938964844,268.4331970214844,268.07891845703125,271.0223693847656,268.34600830078125,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361612705513,2.17868194596349e-08,0.0011361395008862,-0.0560549721121788,0.0,0.0,0.0,-0.0156134329736232,60.0,-16.322847366333008,-0.0,-8.80116814983012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,0.0001068499259417,293.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,0.0001125181152019,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,8.310550038004294e-05,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001125183116528,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0005337374750524,291.064453125,294.1499938964844,268.5065612792969,268.1509094238281,270.97125244140625,268.4273681640625,289.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384893441572,2.2059026605347763e-08,0.0011384673416614,-0.0567649416625499,0.0,0.0,0.0,-0.0157483797520399,60.0,-16.303497314453125,-0.0,-8.83726585243494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,0.0001068499259417,293.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,0.0001125181152019,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,8.310550038004294e-05,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001125183116528,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0005337374750524,291.064453125,294.1499938964844,268.5065612792969,268.1509094238281,270.97125244140625,268.4273681640625,289.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384893441572,2.2059026605347763e-08,0.0011384673416614,-0.0567649416625499,0.0,0.0,0.0,-0.0157483797520399,60.0,-16.303497314453125,-0.0,-8.83726585243494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,0.000106916144432,293.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0001125878552556,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,8.315700688399374e-05,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,0.0001125880444305,292.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,0.0005340682691894,291.0625305175781,294.1499938964844,268.5406188964844,268.184326171875,270.9466247558594,268.46539306640625,289.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391949374228,2.214152949875369e-08,0.0011391728185117,-0.0569801069796085,0.0,0.0,0.0,-0.0157892797142267,60.0,-16.28654670715332,-0.0,-8.848221000334888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10162353515625,0.0,0.0,0.0001069726931746,293.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.0001126473944168,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,8.320098277181387e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.0001126475908677,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0005343507509678,291.0605773925781,294.1499938964844,268.5727844238281,268.2158508300781,270.92254638671875,268.50146484375,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397973867133,2.221197270557696e-08,0.0011397751513868,-0.0571638196706771,0.0,0.0,0.0,-0.0158242024481296,60.0,-16.267488479614258,-0.0,-8.85758026925032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699462890625,0.0,0.0,0.0001070696525857,293.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.000112749505206,291.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0919189453125,0.0,0.0,8.327639807248488e-05,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001127496943809,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.0005348350969143,291.0566101074219,294.1499938964844,268.6307983398437,268.2727966308594,270.8758239746094,268.568359375,289.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408302234485,2.233276497065617e-08,0.0011408078717067,-0.0574788190424442,0.0,0.0,0.0,-0.0158840827643871,60.0,-16.228212356567383,-0.0,-8.873640666706707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699462890625,0.0,0.0,0.0001070696525857,293.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.000112749505206,291.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0919189453125,0.0,0.0,8.327639807248488e-05,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001127496943809,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.0005348350969143,291.0566101074219,294.1499938964844,268.6307983398437,268.2727966308594,270.8758239746094,268.568359375,289.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408302234485,2.233276497065617e-08,0.0011408078717067,-0.0574788190424442,0.0,0.0,0.0,-0.0158840827643871,60.0,-16.228212356567383,-0.0,-8.873640666706707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,0.0001071138030965,293.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001127959912992,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,8.331073331646621e-05,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.0001127961804741,292.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0005350555875338,291.05255126953125,294.1499938964844,268.6796264648437,268.3207092285156,270.8311462402344,268.62615966796875,289.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413005413487,2.2387743214835613e-08,0.0011412781896069,-0.0576221831142902,0.0,0.0,0.0,-0.0159113388508558,60.0,-16.1884822845459,-0.0,-8.88095499362862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,0.0001071138030965,293.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001127959912992,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,8.331073331646621e-05,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.0001127961804741,292.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0005350555875338,291.05255126953125,294.1499938964844,268.6796264648437,268.3207092285156,270.8311462402344,268.62615966796875,289.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413005413487,2.2387743214835613e-08,0.0011412781896069,-0.0576221831142902,0.0,0.0,0.0,-0.0159113388508558,60.0,-16.1884822845459,-0.0,-8.88095499362862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
