time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856260,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,0.0001071188889909,293.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,0.000112801346404,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289306640625,0.0,0.0,8.331469143740833e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0001128015355789,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0005350810242816,291.0484313964844,294.1499938964844,268.7182312011719,268.35858154296875,270.7882385253906,268.6745300292969,289.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141354558058,2.2394051057972323e-08,0.0011413322063162,-0.0576386377215385,0.0,0.0,0.0,-0.0159144662320613,60.0,-16.14925765991211,-0.0,-8.88179485514229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,0.0001071188889909,293.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,0.000112801346404,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289306640625,0.0,0.0,8.331469143740833e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0001128015355789,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0005350810242816,291.0484313964844,294.1499938964844,268.7182312011719,268.35858154296875,270.7882385253906,268.6745300292969,289.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141354558058,2.2394051057972323e-08,0.0011413322063162,-0.0576386377215385,0.0,0.0,0.0,-0.0159144662320613,60.0,-16.14925765991211,-0.0,-8.88179485514229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97686767578125,0.0,0.0,0.0001071054502972,293.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709533691406,0.0,0.0,0.0001127871946664,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,8.330423588631675e-05,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0001127873765653,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0005350139108486,291.0442199707031,294.1499938964844,268.74560546875,268.3854064941406,270.746826171875,268.7125549316406,289.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-16.11390495300293,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97686767578125,0.0,0.0,0.0001071054502972,293.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709533691406,0.0,0.0,0.0001127871946664,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,8.330423588631675e-05,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0001127873765653,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0005350139108486,291.0442199707031,294.1499938964844,268.74560546875,268.3854064941406,270.746826171875,268.7125549316406,289.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-16.11390495300293,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,0.0001070979560608,293.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0001127793075283,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,8.329840784426779e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0001127794894273,292.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0005349764833226,291.0421142578125,294.1499938964844,268.7547302246094,268.3943786621094,270.7266540527344,268.7271728515625,289.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411311570554,2.2367920848864745e-08,0.0011411088053137,-0.0575704984366893,0.0,0.0,0.0,-0.0159015115350484,60.0,-16.09899139404297,-0.0,-8.87831745899348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,0.0001070933212758,293.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001127744253608,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,8.329480624524876e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.0001127746072597,292.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0005349533166736,291.0399475097656,294.1499938964844,268.7606811523437,268.40020751953125,270.70672607421875,268.7388610839844,289.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410815641283,2.2362129925568297e-08,0.0011410592123866,-0.0575553961098194,0.0,0.0,0.0,-0.0158986411988735,60.0,-16.08646011352539,-0.0,-8.877547230667916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.0001071000588126,293.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0001127815194195,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369201660156,0.0,0.0,8.330004493473098e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0001127817013184,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.0005349869607016,291.0356140136719,294.1499938964844,268.76251220703125,268.4020080566406,270.66754150390625,268.7536315917969,289.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141153043136,2.2370496566281872e-08,0.0011411306913942,-0.0575772151350975,0.0,0.0,0.0,-0.0159027893096208,60.0,-16.069644927978516,-0.0,-8.878659940592115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.0001071000588126,293.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0001127815194195,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369201660156,0.0,0.0,8.330004493473098e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0001127817013184,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.0005349869607016,291.0356140136719,294.1499938964844,268.76251220703125,268.4020080566406,270.66754150390625,268.7536315917969,289.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141153043136,2.2370496566281872e-08,0.0011411306913942,-0.0575772151350975,0.0,0.0,0.0,-0.0159027893096208,60.0,-16.069644927978516,-0.0,-8.878659940592115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,0.0001071412480087,293.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.0001128248986788,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,8.333208097610623e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0001128250733017,292.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0005351927247829,291.0311889648437,294.1499938964844,268.75,268.3897399902344,270.6289978027344,268.754638671875,289.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-16.067895889282227,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,0.0001071412480087,293.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.0001128248986788,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,8.333208097610623e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0001128250733017,292.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0005351927247829,291.0311889648437,294.1499938964844,268.75,268.3897399902344,270.6289978027344,268.754638671875,289.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-16.067895889282227,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.0001072242230293,293.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0001129122683778,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,8.339661872014403e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,0.0001129124430008,292.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.0005356071633286,291.02667236328125,294.1499938964844,268.7300109863281,268.3701171875,270.59088134765625,268.7439880371094,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.080373764038086,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.0001072242230293,293.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0001129122683778,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,8.339661872014403e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,0.0001129124430008,292.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.0005356071633286,291.02667236328125,294.1499938964844,268.7300109863281,268.3701171875,270.59088134765625,268.7439880371094,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.080373764038086,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001073476669262,293.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001130422606365,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,8.34926322568208e-05,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001130424352595,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.0005362238152883,291.0220642089844,294.1499938964844,268.7099914550781,268.3504943847656,270.5530700683594,268.7274169921875,289.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678948496945853e-08,0.0011437674984335,-0.0583815053105354,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.101839065551758,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001073476669262,293.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001130422606365,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,8.34926322568208e-05,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001130424352595,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.0005362238152883,291.0220642089844,294.1499938964844,268.7099914550781,268.3504943847656,270.5530700683594,268.7274169921875,289.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678948496945853e-08,0.0011437674984335,-0.0583815053105354,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.101839065551758,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0001074248793884,293.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0001131235694629,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,8.355268801096827e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001131237440858,292.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0005366094992496,291.0197448730469,294.1499938964844,268.70001220703125,268.3406677246094,270.5343017578125,268.7181701660156,289.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114461267367,2.2775150654297253e-08,0.0011445899726822,-0.0586323291063308,0.0,0.0,0.0,-0.0161033887416124,60.0,-16.115108489990234,-0.0,-8.932583028808949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0001075099935405,293.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,0.0001132132019847,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184814453125,0.0,0.0,8.361888467334211e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001132133693317,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0005370347062125,291.01739501953125,294.1499938964844,268.69000244140625,268.33087158203125,270.5155944824219,268.7086181640625,289.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519549027,2.2881197381252605e-08,0.0011454966152086,-0.0589088089764118,0.0,0.0,0.0,-0.0161559600383043,60.0,-16.129697799682617,-0.0,-8.946742013904443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,0.000107706116978,293.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001134197227656,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,8.377142512472346e-05,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001134198901127,292.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0005380143411457,291.0126647949219,294.1499938964844,268.6700134277344,268.3112487792969,270.4783630371094,268.6889953613281,289.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476087383925,2.3125553028080503e-08,0.0011475855717435,-0.0595458336174488,0.0,0.0,0.0,-0.0162770953029394,60.0,-16.16262435913086,-0.0,-8.979408505638278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,0.000107706116978,293.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001134197227656,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,8.377142512472346e-05,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001134198901127,292.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0005380143411457,291.0126647949219,294.1499938964844,268.6700134277344,268.3112487792969,270.4783630371094,268.6889953613281,289.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476087383925,2.3125553028080503e-08,0.0011475855717435,-0.0595458336174488,0.0,0.0,0.0,-0.0162770953029394,60.0,-16.16262435913086,-0.0,-8.979408505638278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.0001079313224181,293.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001136568826041,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,8.394658652832732e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001136570426751,292.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0005391393206082,291.0078125,294.1499938964844,268.6499938964844,268.2916259765625,270.4414367675781,268.66900634765625,289.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616056528688e-08,0.0011499845422804,-0.06027727201581,0.0,0.0,0.0,-0.0164162013679742,60.0,-16.200769424438477,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.0001079313224181,293.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001136568826041,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,8.394658652832732e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001136570426751,292.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0005391393206082,291.0078125,294.1499938964844,268.6499938964844,268.2916259765625,270.4414367675781,268.66900634765625,289.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616056528688e-08,0.0011499845422804,-0.06027727201581,0.0,0.0,0.0,-0.0164162013679742,60.0,-16.200769424438477,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.0001081789814634,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,0.0001139176747528,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323303222656,0.0,0.0,8.413921023020521e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001139178420999,292.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0005403764080256,291.0028991699219,294.1499938964844,268.6300048828125,268.2720031738281,270.4048156738281,268.6488342285156,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526464950293,2.371474572271381e-08,0.0011526227463036,-0.0610815323889255,0.0,0.0,0.0,-0.0165691785514354,60.0,-16.242830276489258,-0.0,-9.058420147312064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.0001081789814634,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,0.0001139176747528,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323303222656,0.0,0.0,8.413921023020521e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001139178420999,292.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0005403764080256,291.0028991699219,294.1499938964844,268.6300048828125,268.2720031738281,270.4048156738281,268.6488342285156,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526464950293,2.371474572271381e-08,0.0011526227463036,-0.0610815323889255,0.0,0.0,0.0,-0.0165691785514354,60.0,-16.242830276489258,-0.0,-9.058420147312064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,0.0001084401301341,293.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001141926768468,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,8.434232586296275e-05,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001141928369179,292.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,0.0005416808999143,290.9978942871094,294.1499938964844,268.6099853515625,268.2523803710937,270.3683776855469,268.6286315917969,289.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554288212209,2.4040138768555163e-08,0.0011554047232493,-0.0619294717907905,0.0,0.0,0.0,-0.0167304873466491,60.0,-16.287418365478516,-0.0,-9.1022037906896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,0.0001084401301341,293.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001141926768468,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,8.434232586296275e-05,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001141928369179,292.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,0.0005416808999143,290.9978942871094,294.1499938964844,268.6099853515625,268.2523803710937,270.3683776855469,268.6286315917969,289.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554288212209,2.4040138768555163e-08,0.0011554047232493,-0.0619294717907905,0.0,0.0,0.0,-0.0167304873466491,60.0,-16.287418365478516,-0.0,-9.1022037906896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.671875,0.0,0.0,0.0001085730182239,293.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001143326153396,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,8.444568084087223e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001143327754107,292.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0005423447000794,290.9953308105469,294.1499938964844,268.6000061035156,268.2425842285156,270.35028076171875,268.6184997558594,289.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568444315344,2.4205714765912493e-08,0.0011568202171474,-0.0623608939349651,0.0,0.0,0.0,-0.0168125685304403,60.0,-16.31046485900879,-0.0,-9.124523359105297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,0.0001087061464204,293.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0001144728084909,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,8.454922499367967e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.000114472961286,292.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0005430097226053,290.9927673339844,294.1499938964844,268.5899963378906,268.2327575683594,270.3322448730469,268.6083984375,289.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582629522308,2.4371599849359882e-08,0.0011582385050132,-0.0627930909395217,0.0,0.0,0.0,-0.0168948043137788,60.0,-16.333683013916016,-0.0,-9.146911850166364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304016113281,0.0,0.0,0.000108967993583,293.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,0.0001147485454566,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,8.475288632325828e-05,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001147487055277,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0005443177069537,290.98760986328125,294.1499938964844,268.57000732421875,268.213134765625,270.2963256835937,268.588134765625,289.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697868639123044e-08,0.0011610279325395,-0.0636430457234382,0.0,0.0,0.0,-0.0170565489679574,60.0,-16.38003158569336,-0.0,-9.1910273170015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304016113281,0.0,0.0,0.000108967993583,293.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,0.0001147485454566,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,8.475288632325828e-05,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001147487055277,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0005443177069537,290.98760986328125,294.1499938964844,268.57000732421875,268.213134765625,270.2963256835937,268.588134765625,289.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697868639123044e-08,0.0011610279325395,-0.0636430457234382,0.0,0.0,0.0,-0.0170565489679574,60.0,-16.38003158569336,-0.0,-9.1910273170015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.0001091177546186,293.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001149062518379,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,8.486936712870374e-05,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.000114906411909,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0005450657918117,290.98443603515625,294.1499938964844,268.5580139160156,268.2013854980469,270.27490234375,268.57598876953125,289.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162648317404,2.4884476701458883e-08,0.0011626234045252,-0.0641291141510009,0.0,0.0,0.0,-0.017149057239294,60.0,-16.40715217590332,-0.0,-9.2163055853689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6030578613281,0.0,0.0,0.000109213979158,293.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,0.0001150075768237,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,8.494420035276562e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001150077296188,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0005455464124679,290.9823303222656,294.1499938964844,268.54998779296875,268.1935119628906,270.2606811523437,268.5679016113281,289.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163673470728,2.500436657726368e-08,0.0011636484414339,-0.064441367983818,0.0,0.0,0.0,-0.0172084905207157,60.0,-16.4248104095459,-0.0,-9.232564934791301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.000109446591523,293.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.0001152525292127,291.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,8.51251243147999e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001152526820078,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.0005467083537951,290.9769592285156,294.1499938964844,268.5299987792969,268.17388916015625,270.2252502441406,268.54766845703125,289.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661517200991,2.5294209393678105e-08,0.0011661264579743,-0.0651962012052536,0.0,0.0,0.0,-0.0173521749675273,60.0,-16.467679977416992,-0.0,-9.271931844523352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.000109446591523,293.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.0001152525292127,291.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,8.51251243147999e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001152526820078,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.0005467083537951,290.9769592285156,294.1499938964844,268.5299987792969,268.17388916015625,270.2252502441406,268.54766845703125,289.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661517200991,2.5294209393678105e-08,0.0011661264579743,-0.0651962012052536,0.0,0.0,0.0,-0.0173521749675273,60.0,-16.467679977416992,-0.0,-9.271931844523352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,0.0001096779669751,293.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.0001154961792053,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,8.530508785042912e-05,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001154963320004,292.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0005478641833178,290.9715270996094,294.1499938964844,268.510009765625,268.1542663574219,270.1900634765625,268.5274658203125,289.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686168145388,2.5582510332355923e-08,0.001168591203168,-0.0659469217061996,0.0,0.0,0.0,-0.017495097592473,60.0,-16.509639739990234,-0.0,-9.311172988191174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,0.0001096779669751,293.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.0001154961792053,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,8.530508785042912e-05,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001154963320004,292.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0005478641833178,290.9715270996094,294.1499938964844,268.510009765625,268.1542663574219,270.1900634765625,268.5274658203125,289.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686168145388,2.5582510332355923e-08,0.001168591203168,-0.0659469217061996,0.0,0.0,0.0,-0.017495097592473,60.0,-16.509639739990234,-0.0,-9.311172988191174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0001097825079341,293.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,0.000115606264444,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,8.538639667676762e-05,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001156064172391,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,0.0005483863642439,290.9687805175781,294.1499938964844,268.5,268.1444702148437,270.1725769042969,268.5173645019531,289.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169730676338,2.5712768803032304e-08,0.0011697049485519,-0.066286064684391,0.0,0.0,0.0,-0.0175596717745065,60.0,-16.52973747253418,-0.0,-9.32892945115782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,0.0001098726133932,293.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,0.0001157011502073,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,8.545647870050743e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0001157012957264,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,0.0005488364258781,290.96600341796875,294.1499938964844,268.489990234375,268.1346435546875,270.1551513671875,268.5072631835937,289.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706906370818,2.5825038107996082e-08,0.0011706647928804,-0.0665783509612083,0.0,0.0,0.0,-0.0176153276115655,60.0,-16.548460006713867,-0.0,-9.3442466209126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001099918881664,293.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0001158267550636,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,8.554924716008827e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0001158269005827,292.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0005494322394952,290.9604187011719,294.1499938964844,268.4700012207031,268.1150207519531,270.1204528808594,268.48712158203125,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973642792109786e-08,0.0011719355825334,-0.0669652223587036,0.0,0.0,0.0,-0.0176889970898628,60.0,-16.57982063293457,-0.0,-9.364541853074117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001099918881664,293.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0001158267550636,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,8.554924716008827e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0001158269005827,292.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0005494322394952,290.9604187011719,294.1499938964844,268.4700012207031,268.1150207519531,270.1204528808594,268.48712158203125,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973642792109786e-08,0.0011719355825334,-0.0669652223587036,0.0,0.0,0.0,-0.0176889970898628,60.0,-16.57982063293457,-0.0,-9.364541853074117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692687988281,0.0,0.0,0.0001100129884434,293.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0001158489758381,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,8.556566172046587e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0001158491213573,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,0.0005495376535691,290.9547424316406,294.1499938964844,268.45001220703125,268.09539794921875,270.0860290527344,268.467041015625,289.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721865739673,2.599991688612136e-08,0.0011721606133505,-0.0670336112380027,0.0,0.0,0.0,-0.0177020244300365,60.0,-16.597793579101562,-0.0,-9.368132225517912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,303.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
